Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-11 18:00:00;2889.985412401109;2889.985412401109;0.0;2947.647214318824;37.160474948814276;1.2800972767253347;78.94;60.05378376404741;3.780097276725335;2.5000000000000004
2021-01-11 19:00:00;2896.7138627029412;2896.7138627029412;0.0;2954.462421492813;36.88545622665121;1.2800972767253347;79.18;60.10897565462403;3.780097276725335;2.5000000000000004
2021-01-11 20:00:00;2841.4941671223805;2841.4941671223805;0.0;2898.9886250406767;35.734053745724;1.2800972767253347;79.06;59.74410061097416;3.780097276725335;2.5000000000000004
2021-01-11 21:00:00;2596.4857699245986;2596.4857699245986;0.0;2653.439753729136;32.83928700800373;1.2800972767253347;79.12;59.88172086861903;3.780097276725335;2.5000000000000004
2021-01-11 22:00:00;2204.611543724737;2204.611543724737;0.0;2260.5897430572077;27.83133015656628;1.2800972767253347;79.12;59.78080025349158;3.780097276725335;2.5000000000000004
2021-01-11 23:00:00;1615.5241190228742;1615.5241190228742;0.0;1669.9857404741467;20.4320705523448;1.2800972767253347;79.06;59.5996300157052;3.780097276725335;2.5000000000000004
2021-01-12 00:00:00;1342.2860339617005;1342.2860339617005;0.0;1396.214220399919;17.107796162959293;1.2800972767253347;79.24000000000001;59.80839384386422;3.780097276725335;2.5000000000000004
2021-01-12 01:00:00;1461.5815084227916;1461.5815084227916;0.0;1515.726083151005;18.52914274309683;1.2800972767253347;79.12;59.64326717654262;3.780097276725335;2.5000000000000004
2021-01-12 02:00:00;1478.0527617493995;1478.0527617493995;0.0;1532.4203498588927;18.81570081236515;1.2800972767253347;79.36000000000001;59.968642128181386;3.780097276725335;2.5000000000000004
2021-01-12 03:00:00;1591.2926283698255;1591.2926283698255;0.0;1645.9518322960425;20.013752065023166;1.2800972767253347;79.48000000000002;59.898799426984624;3.780097276725335;2.5000000000000004
2021-01-12 04:00:00;2006.343989768973;2006.343989768973;0.0;2061.9647346595602;25.041161815677825;1.2800972767253347;79.42000000000002;59.814520507615555;3.780097276725335;2.5000000000000004
2021-01-12 05:00:00;3049.1196599314053;3049.1196599314053;0.0;3107.24318128026;38.02135345086545;1.2800972767253347;79.36000000000001;59.901991856686834;3.780097276725335;2.5000000000000004
2021-01-12 06:00:00;3048.514099147339;3048.514099147339;0.0;3106.5513309399676;37.94518941544386;1.2800972767253347;79.24000000000001;59.74727667486127;3.780097276725335;2.5000000000000004
2021-01-12 07:00:00;3010.848218378406;3010.848218378406;0.0;3068.8499191243254;37.698034244143834;1.2800972767253347;79.30000000000001;59.91759540456769;3.780097276725335;2.5000000000000004
2021-01-12 08:00:00;2928.97640037262;2928.97640037262;0.0;2986.854685858616;36.57691322950354;1.2800972767253347;79.48000000000002;60.03724732365458;3.780097276725335;2.5000000000000004
2021-01-12 09:00:00;2861.8802654980577;2861.8802654980577;0.0;2919.465869108406;35.42832849305493;1.2800972767253347;79.30000000000001;59.67979913863138;3.780097276725335;2.5000000000000004
2021-01-12 10:00:00;2790.1818686645897;2790.1818686645897;0.0;2847.6678811021143;34.84442994276288;1.2800972767253347;79.36000000000001;59.901619900772914;3.780097276725335;2.5000000000000004
2021-01-12 11:00:00;2679.000908709988;2679.000908709988;0.0;2736.173952489625;33.37686056709566;1.2800972767253347;79.30000000000001;59.78138807487926;3.780097276725335;2.5000000000000004
2021-01-12 12:00:00;2654.7784773473313;2654.7784773473313;0.0;2711.911224467324;33.18416927317351;1.2800972767253347;79.30000000000001;59.842133106683434;3.780097276725335;2.5000000000000004
2021-01-12 13:00:00;2682.8764977280152;2682.8764977280152;0.0;2740.2029473828943;33.54288182762973;1.2800972767253347;79.54000000000002;60.08939714067776;3.780097276725335;2.5000000000000004
2021-01-12 14:00:00;2710.2478451678176;2710.2478451678176;0.0;2767.694127279121;33.482983310820714;1.2800972767253347;79.77999999999997;60.09911356010042;3.780097276725335;2.5000000000000004
2021-01-12 15:00:00;2735.9236224122355;2735.9236224122355;0.0;2793.429045227633;33.388163354223984;1.2800972767253347;79.89999999999998;59.97970230140004;3.780097276725335;2.5000000000000004
2021-01-12 16:00:00;2856.6724427550866;2856.6724427550866;0.0;2914.463575279493;34.6403174939036;1.2800972767253347;79.95999999999998;59.92785396097497;3.780097276725335;2.5000000000000004
2021-01-12 17:00:00;2964.5833744757283;2964.5833744757283;0.0;3022.6380879284347;35.82077692287875;1.2800972767253347;80.01999999999998;59.9289858723472;3.780097276725335;2.5000000000000004
2021-01-12 18:00:00;3048.6352113041517;3048.6352113041517;0.0;3106.9178097272193;36.71234472173122;1.2800972767253347;80.13999999999999;59.990310808084644;3.780097276725335;2.5000000000000004
2021-01-12 19:00:00;3051.4207909108586;3051.4207909108586;0.0;3109.664444070844;36.52189240374767;1.2800972767253347;80.07999999999998;59.807329350234625;3.780097276725335;2.5000000000000004
2021-01-12 20:00:00;3010.242657594339;3010.242657594339;0.0;3068.44243729371;36.122761000846744;1.2800972767253347;80.19999999999999;59.975036225169674;3.780097276725335;2.5000000000000004
2021-01-12 21:00:00;2743.674800448287;2743.674800448287;0.0;2801.1984692316414;32.74443065188628;1.2800972767253347;80.13999999999999;59.771589152541765;3.780097276725335;2.5000000000000004
2021-01-12 22:00:00;2305.248792784174;2305.248792784174;0.0;2361.680274228636;27.609589351895693;1.2800972767253347;80.01999999999998;59.653712764413626;3.780097276725335;2.5000000000000004
2021-01-12 23:00:00;1688.6668024477121;1688.6668024477121;0.0;1743.6595097120708;20.383844871187556;1.2800972767253347;80.07999999999998;59.71303641950573;3.780097276725335;2.5000000000000004
2021-01-13 00:00:00;1370.0600756876204;1370.0600756876204;0.0;1424.2621841612402;16.569392957151912;1.2400115726415355;80.07999999999998;59.61394884623439;3.7400115726415364;2.500000000000001
2021-01-13 01:00:00;1503.870422267648;1503.870422267648;0.0;1558.4661717524752;18.259372132940236;1.2400115726415355;80.07999999999998;59.75819640647035;3.7400115726415364;2.500000000000001
2021-01-13 02:00:00;1527.296781706968;1527.296781706968;0.0;1581.9696831418987;18.51116275127507;1.2400115726415355;80.13999999999999;59.7923074520981;3.7400115726415364;2.500000000000001
2021-01-13 03:00:00;1646.84760515002;1646.84760515002;0.0;1701.8384701121342;19.896399208927154;1.2400115726415355;80.19999999999999;59.83452424300077;3.7400115726415364;2.500000000000001
2021-01-13 04:00:00;2089.2747739089154;2089.2747739089154;0.0;2145.326527569083;25.13314982184839;1.2400115726415355;80.19999999999999;59.8765612748802;3.7400115726415364;2.500000000000001
2021-01-13 05:00:00;3198.2073321506377;3198.2073321506377;0.0;3256.862488670171;38.328675356757685;1.2400115726415355;80.19999999999999;59.96858207423918;3.7400115726415364;2.500000000000001
2021-01-13 06:00:00;3202.4087987892117;3202.4087987892117;0.0;3261.0764781128023;38.19540350876748;1.2400115726415355;80.32;59.99172200904172;3.7400115726415364;2.500000000000001
2021-01-13 07:00:00;3192.6053766325404;3192.6053766325404;0.0;3251.2491200383333;37.85631169855954;1.2400115726415355;80.38;59.93144337603508;3.7400115726415364;2.500000000000001
2021-01-13 08:00:00;3074.9643107524753;3074.9643107524753;0.0;3133.3433096349145;36.35099289525684;1.2400115726415355;80.44;59.91692588504259;3.7400115726415364;2.500000000000001
2021-01-13 09:00:00;2999.33791125815;2999.33791125815;0.0;3057.5100134784384;35.365020890954945;1.2400115726415355;80.38;59.795293521743304;3.7400115726415364;2.500000000000001
2021-01-13 10:00:00;2928.5495642567266;2928.5495642567266;0.0;2986.5904380155453;34.63194166127661;1.2400115726415355;80.44;59.90713561753961;3.7400115726415364;2.500000000000001
2021-01-13 11:00:00;2804.033371149907;2804.033371149907;0.0;2861.701394657696;33.07779196127045;1.2400115726415355;80.25999999999999;59.66136162304076;3.7400115726415364;2.500000000000001
2021-01-13 12:00:00;2778.569936976732;2778.569936976732;0.0;2836.216978697088;33.06695149174484;1.2400115726415355;80.25999999999999;59.83810664822772;3.7400115726415364;2.500000000000001
2021-01-13 13:00:00;2823.7675326341173;2823.7675326341173;0.0;2881.4508847701723;33.619725948744815;1.2400115726415355;80.07999999999998;59.673535785656725;3.7400115726415364;2.500000000000001
2021-01-13 14:00:00;2852.923164762401;2852.923164762401;0.0;2910.7116479848137;34.253158738477836;1.2400115726415355;80.07999999999998;59.84751317609067;3.7400115726415364;2.500000000000001
2021-01-13 15:00:00;2879.1505019607694;2879.1505019607694;0.0;2937.0245357555573;34.57620868942417;1.2400115726415355;80.13999999999999;59.91535471243935;3.7400115726415364;2.500000000000001
2021-01-13 16:00:00;3008.3774303896284;3008.3774303896284;0.0;3066.6103429409936;36.02223437049602;1.2400115726415355;80.32;60.0507043133926;3.7400115726415364;2.500000000000001
2021-01-13 17:00:00;3123.344835681507;3123.344835681507;0.0;3181.831934941102;37.061813756708965;1.2400115726415355;80.38;59.93904055041838;3.7400115726415364;2.500000000000001
2021-01-13 18:00:00;3054.593563413936;3054.593563413936;0.0;3112.9903854746412;36.118251248535245;1.2400115726415355;80.62;60.09884625095657;3.7400115726415364;2.500000000000001
2021-01-13 19:00:00;3034.6047675879945;3034.6047675879945;0.0;3092.9780971901087;35.484409887042915;1.2400115726415355;80.80000000000001;60.04656606047325;3.7400115726415364;2.500000000000001
2021-01-13 20:00:00;2934.6607884582877;2934.6607884582877;0.0;2992.814636154686;34.01827719673399;1.2400115726415355;80.92000000000002;59.9731745846737;3.7400115726415364;2.500000000000001
2021-01-13 21:00:00;2672.8966851580617;2672.8966851580617;0.0;2730.572453239254;30.812845065587805;1.2400115726415355;81.27999999999997;60.18047812831213;3.7400115726415364;2.500000000000001
2021-01-13 22:00:00;2266.2456414124736;2266.2456414124736;0.0;2323.257965453617;25.72034833881397;1.2400115726415355;82.0;60.49342275016619;3.7400115726415364;2.500000000000001
2021-01-13 23:00:00;1623.0392941981027;1623.0392941981027;0.0;1678.532045469849;17.865144700406578;1.2400115726415355;82.24000000000001;59.86959697675803;3.7400115726415364;2.500000000000001
2021-01-14 00:00:00;1530.180136194067;1530.180136194067;0.0;1585.6455235925582;16.73416001062313;1.2400115726415355;82.60000000000002;60.0392829855366;3.7400115726415364;2.500000000000001
2021-01-14 01:00:00;1612.3890477256516;1612.3890477256516;0.0;1668.1977012757595;17.37697733131117;1.2400115726415355;83.01999999999998;60.16274920762578;3.7400115726415364;2.500000000000001
2021-01-14 02:00:00;1674.7948617092152;1674.7948617092152;0.0;1730.646819483196;17.70693464401063;1.2400115726415355;83.07999999999998;59.80896100720645;3.7400115726415364;2.500000000000001
2021-01-14 03:00:00;1867.614495729413;1867.614495729413;0.0;1923.8805431370747;19.671057437357568;1.2400115726415355;83.07999999999998;59.79366689646804;3.7400115726415364;2.500000000000001
2021-01-14 04:00:00;2280.743589971335;2280.743589971335;0.0;2337.9371095976426;23.976045342741738;1.2400115726415355;83.13999999999999;59.92300633803819;3.7400115726415364;2.500000000000001
2021-01-14 05:00:00;3086.938113834161;3086.938113834161;0.0;3145.802354288433;32.27654958337978;1.2400115726415355;83.07999999999998;59.874280361041144;3.7400115726415364;2.500000000000001
2021-01-14 06:00:00;3166.4110710992422;3166.4110710992422;0.0;3225.4239574530156;33.07231369892666;1.2400115726415355;83.07999999999998;59.859426680003196;3.7400115726415364;2.500000000000001
2021-01-14 07:00:00;3173.05553146075;3173.05553146075;0.0;3231.919622565444;33.13290028159904;1.2400115726415355;82.60000000000002;59.37520936895618;3.7400115726415364;2.500000000000001
2021-01-14 08:00:00;3269.335064934349;3269.335064934349;0.0;3328.4115377731036;34.82993567577402;1.2400115726415355;82.36000000000001;59.60718917249585;3.7400115726415364;2.500000000000001
2021-01-14 09:00:00;3200.5453576622767;3200.5453576622767;0.0;3259.3316566407043;34.46596003046354;1.2400115726415355;81.82;59.30412212706966;3.7400115726415364;2.500000000000001
2021-01-14 10:00:00;3062.1842418991364;3062.1842418991364;0.0;3120.457461198103;33.777025680809956;1.2400115726415355;80.98000000000002;58.98380444355905;3.7400115726415364;2.500000000000001
2021-01-14 11:00:00;2868.582906659937;2868.582906659937;0.0;2926.295812210265;32.8972811724908;1.2400115726415355;80.32;59.140830375249266;3.7400115726415364;2.500000000000001
2021-01-14 12:00:00;2852.688315206921;2852.688315206921;0.0;2910.1519699197133;33.806216668904156;1.2400115726415355;79.54000000000002;59.0439671857543;3.7400115726415364;2.500000000000001
2021-01-14 13:00:00;2885.2591993319556;2885.2591993319556;0.0;2942.94035494058;35.54558274645699;1.2400115726415355;79.42000000000002;59.707280996131544;3.7400115726415364;2.500000000000001
2021-01-14 14:00:00;2907.6679676099775;2907.6679676099775;0.0;2965.3204937923133;36.0868395856671;1.2400115726415355;79.18;59.61528618453502;3.7400115726415364;2.500000000000001
2021-01-14 15:00:00;2939.978284662009;2939.978284662009;0.0;2997.9865620269816;36.93283711217371;1.2400115726415355;79.65999999999997;60.332854291584965;3.7400115726415364;2.500000000000001
2021-01-14 16:00:00;3062.0539583626355;3062.0539583626355;0.0;3120.0580151763675;37.58146804356475;1.2400115726415355;79.24000000000001;59.47305116412082;3.7400115726415364;2.500000000000001
2021-01-14 17:00:00;3182.0450954792586;3182.0450954792586;0.0;3240.6097240440404;39.81669222066419;1.2400115726415355;79.65999999999997;60.281852273816526;3.7400115726415364;2.500000000000001
2021-01-14 18:00:00;3255.7855771383347;3255.7855771383347;0.0;3314.283636995195;39.92456399016734;1.2400115726415355;79.30000000000001;59.53484609976289;3.7400115726415364;2.500000000000001
2021-01-14 19:00:00;3266.859677740846;3266.859677740846;0.0;3325.589720355275;40.732645001057676;1.2823437534674578;79.60000000000002;60.160872581328704;3.7823437534674587;2.500000000000001
2021-01-14 20:00:00;3203.5418790017807;3203.5418790017807;0.0;3261.950676394909;39.384508774159855;1.2823437534674578;79.36000000000001;59.64019271727642;3.7823437534674587;2.500000000000001
2021-01-14 21:00:00;2938.9360163700076;2938.9360163700076;0.0;2996.944800429928;36.54457001832361;1.2823437534674578;79.77999999999997;60.2543006838261;3.7823437534674587;2.500000000000001
2021-01-14 22:00:00;2477.4717300865373;2477.4717300865373;0.0;2534.1288761978567;30.218032336690325;1.2823437534674578;79.48000000000002;59.51298125372148;3.7823437534674587;2.500000000000001
2021-01-14 23:00:00;1815.6313646658589;1815.6313646658589;0.0;1870.8491558878475;22.494728467765555;1.2823437534674578;79.65999999999997;59.85801502162167;3.7823437534674587;2.500000000000001
2021-01-15 00:00:00;1258.8334110449907;1258.8334110449907;0.0;1312.4646766580333;15.532489414184601;1.2399553703573738;79.48000000000002;59.36142265237214;3.7399553703573747;2.500000000000001
2021-01-15 01:00:00;1369.3578621102636;1369.3578621102636;0.0;1423.468853891338;17.16187607593907;1.2399553703573738;79.54000000000002;59.79150897321881;3.7399553703573747;2.500000000000001
2021-01-15 02:00:00;1395.9295436098942;1395.9295436098942;0.0;1449.9912963671075;17.41785370264277;1.2399553703573738;79.42000000000002;59.599186894182765;3.7399553703573747;2.500000000000001
2021-01-15 03:00:00;1510.6917197419189;1510.6917197419189;0.0;1565.0136462040336;18.95271680652194;1.2399553703573738;79.30000000000001;59.63937295010811;3.7399553703573747;2.500000000000001
2021-01-15 04:00:00;1900.1042934433985;1900.1042934433985;0.0;1955.4492832725882;23.948372279920196;1.2399553703573738;79.30000000000001;59.858880693769606;3.7399553703573747;2.500000000000001
2021-01-15 05:00:00;2886.234369787441;2886.234369787441;0.0;2943.8238523661257;36.24561113104216;1.2399553703573738;79.0;59.66219828642187;3.7399553703573747;2.500000000000001
2021-01-15 06:00:00;2882.912909599987;2882.912909599987;0.0;2940.639812509903;36.56336672795984;1.2399553703573738;79.24000000000001;60.090988326070146;3.7399553703573747;2.500000000000001
2021-01-15 07:00:00;2847.2931124172937;2847.2931124172937;0.0;2904.905929169526;35.69593838606621;1.2399553703573738;79.30000000000001;59.92400653627675;3.7399553703573747;2.500000000000001
2021-01-15 08:00:00;2770.0977963364708;2770.0977963364708;0.0;2827.567823042115;34.61298422501068;1.2399553703573738;79.42000000000002;59.96977202540131;3.7399553703573747;2.500000000000001
2021-01-15 09:00:00;2707.3336521045844;2707.3336521045844;0.0;2764.4998738537934;33.63327354248633;1.2399553703573738;79.18;59.60967019407127;3.7399553703573747;2.500000000000001
2021-01-15 10:00:00;2639.9881834762114;2639.9881834762114;0.0;2696.9579095747317;33.18940754300524;1.2399553703573738;79.0;59.65247670417176;3.7399553703573747;2.500000000000001
2021-01-15 11:00:00;2537.5955832147038;2537.5955832147038;0.0;2594.3317888094234;32.21517579045856;1.2399553703573738;78.94;59.76586762920681;3.7399553703573747;2.500000000000001
2021-01-15 12:00:00;2518.8121531891024;2518.8121531891024;0.0;2575.3303799966525;32.09980574428783;1.2399553703573738;78.57999999999998;59.47789374789852;3.7399553703573747;2.500000000000001
2021-01-15 13:00:00;2530.9526628397975;2530.9526628397975;0.0;2587.534241930151;32.86027631566033;1.2399553703573738;78.45999999999998;59.71153983813781;3.7399553703573747;2.500000000000001
2021-01-15 14:00:00;2546.5291657878565;2546.5291657878565;0.0;2603.120024438962;33.29095936355409;1.2399553703573738;78.34000000000003;59.7226187692325;3.7399553703573747;2.500000000000001
2021-01-15 15:00:00;2568.0613904513502;2568.0613904513502;0.0;2624.674719179874;33.78972361266613;1.2399553703573738;78.22000000000003;59.72554413083657;3.7399553703573747;2.500000000000001
2021-01-15 16:00:00;2679.845705725658;2679.845705725658;0.0;2736.8328617384336;35.488717703030765;1.2399553703573738;78.34000000000003;59.9784779722026;3.7399553703573747;2.500000000000001
2021-01-15 17:00:00;2774.6791207329584;2774.6791207329584;0.0;2831.8690173420505;36.507298466144526;1.2399553703573738;78.34000000000003;59.870966237782284;3.7399553703573747;2.500000000000001
2021-01-15 18:00:00;2833.8927385575657;2833.8927385575657;0.0;2891.13631113685;37.263822583248576;1.2399553703573738;78.15999999999997;59.687236320748184;3.7399553703573747;2.500000000000001
2021-01-15 19:00:00;2828.9678148313415;2828.9678148313415;0.0;2886.2116588939125;37.54314277117129;1.2399553703573738;78.10000000000002;59.79590499372682;3.7399553703573747;2.500000000000001
2021-01-15 20:00:00;2777.084316041113;2777.084316041113;0.0;2834.305415096297;36.985959502934534;1.2399553703573738;78.27999999999997;60.03430266751809;3.7399553703573747;2.500000000000001
2021-01-15 21:00:00;2532.3270601587424;2532.3270601587424;0.0;2588.7968857907795;33.419084453563016;1.2399553703573738;78.10000000000002;59.65604137632653;3.7399553703573747;2.500000000000001
2021-01-15 22:00:00;2172.693095034435;2172.693095034435;0.0;2228.306165107236;28.963228867327665;1.2399553703573738;78.10000000000002;59.78197719388993;3.7399553703573747;2.500000000000001
2021-01-15 23:00:00;1593.4991582084392;1593.4991582084392;0.0;1647.7433136399493;21.288843102450837;1.2399553703573738;78.27999999999997;59.851575557538126;3.7399553703573747;2.500000000000001
2021-01-16 00:00:00;1254.8437864649438;1254.8437864649438;0.0;1308.1182547788305;16.683587298664282;1.2399553703573738;78.22000000000003;59.551549279379;3.7399553703573747;2.500000000000001
2021-01-16 01:00:00;1346.0534533563296;1346.0534533563296;0.0;1399.6492768767482;18.034010798673126;1.2399553703573738;78.22000000000003;59.741036471137306;3.7399553703573747;2.500000000000001
2021-01-16 02:00:00;1366.1764494091055;1366.1764494091055;0.0;1419.8524719517327;18.279323425002797;1.2399553703573738;78.27999999999997;59.785873904115306;3.7399553703573747;2.500000000000001
2021-01-16 03:00:00;1464.8228757113004;1464.8228757113004;0.0;1518.9404818358485;19.530822038116344;1.2399553703573738;78.57999999999998;60.06298648313924;3.7399553703573747;2.500000000000001
2021-01-16 04:00:00;1830.0989997127745;1830.0989997127745;0.0;1885.0569801520203;23.986121346138248;1.2399553703573738;78.57999999999998;59.86821729718105;3.7399553703573747;2.500000000000001
2021-01-16 05:00:00;2756.8504592302866;2756.8504592302866;0.0;2814.249989930025;35.978297369942275;1.2399553703573738;78.88;60.256008027225164;3.7399553703573747;2.500000000000001
2021-01-16 06:00:00;2753.350807742847;2753.350807742847;0.0;2810.6518898105714;35.2024293963475;1.2399553703573738;78.94;59.92986796130856;3.7399553703573747;2.500000000000001
2021-01-16 07:00:00;2706.9804255342756;2706.9804255342756;0.0;2764.056618356193;34.477955769993684;1.2399553703573738;78.75999999999999;59.672188557623485;3.7399553703573747;2.500000000000001
2021-01-16 08:00:00;2647.2676220298436;2647.2676220298436;0.0;2704.2741170228264;34.02772573557592;1.2399553703573738;78.82;59.897936422469456;3.7399553703573747;2.500000000000001
2021-01-16 09:00:00;2588.648459615235;2588.648459615235;0.0;2645.43479757316;33.19243589164659;1.2399553703573738;78.69999999999999;59.72382633050063;3.7399553703573747;2.500000000000001
2021-01-16 10:00:00;2524.3423635335394;2524.3423635335394;0.0;2580.6486495590448;32.57131125155867;1.2399553703573738;78.04000000000002;59.17554133846818;3.7399553703573747;2.500000000000001
2021-01-16 11:00:00;2437.507261001452;2437.507261001452;0.0;2493.5436509201654;32.56830232063402;1.2399553703573738;77.62;59.39059204923433;3.7399553703573747;2.500000000000001
2021-01-16 12:00:00;2243.7140598845012;2243.7140598845012;0.0;2299.2744328922226;30.71755629654357;1.2399553703573738;77.44;59.618064939125134;3.7399553703573747;2.500000000000001
2021-01-16 13:00:00;2184.1106204890534;2184.1106204890534;0.0;2239.5807383462266;30.255566956200596;1.2399553703573738;77.44;59.81568940942378;3.7399553703573747;2.500000000000001
2021-01-16 14:00:00;2173.39293780877;2173.39293780877;0.0;2228.8401345213542;30.130457572771117;1.2399553703573738;77.44;59.82738256054046;3.7399553703573747;2.500000000000001
2021-01-16 15:00:00;2446.2563897200503;2446.2563897200503;0.0;2502.5367579389576;33.916283905479396;1.2399553703573738;77.68;60.11197613028298;3.7399553703573747;2.500000000000001
2021-01-16 16:00:00;2555.8392269204924;2555.8392269204924;0.0;2612.5445420300366;34.925683682950385;1.2399553703573738;78.10000000000002;60.28977127503697;3.7399553703573747;2.500000000000001
2021-01-16 17:00:00;2644.5335193052824;2644.5335193052824;0.0;2701.3135876852766;35.29731812460076;1.2399553703573738;78.04000000000002;59.81850511023487;3.7399553703573747;2.500000000000001
2021-01-16 18:00:00;2718.7917493043824;2718.7917493043824;0.0;2776.1048257574957;36.3577871516005;1.2399553703573738;78.69999999999999;60.520198883116734;3.7399553703573747;2.500000000000001
2021-01-16 19:00:00;2707.8553384061374;2707.8553384061374;0.0;2764.7872380678705;34.978865329239845;1.2399553703573738;78.34000000000003;59.520559474004244;3.7399553703573747;2.500000000000001
2021-01-16 20:00:00;2651.7515504981243;2651.7515504981243;0.0;2708.5988308587775;34.85163313184794;1.2399553703573738;78.27999999999997;59.77571696975997;3.7399553703573747;2.500000000000001
2021-01-16 21:00:00;2409.291320883973;2409.291320883973;0.0;2465.286331273987;31.793388100458856;1.2399553703573738;77.80000000000001;59.33789290518729;3.7399553703573747;2.500000000000001
2021-01-16 22:00:00;2222.497422741902;2222.497422741902;0.0;2277.9162891874153;30.12181652743873;1.2399553703573738;77.38;59.374411899393635;3.7399553703573747;2.500000000000001
2021-01-16 23:00:00;1633.2436035443154;1633.2436035443154;0.0;1687.0929553361148;22.69330626158033;1.2399553703573738;77.13999999999999;59.439238627488635;3.7399553703573747;2.500000000000001
2021-01-17 00:00:00;1227.0027197203178;1227.0027197203178;0.0;1280.0637453065103;17.371630353723152;1.2399553703573738;77.44;59.89547044175305;3.7399553703573747;2.500000000000001
2021-01-17 01:00:00;1392.237565526521;1392.237565526521;0.0;1445.6303977884616;19.502243144935626;1.2399553703573738;77.32;59.67086542603488;3.7399553703573747;2.500000000000001
2021-01-17 02:00:00;1246.7305515522526;1246.7305515522526;0.0;1299.565955955012;17.528305760918926;1.2399553703573738;77.07999999999998;59.42738314563991;3.7399553703573747;2.500000000000001
2021-01-17 03:00:00;1558.3846810128125;1558.3846810128125;0.0;1612.539632043443;22.261179573454257;1.2399553703573738;77.62;60.37302499750621;3.7399553703573747;2.500000000000001
2021-01-17 04:00:00;1923.2925530485948;1923.2925530485948;0.0;1978.375838702732;26.55783695855494;1.2399553703573738;77.92000000000002;60.18354551792447;3.7399553703573747;2.500000000000001
2021-01-17 05:00:00;2874.105627121831;2874.105627121831;0.0;2931.9695882830224;38.878818532425974;1.2399553703573738;78.94;60.98451617715648;3.7399553703573747;2.500000000000001
2021-01-17 06:00:00;2870.9126832415177;2870.9126832415177;0.0;2928.4887666634345;36.630523090503644;1.2399553703573738;78.94;59.90507580753814;3.7399553703573747;2.500000000000001
2021-01-17 07:00:00;2828.0360082773136;2828.0360082773136;0.0;2885.5278456782994;36.002138770709195;1.2399553703573738;79.0;59.91695485585507;3.7399553703573747;2.500000000000001
2021-01-17 08:00:00;2758.247377750468;2758.247377750468;0.0;2815.736618154173;35.00944126142165;1.2399553703573738;79.36000000000001;60.21049471350307;3.7399553703573747;2.500000000000001
2021-01-17 09:00:00;2695.528837244319;2695.528837244319;0.0;2752.684228575029;33.608227503492195;1.2399553703573738;79.18;59.678792840667484;3.7399553703573747;2.500000000000001
2021-01-17 10:00:00;2628.4770157577445;2628.4770157577445;0.0;2685.419271261367;33.05102294924251;1.2399553703573738;79.0;59.654591485460514;3.7399553703573747;2.500000000000001
2021-01-17 11:00:00;2530.636092568151;2530.636092568151;0.0;2587.1630038690278;32.128567433078175;1.2399553703573738;78.57999999999998;59.407306020398835;3.7399553703573747;2.500000000000001
2021-01-17 12:00:00;2511.2503618662495;2511.2503618662495;0.0;2567.6847093196875;32.59789663810702;1.2399553703573738;78.27999999999997;59.525615046699045;3.7399553703573747;2.500000000000001
2021-01-17 13:00:00;2520.6011260871655;2520.6011260871655;0.0;2577.303898058507;33.26522115844799;1.2399553703573738;78.57999999999998;60.132992468346;3.7399553703573747;2.500000000000001
2021-01-17 14:00:00;2540.2149242090895;2540.2149242090895;0.0;2596.9850364481276;33.025393148178416;1.2399553703573738;78.75999999999999;60.03714126494833;3.7399553703573747;2.500000000000001
2021-01-17 15:00:00;2563.705868471393;2563.705868471393;0.0;2620.5153865253;33.002414179219976;1.2399553703573738;78.82;59.91434565911737;3.7399553703573747;2.500000000000001
2021-01-17 16:00:00;2676.143106542418;2676.143106542418;0.0;2733.2743722331197;34.32792845891664;1.2399553703573738;78.94;59.98226961392953;3.7399553703573747;2.500000000000001
2021-01-17 17:00:00;2783.1067265329066;2783.1067265329066;0.0;2840.753690963945;35.462296200142895;1.2399553703573738;79.54000000000002;60.46706905941244;3.7399553703573747;2.500000000000001
2021-01-17 18:00:00;2846.7375367191466;2846.7375367191466;0.0;2904.21953928313;35.18226735336341;1.2399553703573738;79.18;59.525756692103755;3.7399553703573747;2.500000000000001
2021-01-17 19:00:00;2847.421738979214;2847.421738979214;0.0;2904.987140844887;35.77141531937018;1.2399553703573738;79.18;59.84434892810816;3.7399553703573747;2.500000000000001
2021-01-17 20:00:00;2797.474973994316;2797.474973994316;0.0;2854.921034446344;35.16718574495786;1.2399553703573738;79.18;59.85109752912018;3.7399553703573747;2.500000000000001
2021-01-17 21:00:00;2548.6534187499165;2548.6534187499165;0.0;2605.3956881068875;32.04572828460692;1.2399553703573738;79.0;59.642277773100545;3.7399553703573747;2.500000000000001
2021-01-17 22:00:00;2166.6404902124573;2166.6404902124573;0.0;2222.4900409547727;27.516577793116348;1.2399553703573738;79.0;59.76925483088962;3.7399553703573747;2.500000000000001
2021-01-17 23:00:00;1588.8316815857982;1588.8316815857982;0.0;1643.537164411662;20.22517709135485;1.2399553703573738;79.48000000000002;60.13191861057999;3.7399553703573747;2.500000000000001
2021-01-18 00:00:00;1309.6074270985955;1309.6074270985955;0.0;1363.2654499328517;16.352796383679088;1.2399553703573738;79.18;59.33097820133514;3.7399553703573747;2.500000000000001
2021-01-18 01:00:00;1441.912445395428;1441.912445395428;0.0;1495.629450434644;18.33367165355115;1.2399553703573738;78.51999999999998;59.09659933958119;3.7399553703573747;2.500000000000001
2021-01-18 02:00:00;1452.2893095755712;1452.2893095755712;0.0;1506.514971204427;19.070942464232132;1.2399553703573738;78.94;60.13159336589183;3.7399553703573747;2.500000000000001
2021-01-18 03:00:00;1575.3966528036403;1575.3966528036403;0.0;1629.6530498602492;20.263111490387583;1.2399553703573738;78.69999999999999;59.55128085569817;3.7399553703573747;2.500000000000001
2021-01-18 04:00:00;1970.4250051159304;1970.4250051159304;0.0;2025.7610831333836;25.602794807102516;1.2399553703573738;78.69999999999999;59.86127278109075;3.7399553703573747;2.500000000000001
2021-01-18 05:00:00;2971.5565606775262;2971.5565606775262;0.0;3029.4968708066326;38.4883236227548;1.2399553703573738;79.0;60.25902323433394;3.7399553703573747;2.500000000000001
2021-01-18 06:00:00;2968.372750076801;2968.372750076801;0.0;3026.2506492371326;37.68398257946484;1.2399553703573738;79.12;59.999519107446304;3.7399553703573747;2.500000000000001
2021-01-18 07:00:00;2935.7092116915755;2935.7092116915755;0.0;2993.648984940613;37.01680194784279;1.2399553703573738;79.48000000000002;60.224593526817614;3.7399553703573747;2.500000000000001
2021-01-18 08:00:00;2851.7509469613215;2851.7509469613215;0.0;2909.402356672136;35.31578380725947;1.2399553703573738;79.48000000000002;59.86512041507331;3.7399553703573747;2.500000000000001
2021-01-18 09:00:00;2787.3672214799753;2787.3672214799753;0.0;2844.7112171750205;34.503192027079066;1.2399553703573738;79.18;59.54957873248634;3.7399553703573747;2.500000000000001
2021-01-18 10:00:00;2719.2100908422126;2719.2100908422126;0.0;2776.218632894375;34.170180123499314;1.2399553703573738;78.69999999999999;59.35551793949014;3.7399553703573747;2.500000000000001
2021-01-18 11:00:00;2616.856475974431;2616.856475974431;0.0;2673.675089839213;33.7200456420155;1.2399553703573738;78.57999999999998;59.70133910307112;3.7399553703573747;2.500000000000001
2021-01-18 12:00:00;2598.2252880146284;2598.2252880146284;0.0;2654.8152797201005;33.73456654050431;1.2399553703573738;78.15999999999997;59.4225760178395;3.7399553703573747;2.500000000000001
2021-01-18 13:00:00;2606.8333685277007;2606.8333685277007;0.0;2663.808612940071;34.608250314122586;1.2399553703573738;78.63999999999999;60.31372981351507;3.7399553703573747;2.500000000000001
2021-01-18 14:00:00;2621.101556775399;2621.101556775399;0.0;2677.8018717964596;33.96756583080767;1.2399553703573738;78.27999999999997;59.50998046392266;3.7399553703573747;2.500000000000001
2021-01-18 15:00:00;2649.6379332707934;2649.6379332707934;0.0;2706.7172927262814;34.94964751273321;1.2399553703573738;78.69999999999999;60.26042924228727;3.7399553703573747;2.500000000000001
2021-01-18 16:00:00;2766.4955742085494;2766.4955742085494;0.0;2823.8484692426896;35.726587257729406;1.2399553703573738;78.88;60.06082567531689;3.7399553703573747;2.500000000000001
2021-01-18 17:00:00;2863.0711624305686;2863.0711624305686;0.0;2920.5202275724623;36.58974974773288;1.2399553703573738;78.69999999999999;59.695717004352844;3.7399553703573747;2.500000000000001
2021-01-18 18:00:00;2954.458318562518;2954.458318562518;0.0;3012.571751203842;38.076675067894975;1.2399553703573738;79.60000000000002;60.76224730486899;3.7399553703573747;2.500000000000001
2021-01-18 19:00:00;2960.354264119417;2960.354264119417;0.0;3018.3559828004377;36.47473758888619;1.2399553703573738;79.72000000000003;60.01715266272322;3.7399553703573747;2.500000000000001
2021-01-18 20:00:00;2928.634077023295;2928.634077023295;0.0;2986.6923855754276;35.80932261752411;1.2399553703573738;80.13999999999999;60.28156139572394;3.7399553703573747;2.500000000000001
2021-01-18 21:00:00;2682.655228389432;2682.655228389432;0.0;2740.1996781721923;32.1399086623514;1.2399553703573738;80.5;60.200362510141304;3.7399553703573747;2.500000000000001
2021-01-18 22:00:00;2202.9610978800615;2202.9610978800615;0.0;2259.414264593371;25.950620597013447;1.2399553703573738;80.74000000000001;60.01002264654716;3.7399553703573747;2.500000000000001
2021-01-18 23:00:00;1644.732972552783;1644.732972552783;0.0;1699.5783992829442;19.19118861805683;1.2399553703573738;80.38;59.29420215327082;3.7399553703573747;2.500000000000001
2021-01-19 00:00:00;1377.2084903178736;1377.2084903178736;0.0;1431.598750282608;16.408790449381456;1.2399553703573738;80.5;59.727180311865595;3.7399553703573747;2.500000000000001
2021-01-19 01:00:00;1522.2051577890775;1522.2051577890775;0.0;1576.9346626370173;18.106484126984533;1.2399553703573738;80.44;59.70374710142448;3.7399553703573747;2.500000000000001
2021-01-19 02:00:00;1554.4266394493438;1554.4266394493438;0.0;1609.1262548832835;18.50414112371359;1.2399553703573738;80.25999999999999;59.55515905546417;3.7399553703573747;2.500000000000001
2021-01-19 03:00:00;1887.1654077233136;1887.1654077233136;0.0;1943.0389023951625;22.649457157862955;1.2399553703573738;80.80000000000001;60.37441951612158;3.7399553703573747;2.500000000000001
2021-01-19 04:00:00;2278.7603501589792;2278.7603501589792;0.0;2335.563186302155;26.588016878231194;1.2399553703573738;81.15999999999997;60.245071463739805;3.7399553703573747;2.500000000000001
2021-01-19 05:00:00;3253.070394394238;3253.070394394238;0.0;3311.997537673045;37.20449486217672;1.2399553703573738;81.15999999999997;59.96442013191279;3.7399553703573747;2.500000000000001
2021-01-19 06:00:00;3240.597562783813;3240.597562783813;0.0;3299.5225991457173;36.89596445353041;1.2399553703573738;81.34000000000003;60.04768170774713;3.7399553703573747;2.500000000000001
2021-01-19 07:00:00;3130.550808887658;3130.550808887658;0.0;3189.217422658439;35.35071226867322;1.2399553703573738;81.39999999999998;59.91988169816182;3.7399553703573747;2.500000000000001
2021-01-19 08:00:00;3213.5730942945565;3213.5730942945565;0.0;3272.4384385401245;36.18998058044167;1.2399553703573738;81.45999999999998;59.93050491103878;3.7399553703573747;2.500000000000001
2021-01-19 09:00:00;3166.280274438357;3166.280274438357;0.0;3225.0068271673827;35.54960830766477;1.2399553703573738;81.39999999999998;59.80035924650031;3.7399553703573747;2.500000000000001
2021-01-19 10:00:00;3083.3879143607337;3083.3879143607337;0.0;3141.916808678006;34.71210640749743;1.2399553703573738;81.34000000000003;59.78914907047982;3.7399553703573747;2.500000000000001
2021-01-19 11:00:00;2965.025939390962;2965.025939390962;0.0;3023.3647633622186;33.48121414386612;1.2399553703573738;81.51999999999998;60.01992087836635;3.7399553703573747;2.500000000000001
2021-01-19 12:00:00;2940.729902816488;2940.729902816488;0.0;2998.895332051944;32.95736980601397;1.2399553703573738;81.27999999999997;59.614961123708554;3.7399553703573747;2.500000000000001
2021-01-19 13:00:00;2858.0973933974137;2858.0973933974137;0.0;2915.9799256617625;32.36950040400958;1.2399553703573738;80.92000000000002;59.471385532185366;3.7399553703573747;2.500000000000001
2021-01-19 14:00:00;2865.8929131539303;2865.8929131539303;0.0;2924.0045392517304;33.015223569826496;1.2399553703573738;81.27999999999997;60.1930140072422;3.7399553703573747;2.500000000000001
2021-01-19 15:00:00;2871.8694783005926;2871.8694783005926;0.0;2929.7669867730024;32.56958002398854;1.2399553703573738;80.86000000000001;59.44235912880953;3.7399553703573747;2.500000000000001
2021-01-19 16:00:00;2986.9833200384824;2986.9833200384824;0.0;3045.1381380037565;34.50504576401639;1.2399553703573738;80.62;59.60762705722897;3.7399553703573747;2.500000000000001
2021-01-19 17:00:00;3081.309109092331;3081.309109092331;0.0;3139.8098545306725;36.003816070449;1.2399553703573738;80.86000000000001;60.09626280543512;3.7399553703573747;2.500000000000001
2021-01-19 18:00:00;3122.625363801866;3122.625363801866;0.0;3181.1372007911204;36.0912483025462;1.2399553703573738;80.74000000000001;59.7539256784159;3.7399553703573747;2.500000000000001
2021-01-19 19:00:00;3096.7702232760876;3096.7702232760876;0.0;3155.2613510800497;35.97019217475323;1.2399553703573738;80.80000000000001;59.91457634175788;3.7399553703573747;2.500000000000001
2021-01-19 20:00:00;3241.636965418014;3241.636965418014;0.0;3300.3556548012243;37.55948653011401;1.2399553703573738;80.5;59.57854877625033;3.7399553703573747;2.500000000000001
2021-01-19 21:00:00;2955.801241012418;2955.801241012418;0.0;3013.8977775914195;34.70870210028289;1.2399553703573738;80.5;59.825222047283376;3.7399553703573747;2.500000000000001
2021-01-19 22:00:00;2438.178729179738;2438.178729179738;0.0;2495.118242516566;28.67079286518507;1.2399553703573738;80.62;59.899409020141206;3.7399553703573747;2.500000000000001
2021-01-19 23:00:00;1789.5914854375847;1789.5914854375847;0.0;1844.961333014049;20.97060261514972;1.2399553703573738;80.62;59.67274750935661;3.7399553703573747;2.500000000000001
2021-01-20 00:00:00;1589.9751989900208;1589.9751989900208;0.0;1644.9636118778258;18.708083975654365;1.2399553703573738;80.74000000000001;59.804772034499365;3.7399553703573747;2.500000000000001
2021-01-20 01:00:00;1456.9791532098402;1456.9791532098402;0.0;1511.4711301009602;17.08367979647658;1.2399553703573738;80.5;59.43462749929972;3.7399553703573747;2.500000000000001
2021-01-20 02:00:00;1483.8772298844842;1483.8772298844842;0.0;1538.4945168989195;17.621939595990238;1.2399553703573738;80.44;59.652945526574285;3.7399553703573747;2.500000000000001
2021-01-20 03:00:00;1602.3034841325662;1602.3034841325662;0.0;1657.2373472837633;19.08247960182579;1.2399553703573738;80.44;59.76237691247968;3.7399553703573747;2.500000000000001
2021-01-20 04:00:00;2036.034970511188;2036.034970511188;0.0;2092.05326871539;24.215941877446607;1.2399553703573738;80.5;59.93057826767324;3.7399553703573747;2.500000000000001
2021-01-20 05:00:00;3125.656132099743;3125.656132099743;0.0;3184.1945291278444;36.930534811995194;1.2399553703573738;80.5;59.97114607427778;3.7399553703573747;2.500000000000001
2021-01-20 06:00:00;3141.595733092126;3141.595733092126;0.0;3200.1522255591826;36.93144041174571;1.2399553703573738;80.56;59.92877095529718;3.7399553703573747;2.500000000000001
2021-01-20 07:00:00;2984.316701425114;2984.316701425114;0.0;3042.5825566693566;34.97655128682743;1.2399553703573738;80.80000000000001;60.088283389808225;3.7399553703573747;2.500000000000001
2021-01-20 08:00:00;3053.1807588375104;3053.1807588375104;0.0;3111.6081627074695;35.4010029573053;1.2399553703573738;80.92000000000002;59.99237014577187;3.7399553703573747;2.500000000000001
2021-01-20 09:00:00;2933.1356388636405;2933.1356388636405;0.0;2991.0814792573638;33.80045152276484;1.2399553703573738;80.44;59.37039220241206;3.7399553703573747;2.500000000000001
2021-01-20 10:00:00;2865.641390911526;2865.641390911526;0.0;2923.402050042253;33.76842073736915;1.2399553703573738;80.13999999999999;59.52760261943047;3.7399553703573747;2.500000000000001
2021-01-20 11:00:00;2747.8377773272086;2747.8377773272086;0.0;2805.244786603822;32.87886853488947;1.2399553703573738;79.84000000000003;59.525571458363856;3.7399553703573747;2.500000000000001
2021-01-20 12:00:00;2726.667994759204;2726.667994759204;0.0;2783.953055821213;33.13200226280357;1.2399553703573738;79.54000000000002;59.53378484843711;3.7399553703573747;2.500000000000001
2021-01-20 13:00:00;2758.1736123457067;2758.1736123457067;0.0;2815.584007722393;34.03076184673483;1.2399553703573738;79.48000000000002;59.78084816452241;3.7399553703573747;2.500000000000001
2021-01-20 14:00:00;2785.943385949621;2785.943385949621;0.0;2843.5538329534093;34.49177275685028;1.2399553703573738;79.72000000000003;60.09106901792387;3.7399553703573747;2.500000000000001
2021-01-20 15:00:00;2808.6075061106617;2808.6075061106617;0.0;2866.126740881969;34.36837477432385;1.2399553703573738;79.54000000000002;59.6842130079645;3.7399553703573747;2.500000000000001
2021-01-20 16:00:00;2931.143188739592;2931.143188739592;0.0;2989.0007411631923;36.164248952721714;1.2399553703573738;79.54000000000002;59.86126025720955;3.7399553703573747;2.500000000000001
2021-01-20 17:00:00;3036.992101579622;3036.992101579622;0.0;3095.045649651273;37.4669451764958;1.2399553703573738;79.42000000000002;59.751579545704715;3.7399553703573747;2.500000000000001
2021-01-20 18:00:00;3121.67123185165;3121.67123185165;0.0;3180.062126953861;38.72623734244506;1.2399553703573738;79.65999999999997;60.10845817115148;3.7399553703573747;2.500000000000001
2021-01-20 19:00:00;3128.146694754804;3128.146694754804;0.0;3186.5517885901113;38.352443700864605;1.2399553703573738;79.77999999999997;59.99761500454099;3.7399553703573747;2.500000000000001
2021-01-20 20:00:00;3076.218463396811;3076.218463396811;0.0;3134.445468689858;37.478251585448284;1.2399553703573738;79.72000000000003;59.80721035284324;3.7399553703573747;2.500000000000001
2021-01-20 21:00:00;2807.1131685176265;2807.1131685176265;0.0;2864.707332886874;34.29553320623433;1.2399553703573738;79.72000000000003;59.831894735816945;3.7399553703573747;2.500000000000001
2021-01-20 22:00:00;2369.5213100236624;2369.5213100236624;0.0;2426.126208274799;28.97801513993511;1.2399553703573738;79.84000000000003;59.90595364041286;3.7399553703573747;2.500000000000001
2021-01-20 23:00:00;1736.0466987092634;1736.0466987092634;0.0;1791.1418518307787;21.147759690996768;1.2399553703573738;79.95999999999998;59.79415965070035;3.7399553703573747;2.500000000000001
2021-01-21 00:00:00;1306.0734990745264;1306.0734990745264;0.0;1360.1018820562006;15.884519054604796;1.2399553703573738;80.01999999999998;59.63324605871048;3.7399553703573747;2.500000000000001
2021-01-21 01:00:00;1426.7012072605633;1426.7012072605633;0.0;1481.201965186237;17.39313067900153;1.2399553703573738;80.19999999999999;59.92376905131164;3.7399553703573747;2.500000000000001
2021-01-21 02:00:00;1448.985844114209;1448.985844114209;0.0;1503.5047577816192;17.481114821097172;1.2399553703573738;80.25999999999999;59.782054116977065;3.7399553703573747;2.500000000000001
2021-01-21 03:00:00;1558.3501217166106;1558.3501217166106;0.0;1613.2334817376093;18.735632529366054;1.2399553703573738;80.44;59.938786105273664;3.7399553703573747;2.500000000000001
2021-01-21 04:00:00;1985.9971474243403;1985.9971474243403;0.0;2041.7746782974446;23.63964070799012;1.2399553703573738;80.25999999999999;59.695523823264125;3.7399553703573747;2.500000000000001
2021-01-21 05:00:00;3041.852930522607;3041.852930522607;0.0;3100.156676714654;36.362693884060874;1.2399553703573738;80.25999999999999;59.960828975202276;3.7399553703573747;2.500000000000001
2021-01-21 06:00:00;3046.818528951954;3046.818528951954;0.0;3105.028327814899;36.249207954762824;1.2399553703573738;80.07999999999998;59.68527965394037;3.7399553703573747;2.500000000000001
2021-01-21 07:00:00;3035.555098368318;3035.555098368318;0.0;3093.8566936367406;36.41804806167727;1.2399553703573738;80.32;60.09287127370385;3.7399553703573747;2.500000000000001
2021-01-21 08:00:00;2927.2808301772347;2927.2808301772347;0.0;2985.106006877487;34.7351840311568;1.2399553703573738;79.89999999999998;59.43834000679249;3.7399553703573747;2.500000000000001
2021-01-21 09:00:00;2857.52022785278;2857.52022785278;0.0;2915.251151754673;34.588089426794284;1.2399553703573738;79.84000000000003;59.772183922632564;3.7399553703573747;2.500000000000001
2021-01-21 10:00:00;2790.1818686645897;2790.1818686645897;0.0;2847.5296754590345;33.90612536631418;1.2399553703573738;79.36000000000001;59.36410696483614;3.7399553703573747;2.500000000000001
2021-01-21 11:00:00;2684.0876192961473;2684.0876192961473;0.0;2741.0517882030563;33.403314958908126;1.2399553703573738;78.88;59.3420775229514;3.7399553703573747;2.500000000000001
2021-01-21 12:00:00;2662.045206756128;2662.045206756128;0.0;2718.9921745348456;33.98071081337993;1.2399553703573738;78.69999999999999;59.64863015872942;3.7399553703573747;2.500000000000001
2021-01-21 13:00:00;2678.8797965531753;2678.8797965531753;0.0;2736.0125531230556;34.548789375127235;1.2399553703573738;78.88;60.024590822149605;3.7399553703573747;2.500000000000001
2021-01-21 14:00:00;2701.5277698772607;2701.5277698772607;0.0;2758.763730868901;34.53460347354426;1.2399553703573738;79.06;60.039989886001536;3.7399553703573747;2.500000000000001
2021-01-21 15:00:00;2724.296855358159;2724.296855358159;0.0;2781.4793955068167;34.495667099949216;1.2399553703573738;78.94;59.74173382322647;3.7399553703573747;2.500000000000001
2021-01-21 16:00:00;2854.9768725597;2854.9768725597;0.0;2912.9073538618063;36.352774681081236;1.2399553703573738;79.84000000000003;60.76169370697215;3.7399553703573747;2.500000000000001
2021-01-21 17:00:00;2958.043318007811;2958.043318007811;0.0;3015.956593041188;36.01800141448757;1.2399553703573738;79.65999999999997;59.723166336147415;3.7399553703573747;2.500000000000001
2021-01-21 18:00:00;3028.167256802705;3028.167256802705;0.0;3086.1398726749035;37.116875661688645;1.2399553703573738;79.36000000000001;59.563204211550044;3.7399553703573747;2.500000000000001
2021-01-21 19:00:00;3029.6206026844657;3029.6206026844657;0.0;3087.6662471172394;37.68661464052327;1.2399553703573738;79.36000000000001;59.85284507832881;3.7399553703573747;2.500000000000001
2021-01-21 20:00:00;2984.930216820361;2984.930216820361;0.0;3042.9561056669945;37.15309899710563;1.2399553703573738;79.54000000000002;60.03924829827565;3.7399553703573747;2.500000000000001
2021-01-21 21:00:00;2728.1724443761855;2728.1724443761855;0.0;2785.597050686931;33.66339238757706;1.2399553703573738;79.65999999999997;59.95796327759717;3.7399553703573747;2.500000000000001
2021-01-21 22:00:00;2302.3421010206553;2302.3421010206553;0.0;2358.504022346487;28.25801315364184;1.2399553703573738;79.30000000000001;59.427811049702484;3.7399553703573747;2.500000000000001
2021-01-21 23:00:00;1686.2445593114455;1686.2445593114455;0.0;1740.7070153715042;21.10176082932464;1.2399553703573738;78.88;59.2392669525961;3.7399553703573747;2.500000000000001
2021-01-22 00:00:00;1120.680099174876;1120.680099174876;0.0;1174.0098403948482;14.398561593635257;1.2399553703573738;79.18;59.766522434398894;3.7399553703573747;2.500000000000001
2021-01-22 01:00:00;1211.2951477125164;1211.2951477125164;0.0;1264.9937582755083;15.46944381973057;1.2399553703573738;79.36000000000001;59.89006988645292;3.7399553703573747;2.500000000000001
2021-01-22 02:00:00;1239.5492831140082;1239.5492831140082;0.0;1293.0335715496471;15.654802431339617;1.2399553703573738;79.06;59.394141076930566;3.7399553703573747;2.500000000000001
2021-01-22 03:00:00;1344.6950298581307;1344.6950298581307;0.0;1398.402602486207;17.227095869496367;1.2399553703573738;78.82;59.49271447757445;3.7399553703573747;2.500000000000001
2021-01-22 04:00:00;1689.7991122620624;1689.7991122620624;0.0;1744.292637097395;21.884744620072077;1.2399553703573738;78.51999999999998;59.54295558173584;3.7399553703573747;2.500000000000001
2021-01-22 05:00:00;2541.257664111298;2541.257664111298;0.0;2598.3409768758434;33.29556722214039;1.2399553703573738;79.24000000000001;60.65937004964178;3.7399553703573747;2.500000000000001
2021-01-22 06:00:00;2540.4504030998264;2540.4504030998264;0.0;2597.1408138152237;31.928501279574437;1.2399553703573738;78.94;59.57276271511739;3.7399553703573747;2.500000000000001
2021-01-22 07:00:00;2500.0873525262678;2500.0873525262678;0.0;2556.7182429198733;31.848139810437466;1.2399553703573738;78.88;59.76609123127042;3.7399553703573747;2.500000000000001
2021-01-22 08:00:00;2442.7718207118132;2442.7718207118132;0.0;2499.2149989976992;31.23477010965813;1.2399553703573738;78.75999999999999;59.70907732157275;3.7399553703573747;2.500000000000001
2021-01-22 09:00:00;2390.905300724789;2390.905300724789;0.0;2447.023111583517;30.771417159223972;1.2399553703573738;78.34000000000003;59.40604751538456;3.7399553703573747;2.500000000000001
2021-01-22 10:00:00;2330.3607248644503;2330.3607248644503;0.0;2386.0754861639243;30.665089107024507;1.2399553703573738;77.68;59.15361616955903;3.7399553703573747;2.500000000000001
