Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-01-22 11:00:00;2133.9944838240835;2133.9944838240835;0.0;2189.14971296111;29.118237160272457;1.2399553703573738;77.25999999999999;59.35966766653257;3.7399553703573747;2.500000000000001
2021-01-22 12:00:00;2086.366084147284;2086.366084147284;0.0;2141.2878401163534;29.20506183886091;1.2399553703573738;76.84000000000003;59.3830796573576;3.7399553703573747;2.500000000000001
2021-01-22 13:00:00;2049.1311699931753;2049.1311699931753;0.0;2103.8711178605226;29.406415253667987;1.2399553703573738;76.48000000000002;59.44556413260153;3.7399553703573747;2.500000000000001
2021-01-22 14:00:00;2054.075643688436;2054.075643688436;0.0;2108.7630846187685;30.13006116498002;1.2399553703573738;76.18;59.51602955634468;3.7399553703573747;2.500000000000001
2021-01-22 15:00:00;2122.087383904885;2122.087383904885;0.0;2177.3977077395703;31.70611123814164;1.2399553703573738;76.77999999999997;60.428955819324074;3.7399553703573747;2.500000000000001
2021-01-22 16:00:00;2259.0190329756833;2259.0190329756833;0.0;2314.3420575573164;32.60124256634503;1.2399553703573738;76.48000000000002;59.57776622450655;3.7399553703573747;2.500000000000001
2021-01-22 17:00:00;2398.7760955866333;2398.7760955866333;0.0;2454.506234529079;35.15042596429136;1.2399553703573738;76.42000000000002;59.79413472854827;3.7399553703573747;2.500000000000001
2021-01-22 18:00:00;2532.4787006115494;2532.4787006115494;0.0;2588.2182998787503;37.23567297510215;1.2399553703573738;75.75999999999999;59.21021311245971;3.7399553703573747;2.500000000000001
2021-01-22 19:00:00;2639.3398770050467;2639.3398770050467;0.0;2695.5958312961657;40.34264521820546;1.280735073652226;75.88;59.97106473337146;3.780735073652227;2.500000000000001
2021-01-22 20:00:00;2617.846552574627;2617.846552574627;0.0;2673.827835806809;39.769936728645554;1.280735073652226;75.51999999999998;59.5122884580918;3.780735073652227;2.500000000000001
2021-01-22 21:00:00;2398.574280333766;2398.574280333766;0.0;2454.1635571184074;37.24161599848859;1.280735073652226;75.69999999999999;60.00990061010032;3.780735073652227;2.500000000000001
2021-01-22 22:00:00;1987.0729797363276;1987.0729797363276;0.0;2040.9077984146304;30.56840677080155;1.280735073652226;74.68;58.78350817962445;3.780735073652227;2.500000000000001
2021-01-22 23:00:00;1486.5711526241907;1486.5711526241907;0.0;1538.9734355348728;24.437412216391515;1.280735073652226;74.13999999999999;59.145685409270015;3.780735073652227;2.500000000000001
2021-01-23 00:00:00;884.3924794932458;884.3924794932458;0.0;935.1257259731556;15.177894136371835;1.2380884542081123;74.01999999999998;59.3507065938079;3.738088454208113;2.500000000000001
2021-01-23 01:00:00;743.6308755158241;743.6308755158241;0.0;794.4123042655066;13.042374314769814;1.2380884542081123;74.5;59.99759559379578;3.738088454208113;2.500000000000001
2021-01-23 02:00:00;764.0299301337993;764.0299301337993;0.0;814.1578036651093;13.0424384383267;1.2380884542081123;73.72000000000003;58.857204440153;3.738088454208113;2.500000000000001
2021-01-23 03:00:00;879.4349403231402;879.4349403231402;0.0;929.7998748190283;15.82283534546492;1.2380884542081123;73.12;59.12877037885562;3.738088454208113;2.500000000000001
2021-01-23 04:00:00;1383.0721573254966;1383.0721573254966;0.0;1435.8485405133024;25.897478839171715;1.2380884542081123;74.13999999999999;60.939151290158975;3.738088454208113;2.500000000000001
2021-01-23 05:00:00;2097.120340088561;2097.120340088561;0.0;2152.1524197807853;36.179044144738754;1.2380884542081123;75.27999999999997;61.11662849811728;3.738088454208113;2.500000000000001
2021-01-23 06:00:00;2155.3104719868484;2155.3104719868484;0.0;2210.2192842886025;34.21327317717437;1.2380884542081123;75.46000000000004;60.07875646886464;3.738088454208113;2.500000000000001
2021-01-23 07:00:00;2080.947384435266;2080.947384435266;0.0;2135.5552404718537;32.55628431559079;1.2380884542081123;75.39999999999998;59.78195438653967;3.738088454208113;2.500000000000001
2021-01-23 08:00:00;2017.6371710990006;2017.6371710990006;0.0;2072.0569455201107;31.68035491544085;1.2380884542081123;75.34000000000003;59.76735590850194;3.738088454208113;2.500000000000001
2021-01-23 09:00:00;1890.529117622853;1890.529117622853;0.0;1944.51413577736;29.811781358113745;1.2380884542081123;75.15999999999997;59.62991306638372;3.738088454208113;2.500000000000001
2021-01-23 10:00:00;1819.8232310983974;1819.8232310983974;0.0;1873.6025224010837;29.054091361798953;1.2380884542081123;75.03999999999996;59.686023408136464;3.738088454208113;2.500000000000001
2021-01-23 11:00:00;1750.9053095205377;1750.9053095205377;0.0;1804.6885241624873;28.19582906038836;1.2380884542081123;75.27999999999997;60.04059196812659;3.738088454208113;2.500000000000001
2021-01-23 12:00:00;1719.3721095533092;1719.3721095533092;0.0;1772.8466408511345;27.29348470949078;1.2380884542081123;75.03999999999996;59.57453827707769;3.738088454208113;2.500000000000001
2021-01-23 13:00:00;1684.5067930946987;1684.5067930946987;0.0;1738.1140691166606;27.144088260182695;1.2380884542081123;75.27999999999997;60.03407686726149;3.738088454208113;2.500000000000001
2021-01-23 14:00:00;1676.7860353707638;1676.7860353707638;0.0;1730.414573815508;26.633461514785097;1.2380884542081123;75.46000000000004;59.990607494359836;3.738088454208113;2.500000000000001
2021-01-23 15:00:00;1733.5132868582007;1733.5132868582007;0.0;1787.3150454164972;27.214554841042563;1.2380884542081123;75.57999999999998;59.94310262007798;3.738088454208113;2.500000000000001
2021-01-23 16:00:00;1823.8867877952048;1823.8867877952048;0.0;1878.2639373623774;28.395170560212286;1.2380884542081123;76.18;60.43064225539024;3.738088454208113;2.500000000000001
2021-01-23 17:00:00;1931.9773959302922;1931.9773959302922;0.0;1986.597315222152;28.974205514409174;1.2380884542081123;76.42000000000002;60.09515683796917;3.738088454208113;2.500000000000001
2021-01-23 18:00:00;2046.488423646336;2046.488423646336;0.0;2101.3641426269915;30.196654471918084;1.2380884542081123;76.48000000000002;59.911118293953564;3.738088454208113;2.500000000000001
2021-01-23 19:00:00;2143.6074287000415;2143.6074287000415;0.0;2198.7134887063253;31.476399223847782;1.2380884542081123;76.48000000000002;59.84838950752294;3.738088454208113;2.500000000000001
2021-01-23 20:00:00;2150.8405596203593;2150.8405596203593;0.0;2206.02963859327;31.558318760402873;1.2380884542081123;76.60000000000002;59.95636457588938;3.738088454208113;2.500000000000001
2021-01-23 21:00:00;1952.9453484858211;1952.9453484858211;0.0;2007.3944774351132;28.45398957743455;1.2380884542081123;76.30000000000001;59.50266953232392;3.738088454208113;2.500000000000001
2021-01-23 22:00:00;1636.8006374741758;1636.8006374741758;0.0;1690.6897024098107;24.293456202589944;1.2380884542081123;76.60000000000002;60.029893059122855;3.738088454208113;2.500000000000001
2021-01-23 23:00:00;1210.1271843093577;1210.1271843093577;0.0;1262.966751401838;17.707007761586233;1.2380884542081123;76.89999999999998;59.917663208249905;3.738088454208113;2.500000000000001
2021-01-24 00:00:00;990.8159374900262;990.8159374900262;0.0;1042.8305126286928;14.325265970936782;1.2380884542081123;76.72000000000003;59.38747858636299;3.738088454208113;2.500000000000001
2021-01-24 01:00:00;1115.123267882847;1115.123267882847;0.0;1167.5383544214374;16.365590113821224;1.2380884542081123;76.60000000000002;59.6140361240914;3.738088454208113;2.500000000000001
2021-01-24 02:00:00;1011.2150891442327;1011.2150891442327;0.0;1063.291685715654;14.903174821836958;1.2380884542081123;76.54000000000002;59.5527009780356;3.738088454208113;2.500000000000001
2021-01-24 03:00:00;1125.2317760686362;1125.2317760686362;0.0;1177.6941241687252;16.685928793485598;1.2380884542081123;76.54000000000002;59.73521997440213;3.738088454208113;2.500000000000001
2021-01-24 04:00:00;1595.8693463763987;1595.8693463763987;0.0;1649.546672737832;23.6038485685005;1.2380884542081123;76.42000000000002;59.78079785231091;3.738088454208113;2.500000000000001
2021-01-24 05:00:00;2363.023156800661;2363.023156800661;0.0;2418.6862635221682;34.94908955211017;1.2380884542081123;76.36000000000001;59.88238386833109;3.738088454208113;2.500000000000001
2021-01-24 06:00:00;2436.9700815471597;2436.9700815471597;0.0;2492.701076494915;35.97533053360877;1.2380884542081123;76.18;59.68257669616531;3.738088454208113;2.500000000000001
2021-01-24 07:00:00;2348.8166047557675;2348.8166047557675;0.0;2404.2938936945243;35.0299830474666;1.2380884542081123;76.06;59.718258518297375;3.738088454208113;2.500000000000001
2021-01-24 08:00:00;2269.0413509652117;2269.0413509652117;0.0;2324.277337409666;34.11031919550498;1.2380884542081123;75.94;59.716189167914706;3.738088454208113;2.500000000000001
2021-01-24 09:00:00;2108.215896405708;2108.215896405708;0.0;2163.0965124837485;31.943903373690077;1.2380884542081123;76.0;59.87726843717587;3.738088454208113;2.500000000000001
2021-01-24 10:00:00;2022.794448853719;2022.794448853719;0.0;2077.4019314353413;30.57591211868298;1.2380884542081123;75.94;59.76322968601238;3.738088454208113;2.500000000000001
2021-01-24 11:00:00;1952.1259591945043;1952.1259591945043;0.0;2006.492988590965;29.62733791300804;1.2380884542081123;75.82;59.69514844372031;3.738088454208113;2.500000000000001
2021-01-24 12:00:00;1906.2278679725387;1906.2278679725387;0.0;1960.54839169278;29.15956832136286;1.2380884542081123;75.88;59.87162734602816;3.738088454208113;2.500000000000001
2021-01-24 13:00:00;1864.6099558923058;1864.6099558923058;0.0;1918.8773478655557;28.436829923020035;1.2380884542081123;76.0;59.9336677030318;3.738088454208113;2.500000000000001
2021-01-24 14:00:00;1855.8674623262177;1855.8674623262177;0.0;1910.1505541766146;28.105151847840133;1.2380884542081123;76.12;59.937993460534074;3.738088454208113;2.500000000000001
2021-01-24 15:00:00;1937.0087307364752;1937.0087307364752;0.0;1991.2906385640883;29.118677617905874;1.2380884542081123;75.82;59.537776441393476;3.738088454208113;2.500000000000001
2021-01-24 16:00:00;2045.7434944647014;2045.7434944647014;0.0;2100.5453507611187;31.285872668477328;1.2380884542081123;76.06;60.074195457516225;3.738088454208113;2.500000000000001
2021-01-24 17:00:00;2167.045592694178;2167.045592694178;0.0;2222.096053190314;32.66208087831801;1.2380884542081123;76.06;59.86169068756277;3.738088454208113;2.500000000000001
2021-01-24 18:00:00;2291.8993289348796;2291.8993289348796;0.0;2347.442283025164;34.50050336195839;1.2380884542081123;76.36000000000001;60.15980652954801;3.738088454208113;2.500000000000001
2021-01-24 19:00:00;2408.010571609491;2408.010571609491;0.0;2463.933818658259;35.58511872566686;1.2380884542081123;76.65999999999997;60.17415057156438;3.738088454208113;2.500000000000001
2021-01-24 20:00:00;2410.1051273597004;2410.1051273597004;0.0;2465.911990367148;34.956872186630555;1.2380884542081123;76.60000000000002;59.804392563104784;3.738088454208113;2.500000000000001
2021-01-24 21:00:00;2207.297490154711;2207.297490154711;0.0;2262.6899788724636;32.10286015311341;1.2380884542081123;76.77999999999997;59.99845135648758;3.738088454208113;2.500000000000001
2021-01-24 22:00:00;1837.9271369874741;1837.9271369874741;0.0;1892.3022969874526;26.485590031002957;1.2380884542081123;76.77999999999997;59.76893226762172;3.738088454208113;2.500000000000001
2021-01-24 23:00:00;1351.9902029390562;1351.9902029390562;0.0;1404.9820550475217;19.52408732890269;1.2380884542081123;76.65999999999997;59.52631629531447;3.738088454208113;2.500000000000001
2021-01-25 00:00:00;1123.2662028863833;1123.2662028863833;0.0;1175.7391774892508;16.421535020922356;1.2380884542081123;76.72000000000003;59.673000493221934;3.738088454208113;2.500000000000001
2021-01-25 01:00:00;1262.3323403209383;1262.3323403209383;0.0;1315.3890408361303;18.471438199269222;1.2380884542081123;76.96000000000004;60.004749223797035;3.738088454208113;2.500000000000001
2021-01-25 02:00:00;1120.8916511707232;1120.8916511707232;0.0;1173.6860583320615;16.134339034342428;1.2380884542081123;77.32;59.999856862260174;3.738088454208113;2.500000000000001
2021-01-25 03:00:00;1409.1415811761249;1409.1415811761249;0.0;1462.8833119988512;19.920432148838284;1.2380884542081123;77.68;60.19516092253906;3.738088454208113;2.500000000000001
2021-01-25 04:00:00;1747.4635799682837;1747.4635799682837;0.0;1801.9013306068114;24.086134269256892;1.2380884542081123;77.62;59.80792100305803;3.738088454208113;2.500000000000001
2021-01-25 05:00:00;2610.35502516354;2610.35502516354;0.0;2667.059705650486;35.936825496428796;1.2380884542081123;77.74000000000001;60.06970756712576;3.738088454208113;2.500000000000001
2021-01-25 06:00:00;2806.100679637124;2806.100679637124;0.0;2863.0745566334967;38.18363340637795;1.2380884542081123;77.44;59.587209224667276;3.738088454208113;2.500000000000001
2021-01-25 07:00:00;2697.9037145061543;2697.9037145061543;0.0;2754.576147397894;37.272080025559774;1.2380884542081123;77.25999999999999;59.66367955809261;3.738088454208113;2.500000000000001
2021-01-25 08:00:00;2503.3969565798734;2503.3969565798734;0.0;2559.7837032001116;34.96535110823652;1.2380884542081123;77.56;60.12924952936703;3.738088454208113;2.500000000000001
2021-01-25 09:00:00;2375.9970949657377;2375.9970949657377;0.0;2431.687698915727;32.68231971823654;1.2380884542081123;77.01999999999998;59.30481739857839;3.738088454208113;2.500000000000001
2021-01-25 10:00:00;2267.180681561119;2267.180681561119;0.0;2322.8421252958087;32.132201821956535;1.2380884542081123;77.19999999999999;59.98805629491471;3.738088454208113;2.500000000000001
2021-01-25 11:00:00;2188.304268049612;2188.304268049612;0.0;2243.616142386409;30.75570480943216;1.2380884542081123;77.01999999999998;59.65104933131022;3.738088454208113;2.500000000000001
2021-01-25 12:00:00;2121.403854495349;2121.403854495349;0.0;2176.770427682368;30.121184876651398;1.2380884542081123;77.32;60.11354961034573;3.738088454208113;2.500000000000001
2021-01-25 13:00:00;2066.169716761506;2066.169716761506;0.0;2121.3104480752336;28.871354674405772;1.2380884542081123;77.32;59.82605411819719;3.738088454208113;2.500000000000001
2021-01-25 14:00:00;2288.035440107356;2288.035440107356;0.0;2343.9209017919625;31.96361483566635;1.2380884542081123;77.62;60.16025997817252;3.738088454208113;2.500000000000001
2021-01-25 15:00:00;2310.5420607166607;2310.5420607166607;0.0;2366.490942727027;31.70984441609623;1.2380884542081123;77.80000000000001;60.03106310251076;3.738088454208113;2.500000000000001
2021-01-25 16:00:00;2408.4148879534505;2408.4148879534505;0.0;2464.52632773544;32.707000928458285;1.2380884542081123;77.74000000000001;59.79913210820911;3.738088454208113;2.500000000000001
2021-01-25 17:00:00;2492.7630945488727;2492.7630945488727;0.0;2549.132057095547;33.93227801733787;1.2380884542081123;77.80000000000001;59.91330804963195;3.738088454208113;2.500000000000001
2021-01-25 18:00:00;2545.106473672345;2545.106473672345;0.0;2601.557144944338;34.52284277928372;1.2380884542081123;77.74000000000001;59.79772416240337;3.738088454208113;2.500000000000001
2021-01-25 19:00:00;2545.4161978091715;2545.4161978091715;0.0;2601.976850341462;34.62639078336608;1.2380884542081123;77.92000000000002;60.02849344431377;3.738088454208113;2.500000000000001
2021-01-25 20:00:00;2487.601025601783;2487.601025601783;0.0;2543.903521814379;33.51795759735077;1.2380884542081123;77.80000000000001;59.72934897782727;3.738088454208113;2.500000000000001
2021-01-25 21:00:00;2269.4519918978376;2269.4519918978376;0.0;2325.129545074711;30.772291254785255;1.2380884542081123;77.62;59.62971555698675;3.738088454208113;2.500000000000001
2021-01-25 22:00:00;1958.0759930094803;1958.0759930094803;0.0;2013.2272158777328;26.845170943355456;1.2380884542081123;77.98000000000002;60.12428157989194;3.738088454208113;2.500000000000001
2021-01-25 23:00:00;1436.0875810799255;1436.0875810799255;0.0;1489.8522320734946;19.355007257652826;1.2380884542081123;78.10000000000002;59.7726123012946;3.738088454208113;2.500000000000001
2021-01-26 00:00:00;736.2589063949665;736.2589063949665;0.0;787.6985489777321;9.907388048655726;1.196541487398454;77.74000000000001;58.809957828938195;3.696541487398455;2.500000000000001
2021-01-26 01:00:00;787.414311625703;787.414311625703;0.0;839.2732411127118;11.001978410248256;1.196541487398454;77.62;59.457179212826304;3.696541487398455;2.500000000000001
2021-01-26 02:00:00;692.8715441807499;692.8715441807499;0.0;743.923695537896;9.72343082618541;1.196541487398454;76.96000000000004;58.743725047255566;3.696541487398455;2.500000000000001
2021-01-26 03:00:00;799.5400373100256;799.5400373100256;0.0;850.1184531754922;11.70507762479651;1.196541487398454;75.39999999999998;58.107576830658275;3.696541487398455;2.500000000000001
2021-01-26 04:00:00;1097.4413292524732;1097.4413292524732;0.0;1149.323458244668;17.564431461708082;1.196541487398454;75.15999999999997;59.58030742436591;3.696541487398455;2.500000000000001
2021-01-26 05:00:00;1625.0998609843268;1625.0998609843268;0.0;1678.228442862322;26.21661398995757;1.196541487398454;74.74000000000001;59.49858854867506;3.696541487398455;2.500000000000001
2021-01-26 06:00:00;2140.632667031857;2140.632667031857;0.0;2194.9443346338026;35.217617659740554;1.196541487398454;74.19999999999999;59.36067159881026;3.696541487398455;2.500000000000001
2021-01-26 07:00:00;1831.8055910092648;1831.8055910092648;0.0;1885.0155847410508;31.136967881872035;1.196541487398454;73.60000000000002;59.18584008035498;3.696541487398455;2.500000000000001
2021-01-26 08:00:00;1713.3903011233008;1713.3903011233008;0.0;1766.6604577405258;30.45811166348715;1.196541487398454;73.89999999999998;60.089772794633745;3.696541487398455;2.500000000000001
2021-01-26 09:00:00;1580.7651764510217;1580.7651764510217;0.0;1633.3418650039887;27.588628394516668;1.196541487398454;73.53999999999996;59.44394148350125;3.696541487398455;2.500000000000001
2021-01-26 10:00:00;1485.0224674018903;1485.0224674018903;0.0;1537.2101388150386;26.59720407312225;1.196541487398454;73.18;59.41906433934372;3.696541487398455;2.500000000000001
2021-01-26 11:00:00;1390.6691644207551;1390.6691644207551;0.0;1442.1463499747456;25.61133599115725;1.196541487398454;72.34000000000003;58.933117255422815;3.696541487398455;2.500000000000001
2021-01-26 12:00:00;1358.460205571773;1358.460205571773;0.0;1410.3822592611166;26.712544379081837;1.196541487398454;72.69999999999999;60.12892870635568;3.696541487398455;2.500000000000001
2021-01-26 13:00:00;1308.820516051577;1308.820516051577;0.0;1360.4400282598401;25.096443896285603;1.196541487398454;72.63999999999999;59.73321951024462;3.696541487398455;2.500000000000001
2021-01-26 14:00:00;1250.6549256595918;1250.6549256595918;0.0;1301.8757253156457;24.08962724689347;1.196541487398454;72.27999999999997;59.412619047502574;3.696541487398455;2.500000000000001
2021-01-26 15:00:00;1238.5923547965417;1238.5923547965417;0.0;1290.2413283898172;24.557633285962712;1.196541487398454;72.75999999999999;60.25063834018209;3.696541487398455;2.500000000000001
2021-01-26 16:00:00;1264.991070088453;1264.991070088453;0.0;1316.4305782029078;24.19378384425518;1.196541487398454;72.57999999999998;59.62477753580083;3.696541487398455;2.500000000000001
2021-01-26 17:00:00;1336.9875663391183;1336.9875663391183;0.0;1388.5768397196703;25.886216067835207;1.196541487398454;72.39999999999998;59.628201588049365;3.696541487398455;2.500000000000001
2021-01-26 18:00:00;1449.3399933829203;1449.3399933829203;0.0;1501.477530355493;28.434155055254625;1.196541487398454;72.63999999999999;60.06728069851414;3.696541487398455;2.500000000000001
2021-01-26 19:00:00;1586.070181437913;1586.070181437913;0.0;1638.440272800009;30.514902384633306;1.196541487398454;72.51999999999998;59.735924142900274;3.696541487398455;2.500000000000001
2021-01-26 20:00:00;1645.9409520042561;1645.9409520042561;0.0;1698.5509684294643;31.891263975316317;1.196541487398454;72.57999999999998;59.898881510681804;3.696541487398455;2.500000000000001
2021-01-26 21:00:00;1607.3533562067503;1607.3533562067503;0.0;1659.9449337533238;30.990403067340694;1.196541487398454;72.75999999999999;60.00685886246214;3.696541487398455;2.500000000000001
2021-01-26 22:00:00;1314.757069251194;1314.757069251194;0.0;1366.5146026271075;25.009784911513034;1.196541487398454;72.88;59.870667019957295;3.696541487398455;2.500000000000001
2021-01-26 23:00:00;927.7443244932285;927.7443244932285;0.0;978.6038916260266;17.54288408429353;1.196541487398454;73.30000000000001;60.018208621908684;3.696541487398455;2.500000000000001
2021-01-27 00:00:00;1172.8424968915938;1172.8424968915938;0.0;1224.8230959061143;21.66734034806861;1.196541487398454;73.96000000000004;60.50082402548742;3.696541487398455;2.500000000000001
2021-01-27 01:00:00;1325.4003671468297;1325.4003671468297;0.0;1378.5698267153116;23.215424345200976;1.196541487398454;75.46000000000004;61.32151576460228;3.696541487398455;2.500000000000001
2021-01-27 02:00:00;1364.832698017886;1364.832698017886;0.0;1418.1970916000419;18.696340735839797;1.196541487398454;77.62;59.55946189998559;3.696541487398455;2.500000000000001
2021-01-27 03:00:00;1444.8824844583103;1444.8824844583103;0.0;1499.1316415407111;19.975792320238448;1.196541487398454;78.51999999999998;60.651567078462676;3.696541487398455;2.500000000000001
2021-01-27 04:00:00;1797.7264287280113;1797.7264287280113;0.0;1852.775399406786;23.667166215960773;1.196541487398454;78.82;60.18080188758455;3.696541487398455;2.500000000000001
2021-01-27 05:00:00;2718.891535142041;2718.891535142041;0.0;2775.9259073241064;35.06261587444724;1.196541487398454;78.45999999999998;59.60987363733045;3.696541487398455;2.500000000000001
2021-01-27 06:00:00;2713.6123433041116;2713.6123433041116;0.0;2770.5837696770345;35.43790528076172;1.196541487398454;78.27999999999997;59.665389540443016;3.696541487398455;2.500000000000001
2021-01-27 07:00:00;2652.5245520366566;2652.5245520366566;0.0;2709.2971875839207;34.985828967074525;1.196541487398454;78.10000000000002;59.66194156337889;3.696541487398455;2.500000000000001
2021-01-27 08:00:00;2610.9374489868515;2610.9374489868515;0.0;2667.5925893041876;34.7871134529648;1.196541487398454;77.98000000000002;59.722058203528775;3.696541487398455;2.500000000000001
2021-01-27 09:00:00;2553.6205090322014;2553.6205090322014;0.0;2610.292877705837;34.26027420815777;1.196541487398454;78.22000000000003;60.07950583934064;3.696541487398455;2.500000000000001
2021-01-27 10:00:00;2485.745185401694;2485.745185401694;0.0;2542.251683725462;32.94545655240624;1.196541487398454;78.34000000000003;59.967268726059785;3.696541487398455;2.500000000000001
2021-01-27 11:00:00;2394.813799458602;2394.813799458602;0.0;2450.9943637168844;31.535518915583367;1.196541487398454;78.22000000000003;59.71483164804101;3.696541487398455;2.500000000000001
2021-01-27 12:00:00;2375.8518042856354;2375.8518042856354;0.0;2431.8873969099996;31.4885400129931;1.196541487398454;77.98000000000002;59.59169719049618;3.696541487398455;2.500000000000001
2021-01-27 13:00:00;2378.545269509068;2378.545269509068;0.0;2434.68874796153;31.938118560991292;1.196541487398454;78.04000000000002;59.88965729816914;3.696541487398455;2.500000000000001
2021-01-27 14:00:00;2390.2887778832346;2390.2887778832346;0.0;2446.348111343443;32.00921559860794;1.196541487398454;77.86000000000001;59.66324556096015;3.696541487398455;2.500000000000001
2021-01-27 15:00:00;2412.4829313243213;2412.4829313243213;0.0;2468.680016140412;32.613145610276796;1.196541487398454;77.92000000000002;59.897176833911715;3.696541487398455;2.500000000000001
2021-01-27 16:00:00;2516.3429503398916;2516.3429503398916;0.0;2572.819459375932;33.91685187175521;1.196541487398454;77.98000000000002;59.918887958339496;3.696541487398455;2.500000000000001
2021-01-27 17:00:00;2603.288007752303;2603.288007752303;0.0;2659.9318324605447;34.95622103500991;1.196541487398454;77.92000000000002;59.80256384085379;3.696541487398455;2.500000000000001
2021-01-27 18:00:00;2667.1770028521305;2667.1770028521305;0.0;2724.1491704387377;35.91063290474422;1.196541487398454;78.22000000000003;60.158303703445256;3.696541487398455;2.500000000000001
2021-01-27 19:00:00;2665.991878153821;2665.991878153821;0.0;2722.9134115289567;35.323277481593436;1.196541487398454;78.27999999999997;59.926303422197066;3.696541487398455;2.500000000000001
2021-01-27 20:00:00;2618.4791516124637;2618.4791516124637;0.0;2675.3582810617618;34.5630744847715;1.196541487398454;78.45999999999998;60.03021398081569;3.696541487398455;2.500000000000001
2021-01-27 21:00:00;2397.6150032909713;2397.6150032909713;0.0;2453.9951940828632;31.353265610109045;1.196541487398454;78.63999999999999;60.00447484336871;3.696541487398455;2.500000000000001
2021-01-27 22:00:00;2046.6026153732055;2046.6026153732055;0.0;2102.199605457458;26.531384621932826;1.196541487398454;78.88;60.014655325476724;3.696541487398455;2.500000000000001
2021-01-27 23:00:00;1500.2601294520887;1500.2601294520887;0.0;1554.4742481891642;19.243047604654873;1.196541487398454;79.0;59.76640853156829;3.696541487398455;2.500000000000001
2021-01-28 00:00:00;1164.1279065883955;1164.1279065883955;0.0;1217.4806328507548;14.908741170377697;1.196541487398454;79.06;59.616618574149015;3.696541487398455;2.500000000000001
2021-01-28 01:00:00;1263.0871296376959;1263.0871296376959;0.0;1316.711566822726;16.212392532708737;1.196541487398454;79.0;59.66277057054259;3.696541487398455;2.500000000000001
2021-01-28 02:00:00;1287.3049985695918;1287.3049985695918;0.0;1340.9137488253837;16.542433945335468;1.196541487398454;78.88;59.58022952204186;3.696541487398455;2.500000000000001
2021-01-28 03:00:00;1394.615210905753;1394.615210905753;0.0;1448.431663856335;18.02490152681677;1.196541487398454;78.69999999999999;59.567319504770694;3.696541487398455;2.500000000000001
2021-01-28 04:00:00;1745.5655356860784;1745.5655356860784;0.0;1800.3116610596494;22.73620019106698;1.196541487398454;78.63999999999999;59.78699774001615;3.696541487398455;2.500000000000001
2021-01-28 05:00:00;2634.3195705402386;2634.3195705402386;0.0;2691.1914993424416;34.29008104867459;1.196541487398454;78.45999999999998;59.77355012295641;3.696541487398455;2.500000000000001
2021-01-28 06:00:00;2629.7265264324656;2629.7265264324656;0.0;2686.3347416436072;34.366384051771234;1.196541487398454;77.98000000000002;59.36868759216526;3.696541487398455;2.500000000000001
2021-01-28 07:00:00;2562.501062673237;2562.501062673237;0.0;2618.9371648880997;34.350024877477836;1.196541487398454;77.74000000000001;59.586986427094416;3.696541487398455;2.500000000000001
2021-01-28 08:00:00;2530.9760781153345;2530.9760781153345;0.0;2587.337588595763;34.41130920070828;1.196541487398454;77.62;59.717956355093065;3.696541487398455;2.500000000000001
2021-01-28 09:00:00;2478.3648456081137;2478.3648456081137;0.0;2534.6274604870177;33.939316731091544;1.196541487398454;77.62;59.83877200802516;3.696541487398455;2.500000000000001
2021-01-28 10:00:00;2292.346559243289;2292.346559243289;0.0;2347.8998014834583;31.40803172822167;1.196541487398454;77.19999999999999;59.40124816813477;3.696541487398455;2.500000000000001
2021-01-28 11:00:00;2208.8366663746815;2208.8366663746815;0.0;2264.2992829459654;30.99995218988552;1.196541487398454;77.19999999999999;59.8090416659482;3.696541487398455;2.500000000000001
2021-01-28 12:00:00;2154.9727854744287;2154.9727854744287;0.0;2210.1638333590636;30.285499887290296;1.196541487398454;76.96000000000004;59.58437516001021;3.696541487398455;2.500000000000001
2021-01-28 13:00:00;2104.449300288922;2104.449300288922;0.0;2159.545266122465;29.987451330133815;1.196541487398454;76.89999999999998;59.75357969724536;3.696541487398455;2.500000000000001
2021-01-28 14:00:00;2098.499220422034;2098.499220422034;0.0;2153.566591584895;30.029172602406305;1.196541487398454;76.84000000000003;59.76480591568924;3.696541487398455;2.500000000000001
2021-01-28 15:00:00;2193.7004982922463;2193.7004982922463;0.0;2249.0358221710057;31.504868433673966;1.196541487398454;76.84000000000003;59.84311202086559;3.696541487398455;2.500000000000001
2021-01-28 16:00:00;2320.8443101847024;2320.8443101847024;0.0;2376.7757950384994;33.31670928519957;1.196541487398454;77.32;60.33455903179242;3.696541487398455;2.500000000000001
2021-01-28 17:00:00;2517.6144952563586;2517.6144952563586;0.0;2574.0729471185414;35.155971010163725;1.196541487398454;77.62;60.18698667086977;3.696541487398455;2.500000000000001
2021-01-28 18:00:00;2569.286241468812;2569.286241468812;0.0;2625.7530248451835;35.2229892949406;1.196541487398454;77.56;59.81081674940049;3.696541487398455;2.500000000000001
2021-01-28 19:00:00;2785.4724766324193;2785.4724766324193;0.0;2842.3785219493598;38.276130060068056;1.237309066074591;77.32;59.63909051729456;3.737309066074592;2.500000000000001
2021-01-28 20:00:00;2777.7478115420736;2777.7478115420736;0.0;2834.475346488958;38.64768984931133;1.237309066074591;76.89999999999998;59.437763961345865;3.737309066074592;2.500000000000001
2021-01-28 21:00:00;2532.8550507048813;2532.8550507048813;0.0;2589.025689205386;36.09715050516696;1.237309066074591;76.84000000000003;59.762898919187364;3.737309066074592;2.500000000000001
2021-01-28 22:00:00;2106.745822342809;2106.745822342809;0.0;2161.797943101659;30.184859394784564;1.237309066074591;76.77999999999997;59.727947868674846;3.737309066074592;2.500000000000001
2021-01-28 23:00:00;1553.179619990023;1553.179619990023;0.0;1606.8289131474492;22.38277249191447;1.237309066074591;76.84000000000003;59.74746542715582;3.737309066074592;2.500000000000001
2021-01-29 00:00:00;1077.4559617753227;1077.4559617753227;0.0;1129.7447359229598;15.548109972393146;1.237309066074591;76.77999999999997;59.47970804399853;3.737309066074592;2.500000000000001
2021-01-29 01:00:00;1212.8565913783673;1212.8565913783673;0.0;1265.6377245262697;17.699022177643215;1.237309066074591;76.77999999999997;59.75406984753977;3.737309066074592;2.500000000000001
2021-01-29 02:00:00;1093.1172351847526;1093.1172351847526;0.0;1145.5236240670838;15.909977030402757;1.237309066074591;76.77999999999997;59.637063872890565;3.737309066074592;2.500000000000001
2021-01-29 03:00:00;1226.3371811485085;1226.3371811485085;0.0;1278.9458913315855;17.89202937954248;1.237309066074591;76.48000000000002;59.46063791155552;3.737309066074592;2.500000000000001
2021-01-29 04:00:00;1738.4013484466977;1738.4013484466977;0.0;1792.5415659429734;25.740585679090472;1.237309066074591;76.54000000000002;59.95935120437076;3.737309066074592;2.500000000000001
2021-01-29 05:00:00;2574.3961581627123;2574.3961581627123;0.0;2630.665646657143;37.75958177672956;1.237309066074591;76.54000000000002;59.952184827857366;3.737309066074592;2.500000000000001
2021-01-29 06:00:00;2670.346238291369;2670.346238291369;0.0;2726.9173447705757;38.960819031324625;1.237309066074591;76.72000000000003;60.05541104597489;3.737309066074592;2.500000000000001
2021-01-29 07:00:00;2588.5706018180813;2588.5706018180813;0.0;2645.1330059282013;37.35739842836635;1.237309066074591;77.19999999999999;60.34139636763808;3.737309066074592;2.500000000000001
2021-01-29 08:00:00;2487.5653005256218;2487.5653005256218;0.0;2543.7115199315213;34.93513287583762;1.237309066074591;77.13999999999999;59.80370984944551;3.737309066074592;2.500000000000001
2021-01-29 09:00:00;2278.0214271867953;2278.0214271867953;0.0;2333.7096902015396;32.07912456994186;1.237309066074591;77.25999999999999;59.93891746477584;3.737309066074592;2.500000000000001
2021-01-29 10:00:00;2187.423934172752;2187.423934172752;0.0;2242.507203173348;30.63179631524843;1.237309066074591;76.65999999999997;59.22940987153089;3.737309066074592;2.500000000000001
2021-01-29 11:00:00;2099.8001006668283;2099.8001006668283;0.0;2155.0748280149655;30.427427570315015;1.237309066074591;77.07999999999998;60.21649574537577;3.737309066074592;2.500000000000001
2021-01-29 12:00:00;2038.344470832358;2038.344470832358;0.0;2093.452239815342;28.891896574920423;1.237309066074591;77.25999999999999;60.00806888542877;3.737309066074592;2.500000000000001
2021-01-29 13:00:00;1996.2176278006646;1996.2176278006646;0.0;2050.9825005711086;27.999632897596005;1.237309066074591;76.96000000000004;59.5194439545466;3.737309066074592;2.500000000000001
2021-01-29 14:00:00;1992.649236390921;1992.649236390921;0.0;2047.4235403546443;28.42090920816398;1.237309066074591;76.84000000000003;59.68777620054101;3.737309066074592;2.500000000000001
2021-01-29 15:00:00;2074.127506913397;2074.127506913397;0.0;2129.3671411855903;29.80429541729721;1.237309066074591;77.19999999999999;60.18929166503557;3.737309066074592;2.500000000000001
2021-01-29 16:00:00;2207.0500869263415;2207.0500869263415;0.0;2262.491628801191;31.068720235286047;1.237309066074591;77.13999999999999;59.80138807880178;3.737309066074592;2.500000000000001
2021-01-29 17:00:00;2350.7769631521196;2350.7769631521196;0.0;2406.665036082113;33.1521669556185;1.237309066074591;77.25999999999999;59.97559486447557;3.737309066074592;2.500000000000001
2021-01-29 18:00:00;2506.398477410378;2506.398477410378;0.0;2562.7119519538555;35.0873692088703;1.237309066074591;77.38;59.98999538786421;3.737309066074592;2.500000000000001
2021-01-29 19:00:00;2638.4289595708856;2638.4289595708856;0.0;2694.9154848517915;36.654811453430725;1.237309066074591;77.13999999999999;59.63488897719384;3.737309066074592;2.500000000000001
2021-01-29 20:00:00;2666.3813589472106;2666.3813589472106;0.0;2723.1824883110617;37.508152131469096;1.237309066074591;77.5;60.21371032466243;3.737309066074592;2.500000000000001
2021-01-29 21:00:00;2178.89944358281;2178.89944358281;0.0;2234.4296448660566;30.058287522964452;1.237309066074591;77.62;59.92081943640369;3.737309066074592;2.500000000000001
2021-01-29 22:00:00;1879.551053098773;1879.551053098773;0.0;1934.434593130046;25.798555441444815;1.237309066074591;77.86000000000001;60.00707540209589;3.737309066074592;2.500000000000001
2021-01-29 23:00:00;1378.9850358986464;1378.9850358986464;0.0;1432.7224742702786;18.71693836958163;1.237309066074591;78.22000000000003;59.994562062448836;3.737309066074592;2.500000000000001
2021-01-30 00:00:00;1100.6112689548406;1100.6112689548406;0.0;1153.1187491843943;14.725764120902731;1.237309066074591;77.68;59.03566474615576;3.737309066074592;2.500000000000001
2021-01-30 01:00:00;1176.2718159089313;1176.2718159089313;0.0;1229.1610772176484;16.277746963290014;1.237309066074591;77.56;59.581013104728584;3.737309066074592;2.500000000000001
2021-01-30 02:00:00;1195.1162858850444;1195.1162858850444;0.0;1248.0869173428914;16.63425522264057;1.237309066074591;77.56;59.6954459354547;3.737309066074592;2.500000000000001
2021-01-30 03:00:00;1141.5979911528846;1141.5979911528846;0.0;1194.328516608332;15.886475381950206;1.237309066074591;77.44;59.54025032683586;3.737309066074592;2.500000000000001
2021-01-30 04:00:00;1661.045806044421;1661.045806044421;0.0;1715.1814557600037;23.2939938842095;1.237309066074591;77.32;59.78859086871552;3.737309066074592;2.500000000000001
2021-01-30 05:00:00;2456.9419954855266;2456.9419954855266;0.0;2513.120442211859;34.43474826974275;1.237309066074591;77.32;59.94330813737315;3.737309066074592;2.500000000000001
2021-01-30 06:00:00;2562.847916751277;2562.847916751277;0.0;2619.3483778687655;35.73131841605423;1.237309066074591;77.5;60.0460015658748;3.737309066074592;2.500000000000001
2021-01-30 07:00:00;2468.625566870716;2468.625566870716;0.0;2524.8332372655386;34.05696457405712;1.237309066074591;77.5;59.848668523576066;3.737309066074592;2.500000000000001
2021-01-30 08:00:00;2365.4520937515013;2365.4520937515013;0.0;2421.230958122043;32.63346819826353;1.237309066074591;77.19999999999999;59.534591041466285;3.737309066074592;2.500000000000001
2021-01-30 09:00:00;2172.955832945513;2172.955832945513;0.0;2228.010682086748;30.493205315885156;1.237309066074591;76.65999999999997;59.26337906970275;3.737309066074592;2.500000000000001
2021-01-30 10:00:00;2084.9521581570684;2084.9521581570684;0.0;2139.765737716331;30.217342757697978;1.237309066074591;76.36000000000001;59.49987974141726;3.737309066074592;2.500000000000001
2021-01-30 11:00:00;2016.3582874440187;2016.3582874440187;0.0;2070.871946546165;29.789185552164618;1.237309066074591;76.0;59.448196382736285;3.737309066074592;2.500000000000001
2021-01-30 12:00:00;1976.7849004941831;1976.7849004941831;0.0;2031.125510049931;29.869273629794176;1.237309066074591;75.69999999999999;59.50940501230451;3.737309066074592;2.500000000000001
2021-01-30 13:00:00;1939.0959605419594;1939.0959605419594;0.0;1993.4301831712899;29.86980017199022;1.237309066074591;75.69999999999999;59.810163732080355;3.737309066074592;2.500000000000001
2021-01-30 14:00:00;1935.3270665467371;1935.3270665467371;0.0;1989.655880657354;29.840761918188534;1.237309066074591;75.69999999999999;59.8248158498273;3.737309066074592;2.500000000000001
2021-01-30 15:00:00;2004.1093819595465;2004.1093819595465;0.0;2058.6961161802237;30.903232447665687;1.237309066074591;75.82;59.95869025585711;3.737309066074592;2.500000000000001
2021-01-30 16:00:00;2118.683759414309;2118.683759414309;0.0;2173.608422980771;32.41677253597175;1.237309066074591;75.94;59.97524550690105;3.737309066074592;2.500000000000001
2021-01-30 17:00:00;2242.1150377578456;2242.1150377578456;0.0;2297.3951993884475;34.023443288956166;1.237309066074591;76.06;59.982883631980826;3.737309066074592;2.500000000000001
2021-01-30 18:00:00;2369.3152100966036;2369.3152100966036;0.0;2424.9579745007786;35.66044269196438;1.237309066074591;76.18;59.98920418467458;3.737309066074592;2.500000000000001
2021-01-30 19:00:00;2474.8442419628327;2474.8442419628327;0.0;2530.725556072211;36.94891316562044;1.237309066074591;76.18;59.87224823675274;3.737309066074592;2.500000000000001
2021-01-30 20:00:00;2479.932248856383;2479.932248856383;0.0;2535.8868692802007;36.995657972784336;1.237309066074591;76.30000000000001;59.979636449011764;3.737309066074592;2.500000000000001
2021-01-30 21:00:00;2264.1630676298973;2264.1630676298973;0.0;2319.5176250235722;33.536787723382716;1.237309066074591;76.30000000000001;59.83252834614706;3.737309066074592;2.500000000000001
2021-01-30 22:00:00;1891.0425621028724;1891.0425621028724;0.0;1945.4124279738478;28.031189729587677;1.237309066074591;76.30000000000001;59.775783949942195;3.737309066074592;2.500000000000001
2021-01-30 23:00:00;1393.642777083387;1393.642777083387;0.0;1446.713882541346;20.707008535160966;1.237309066074591;76.36000000000001;59.72526081329062;3.737309066074592;2.500000000000001
2021-01-31 00:00:00;940.5577399249324;940.5577399249324;0.0;992.2879232481176;13.99743330196323;1.237309066074591;76.30000000000001;59.421260573418635;3.737309066074592;2.500000000000001
2021-01-31 01:00:00;1053.0810859798792;1053.0810859798792;0.0;1105.268376094713;15.875850765703644;1.237309066074591;76.30000000000001;59.723934814636436;3.737309066074592;2.500000000000001
2021-01-31 02:00:00;963.5777832399901;963.5777832399901;0.0;1015.3767991584152;14.484344722126998;1.237309066074591;76.18;59.48912544613188;3.737309066074592;2.500000000000001
2021-01-31 03:00:00;1070.9473882542518;1070.9473882542518;0.0;1123.0965231193027;16.252385824570627;1.237309066074591;76.12;59.66678894764124;3.737309066074592;2.500000000000001
2021-01-31 04:00:00;1502.2296176755385;1502.2296176755385;0.0;1555.603548026802;22.81995939073026;1.237309066074591;76.12;59.88939280182541;3.737309066074592;2.500000000000001
2021-01-31 05:00:00;2226.072546839684;2226.072546839684;0.0;2281.334221967854;33.577335035865964;1.237309066074591;76.12;59.943170773557426;3.737309066074592;2.500000000000001
2021-01-31 06:00:00;2298.5685041453144;2298.5685041453144;0.0;2354.008470051796;34.46606789905751;1.237309066074591;76.18;59.918260807798276;3.737309066074592;2.500000000000001
2021-01-31 07:00:00;2216.881708650463;2216.881708650463;0.0;2272.0503077093713;33.1042053420193;1.237309066074591;76.12;59.77874204230562;3.737309066074592;2.500000000000001
2021-01-31 08:00:00;2143.2691074526874;2143.2691074526874;0.0;2198.2970950559497;32.12797244595678;1.237309066074591;76.18;59.88877368212866;3.737309066074592;2.500000000000001
2021-01-31 09:00:00;1987.1107539199443;1987.1107539199443;0.0;2041.6731601310946;29.69768776613812;1.237309066074591;76.12;59.751296112947045;3.737309066074592;2.500000000000001
2021-01-31 10:00:00;1907.914933261424;1907.914933261424;0.0;1962.180977058587;28.640784224464085;1.237309066074591;75.94;59.6280881732402;3.737309066074592;2.500000000000001
2021-01-31 11:00:00;1844.3521270929818;1844.3521270929818;0.0;1898.3213139443862;28.00676995323635;1.237309066074591;75.63999999999999;59.501713936325416;3.737309066074592;2.500000000000001
2021-01-31 12:00:00;1810.337436224464;1810.337436224464;0.0;1864.125693305417;28.02161960709728;1.237309066074591;75.34000000000003;59.50082093004403;3.737309066074592;2.500000000000001
2021-01-31 13:00:00;1783.967461232961;1783.967461232961;0.0;1837.6689651386241;28.158988036011152;1.237309066074591;75.15999999999997;59.62179140971392;3.737309066074592;2.500000000000001
2021-01-31 14:00:00;1788.0045583814974;1788.0045583814974;0.0;1841.66534090729;28.5708164551785;1.237309066074591;74.98000000000002;59.63246001902087;3.737309066074592;2.500000000000001
2021-01-31 15:00:00;1838.5971162642177;1838.5971162642177;0.0;1892.6405836546282;29.730364204859544;1.237309066074591;75.27999999999997;60.12281230835703;3.737309066074592;2.500000000000001
2021-01-31 16:00:00;1936.174613301178;1936.174613301178;0.0;1990.6085836114648;30.71762986411126;1.237309066074591;75.63999999999999;60.21060565004274;3.737309066074592;2.500000000000001
2021-01-31 17:00:00;2046.3787758878168;2046.3787758878168;0.0;2100.9932460217765;31.70352198634755;1.237309066074591;75.63999999999999;59.86142223304216;3.737309066074592;2.500000000000001
2021-01-31 18:00:00;2154.521442058181;2154.521442058181;0.0;2209.4177073845503;33.326034704586995;1.237309066074591;75.63999999999999;59.854988679131566;3.737309066074592;2.500000000000001
2021-01-31 19:00:00;2242.9081009059214;2242.9081009059214;0.0;2298.1041139082345;34.66869280578696;1.237309066074591;75.75999999999999;59.977240343215556;3.737309066074592;2.500000000000001
2021-01-31 20:00:00;2223.409780635331;2223.409780635331;0.0;2278.3096884842794;34.09896344080268;1.237309066074591;75.39999999999998;59.491754323380576;3.737309066074592;2.500000000000001
2021-01-31 21:00:00;2032.807257814014;2032.807257814014;0.0;2087.3302324078054;31.8680083106958;1.237309066074591;75.46000000000004;59.86494354641792;3.737309066074592;2.500000000000001
2021-01-31 22:00:00;1715.5086010758673;1715.5086010758673;0.0;1769.426033086136;26.84619374360726;1.237309066074591;75.88;60.18720136109141;3.737309066074592;2.500000000000001
2021-01-31 23:00:00;1262.924242019752;1262.924242019752;0.0;1315.464850265584;19.305612796228058;1.237309066074591;75.88;59.656432272012864;3.737309066074592;2.500000000000001
2021-02-01 00:00:00;1011.4927530632691;1011.4927530632691;0.0;1063.2976683195513;15.536092844684466;1.237309066074591;75.82;59.52464736304188;3.737309066074592;2.500000000000001
2021-02-01 01:00:00;1127.039522678837;1127.039522678837;0.0;1179.1775151992258;17.467638277599303;1.237309066074591;75.69999999999999;59.62704573016282;3.737309066074592;2.500000000000001
2021-02-01 02:00:00;1046.1567839479396;1046.1567839479396;0.0;1097.986053308999;16.292314739379893;1.237309066074591;75.57999999999998;59.53407558902785;3.737309066074592;2.500000000000001
2021-02-01 03:00:00;1155.1008810140472;1155.1008810140472;0.0;1207.3575986976477;18.159377431923776;1.237309066074591;75.63999999999999;59.809826525954975;3.737309066074592;2.500000000000001
2021-02-01 04:00:00;1599.9559440339845;1599.9559440339845;0.0;1653.507661968865;25.004924322794704;1.237309066074591;75.75999999999999;60.01540923913598;3.737309066074592;2.500000000000001
2021-02-01 05:00:00;2373.660781531246;2373.660781531246;0.0;2429.2717672140925;36.58645934190116;1.237309066074591;75.88;60.070926090777505;3.737309066074592;2.500000000000001
2021-02-01 06:00:00;2448.491070425139;2448.491070425139;0.0;2504.2892753554415;37.24969604619115;1.237309066074591;76.0;59.99290693444266;3.737309066074592;2.500000000000001
2021-02-01 07:00:00;2366.7829976255584;2366.7829976255584;0.0;2422.394633473866;35.71862410046704;1.237309066074591;76.12;59.97266393813737;3.737309066074592;2.500000000000001
2021-02-01 08:00:00;2288.1928535298907;2288.1928535298907;0.0;2343.599455720888;34.28832690267369;1.237309066074591;76.18;59.90624386154508;3.737309066074592;2.500000000000001
2021-02-01 09:00:00;2120.7417413727244;2120.7417413727244;0.0;2175.6898131148123;31.669612409300743;1.237309066074591;76.18;59.82295156568375;3.737309066074592;2.500000000000001
2021-02-01 10:00:00;2031.422254384183;2031.422254384183;0.0;2086.1753780898166;30.359717398337416;1.237309066074591;76.24000000000001;59.879227703024696;3.737309066074592;2.500000000000001
2021-02-01 11:00:00;1960.260116906657;1960.260116906657;0.0;2014.7378431962823;29.20916469668005;1.237309066074591;76.12;59.69708988063502;3.737309066074592;2.500000000000001
2021-02-01 12:00:00;1921.010896751528;1921.010896751528;0.0;1975.2405423580426;28.839422860833952;1.237309066074591;75.82;59.51262209242054;3.737309066074592;2.500000000000001
2021-02-01 13:00:00;1881.4865652401722;1881.4865652401722;0.0;1935.740741432229;28.77590829519406;1.237309066074591;75.88;59.86345421475596;3.737309066074592;2.500000000000001
2021-02-01 14:00:00;1883.5957523045827;1883.5957523045827;0.0;1937.7318418834234;28.73137748028489;1.237309066074591;75.69999999999999;59.64213000840141;3.737309066074592;2.500000000000001
2021-02-01 15:00:00;1951.9150724344222;1951.9150724344222;0.0;2006.3271285068604;30.09791947478351;1.237309066074591;75.75999999999999;59.888572881623986;3.737309066074592;2.500000000000001
2021-02-01 16:00:00;2063.06006035035;2063.06006035035;0.0;2117.8215559463447;31.69215559980716;1.237309066074591;75.88;59.969336365326285;3.737309066074592;2.500000000000001
2021-02-01 17:00:00;2177.4146807555985;2177.4146807555985;0.0;2232.994301514584;33.17743997188966;1.237309066074591;76.84000000000003;60.81509541619579;3.737309066074592;2.500000000000001
2021-02-01 18:00:00;2318.1799913586924;2318.1799913586924;0.0;2374.1133511870107;33.353693373798066;1.237309066074591;77.32;60.372399106720366;3.737309066074592;2.500000000000001
2021-02-01 19:00:00;2451.058776416595;2451.058776416595;0.0;2507.251509510845;34.23004033148412;1.237309066074591;77.44;60.00021204355539;3.737309066074592;2.500000000000001
2021-02-01 20:00:00;2202.633221743124;2202.633221743124;0.0;2258.2139309673075;30.504128532140367;1.237309066074591;77.56;59.93386185292479;3.737309066074592;2.500000000000001
2021-02-01 21:00:00;2244.175036533484;2244.175036533484;0.0;2299.701632635538;30.90446340810919;1.237309066074591;77.32;59.60255897733231;3.737309066074592;2.500000000000001
2021-02-01 22:00:00;1738.7037713580764;1738.7037713580764;0.0;1793.2741087073607;24.250721035310775;1.237309066074591;77.80000000000001;60.19351212440216;3.737309066074592;2.500000000000001
2021-02-01 23:00:00;1375.5567811377189;1375.5567811377189;0.0;1428.8354211921787;18.763058645896894;1.237309066074591;77.5;59.36868589881766;3.737309066074592;2.500000000000001
2021-02-02 00:00:00;1028.2118028357097;1028.2118028357097;0.0;1080.7258701470041;14.305390628463641;1.237309066074591;77.62;59.632676895634745;3.737309066074592;2.500000000000001
2021-02-02 01:00:00;1093.9245872274655;1093.9245872274655;0.0;1146.7028446319384;15.229851006586486;1.237309066074591;77.68;59.75306908655557;3.737309066074592;2.500000000000001
2021-02-02 02:00:00;1114.3060925468335;1114.3060925468335;0.0;1167.019893807566;15.436838633246758;1.237309066074591;77.56;59.56007876745224;3.737309066074592;2.500000000000001
2021-02-02 03:00:00;1064.4065450407945;1064.4065450407945;0.0;1116.9279837980419;14.83482719314596;1.237309066074591;77.44;59.513587324259674;3.737309066074592;2.500000000000001
2021-02-02 04:00:00;1549.9607687483274;1549.9607687483274;0.0;1603.8929100952098;21.77455630673435;1.237309066074591;77.44;59.902133375811786;3.737309066074592;2.500000000000001
2021-02-02 05:00:00;2288.7024852593904;2288.7024852593904;0.0;2344.3240562275278;31.90286000163165;1.237309066074591;77.13999999999999;59.64400138698096;3.737309066074592;2.500000000000001
