Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-02 06:00:00;2375.499585498769;2375.499585498769;0.0;2431.3133879307957;33.472479656666806;1.237309066074591;77.01999999999998;59.725669077366206;3.737309066074592;2.500000000000001
2021-02-02 07:00:00;2283.782811561612;2283.782811561612;0.0;2339.2536714410676;32.39803593227862;1.237309066074591;76.77999999999997;59.588675160705975;3.737309066074592;2.500000000000001
2021-02-02 08:00:00;2200.7633179116;2200.7633179116;0.0;2256.1238645336857;31.671088344000147;1.237309066074591;76.84000000000003;59.87903096527913;3.737309066074592;2.500000000000001
2021-02-02 09:00:00;2028.1354819091923;2028.1354819091923;0.0;2082.817285259874;29.116023087632083;1.237309066074591;76.48000000000002;59.447836096630965;3.737309066074592;2.500000000000001
2021-02-02 10:00:00;1948.1907843202914;1948.1907843202914;0.0;2002.557901343057;28.58147740209953;1.237309066074591;76.12;59.437884740109666;3.737309066074592;2.500000000000001
2021-02-02 11:00:00;1882.1265946644087;1882.1265946644087;0.0;1936.2856516626325;28.241790829435228;1.237309066074591;75.88;59.55595043680779;3.737309066074592;2.500000000000001
2021-02-02 12:00:00;1845.9318524593243;1845.9318524593243;0.0;1899.8884487948276;28.137350307277973;1.237309066074591;75.57999999999998;59.50334787639218;3.737309066074592;2.500000000000001
2021-02-02 13:00:00;1824.5839826636065;1824.5839826636065;0.0;1878.3189079591673;28.350063691147465;1.237309066074591;75.15999999999997;59.38512229667498;3.737309066074592;2.500000000000001
2021-02-02 14:00:00;1822.6512537109077;1822.6512537109077;0.0;1876.5151476836356;29.098153995467847;1.237309066074591;75.15999999999997;59.80544104939969;3.737309066074592;2.500000000000001
2021-02-02 15:00:00;1884.410728881235;1884.410728881235;0.0;1938.4108935725953;30.114008257157707;1.237309066074591;75.10000000000002;59.77402946527815;3.737309066074592;2.500000000000001
2021-02-02 16:00:00;1989.9201594353776;1989.9201594353776;0.0;2044.187662584974;31.90758499581966;1.237309066074591;75.03999999999996;59.78621791971142;3.737309066074592;2.500000000000001
2021-02-02 17:00:00;2096.132400517775;2096.132400517775;0.0;2150.737298754055;33.718622185839;1.237309066074591;75.10000000000002;59.91313066693999;3.737309066074592;2.500000000000001
2021-02-02 18:00:00;2195.5800902657256;2195.5800902657256;0.0;2250.294248278;35.16445077120067;1.237309066074591;74.86000000000001;59.62346614044384;3.737309066074592;2.500000000000001
2021-02-02 19:00:00;2255.3189851673214;2255.3189851673214;0.0;2310.08877760444;36.65378169851519;1.237309066074591;74.56;59.554150343096865;3.737309066074592;2.500000000000001
2021-02-02 20:00:00;2314.0915155925686;2314.0915155925686;0.0;2369.0387894132423;38.360906177265605;1.237309066074591;74.44;59.73604978527629;3.737309066074592;2.500000000000001
2021-02-02 21:00:00;2047.1113661720526;2047.1113661720526;0.0;2101.4655542353985;34.22174740959602;1.237309066074591;74.62;59.99921119292941;3.737309066074592;2.500000000000001
2021-02-02 22:00:00;1732.4279521462913;1732.4279521462913;0.0;1785.9834558254017;28.67036503680548;1.237309066074591;74.80000000000001;59.968163865266035;3.737309066074592;2.500000000000001
2021-02-02 23:00:00;1279.115161422414;1279.115161422414;0.0;1331.5505438741066;20.961344273316175;1.237309066074591;75.10000000000002;59.975214125310856;3.737309066074592;2.500000000000001
2021-02-03 00:00:00;1024.0216960243854;1024.0216960243854;0.0;1075.8989186737608;16.541801088163947;1.237309066074591;75.46000000000004;59.97399531146999;3.737309066074592;2.500000000000001
2021-02-03 01:00:00;1132.333458822997;1132.333458822997;0.0;1184.9946761689184;17.961964976689202;1.237309066074591;76.24000000000001;60.53227593249471;3.737309066074592;2.500000000000001
2021-02-03 02:00:00;1032.332061456504;1032.332061456504;0.0;1084.4357677819944;15.56678955014352;1.237309066074591;76.30000000000001;59.713471898149635;3.737309066074592;2.500000000000001
2021-02-03 03:00:00;1142.3982347352298;1142.3982347352298;0.0;1194.9505035165803;17.182718979434977;1.237309066074591;76.48000000000002;59.92196718881797;3.737309066074592;2.500000000000001
2021-02-03 04:00:00;1618.7668487830022;1618.7668487830022;0.0;1672.562390035742;24.027503360007692;1.237309066074591;76.48000000000002;59.90611237971865;3.737309066074592;2.500000000000001
2021-02-03 05:00:00;2398.9254880715544;2398.9254880715544;0.0;2454.796995008825;35.35172155643993;1.237309066074591;76.60000000000002;60.06684548109007;3.737309066074592;2.500000000000001
2021-02-03 06:00:00;2483.8758902665445;2483.8758902665445;0.0;2539.8916548121515;36.14830588215536;1.237309066074591;76.60000000000002;59.8706929541853;3.737309066074592;2.500000000000001
2021-02-03 07:00:00;2394.1239435996636;2394.1239435996636;0.0;2449.867346819793;34.813040610705656;1.237309066074591;76.54000000000002;59.78473418551579;3.737309066074592;2.500000000000001
2021-02-03 08:00:00;2313.9750858765656;2313.9750858765656;0.0;2369.730129130581;33.77723461940962;1.237309066074591;76.89999999999998;60.195806608378064;3.737309066074592;2.500000000000001
2021-02-03 09:00:00;2128.0075749844896;2128.0075749844896;0.0;2183.1108279585706;30.44408162164536;1.237309066074591;76.77999999999997;59.70645845485035;3.737309066074592;2.500000000000001
2021-02-03 10:00:00;2043.2418475768807;2043.2418475768807;0.0;2097.9134193423015;29.43944134743662;1.237309066074591;76.36000000000001;59.392857546904736;3.737309066074592;2.500000000000001
2021-02-03 11:00:00;1972.6960787975636;1972.6960787975636;0.0;2027.2014324413692;29.145484608610467;1.237309066074591;76.18;59.6193898675632;3.737309066074592;2.500000000000001
2021-02-03 12:00:00;1934.2837230224372;1934.2837230224372;0.0;1988.529375206263;28.92367270219291;1.237309066074591;75.82;59.450731134182206;3.737309066074592;2.500000000000001
2021-02-03 13:00:00;1908.0599032144185;1908.0599032144185;0.0;1962.1280699744586;29.1752120723868;1.237309066074591;75.46000000000004;59.44731948083836;3.737309066074592;2.500000000000001
2021-02-03 14:00:00;1907.2288666712068;1907.2288666712068;0.0;1961.3725348656387;29.844179928323978;1.237309066074591;75.39999999999998;59.752276999942296;3.737309066074592;2.500000000000001
2021-02-03 15:00:00;1973.7117901281551;1973.7117901281551;0.0;2028.0576853518621;31.02646175662596;1.237309066074591;75.39999999999998;59.83680490374934;3.737309066074592;2.500000000000001
2021-02-03 16:00:00;2077.314345848566;2077.314345848566;0.0;2132.220742684284;32.64532652124703;1.237309066074591;75.88;60.32887340702183;3.737309066074592;2.500000000000001
2021-02-03 17:00:00;2195.7832219531015;2195.7832219531015;0.0;2251.1013945125924;33.48223546908162;1.237309066074591;76.30000000000001;60.29221213894357;3.737309066074592;2.500000000000001
2021-02-03 18:00:00;2328.379719292236;2328.379719292236;0.0;2384.186317775681;34.56375579529069;1.237309066074591;76.77999999999997;60.35633897322134;3.737309066074592;2.500000000000001
2021-02-03 19:00:00;2459.8681679070905;2459.8681679070905;0.0;2516.1022695542024;35.45299924259182;1.237309066074591;77.19999999999999;60.302361387191866;3.737309066074592;2.500000000000001
2021-02-03 20:00:00;2475.842537015496;2475.842537015496;0.0;2532.060362475548;34.78707988628844;1.237309066074591;77.32;59.989671704385955;3.737309066074592;2.500000000000001
2021-02-03 21:00:00;2262.0814706226693;2262.0814706226693;0.0;2317.746467011691;31.53948792408319;1.237309066074591;77.38;59.88306415133127;3.737309066074592;2.500000000000001
2021-02-03 22:00:00;1870.0168970140535;1870.0168970140535;0.0;1924.4678348073808;26.005913067434772;1.237309066074591;77.07999999999998;59.46067526616213;3.737309066074592;2.500000000000001
2021-02-03 23:00:00;1376.9352147083537;1376.9352147083537;0.0;1430.128952253323;19.518871322065433;1.237309066074591;77.01999999999998;59.57499061522492;3.737309066074592;2.500000000000001
2021-02-04 00:00:00;999.0905997280299;999.0905997280299;0.0;1051.3129576378685;14.294710139678664;1.237309066074591;77.07999999999998;59.56914412985611;3.737309066074592;2.500000000000001
2021-02-04 01:00:00;1130.6713857365735;1130.6713857365735;0.0;1183.000564174127;16.247213767709365;1.237309066074591;76.60000000000002;59.263685908186915;3.737309066074592;2.500000000000001
2021-02-04 02:00:00;1016.5423671354788;1016.5423671354788;0.0;1068.8447114057853;14.968346374078552;1.237309066074591;76.84000000000003;59.83833330355691;3.737309066074592;2.500000000000001
2021-02-04 03:00:00;1136.4886415390565;1136.4886415390565;0.0;1189.0011753747183;16.558811432906516;1.237309066074591;76.72000000000003;59.62363296342761;3.737309066074592;2.500000000000001
2021-02-04 04:00:00;1623.291381073823;1623.291381073823;0.0;1677.2912632612374;23.742747466405024;1.237309066074591;76.89999999999998;60.079913645364;3.737309066074592;2.500000000000001
2021-02-04 05:00:00;2398.9254880715544;2398.9254880715544;0.0;2454.6806633642736;34.48683951863454;1.237309066074591;76.60000000000002;59.65302007521757;3.737309066074592;2.500000000000001
2021-02-04 06:00:00;2491.2628817617606;2491.2628817617606;0.0;2547.4239023459936;36.22096681570447;1.237309066074591;76.84000000000003;60.09474017177274;3.737309066074592;2.500000000000001
2021-02-04 07:00:00;2405.1120934487985;2405.1120934487985;0.0;2461.049321868818;34.49255657250287;1.237309066074591;76.96000000000004;59.97186741484961;3.737309066074592;2.500000000000001
2021-02-04 08:00:00;2308.9888666172938;2308.9888666172938;0.0;2364.4091513767057;32.884774822381345;1.237309066074591;76.54000000000002;59.420996969197745;3.737309066074592;2.500000000000001
2021-02-04 09:00:00;2133.178469031141;2133.178469031141;0.0;2188.1515173719263;31.125824279006817;1.237309066074591;76.36000000000001;59.62185832551552;3.737309066074592;2.500000000000001
2021-02-04 10:00:00;2048.7820911982926;2048.7820911982926;0.0;2103.417427336773;30.267193199116193;1.237309066074591;76.06;59.51358058539614;3.737309066074592;2.500000000000001
2021-02-04 11:00:00;1978.236322418975;1978.236322418975;0.0;2032.669394594017;29.777766834425158;1.237309066074591;75.88;59.627306970136374;3.737309066074592;2.500000000000001
2021-02-04 12:00:00;1932.8063247233938;1932.8063247233938;0.0;1987.1776492695683;29.44460725865917;1.237309066074591;75.88;59.811266890943784;3.737309066074592;2.500000000000001
2021-02-04 13:00:00;1892.5472210744645;1892.5472210744645;0.0;1946.8508846465618;28.853083341210773;1.237309066074591;75.94;59.87461387006147;3.737309066074592;2.500000000000001
2021-02-04 14:00:00;1883.8675060675844;1883.8675060675844;0.0;1938.205523923582;28.62603293537583;1.237309066074591;76.06;59.939096808911984;3.737309066074592;2.500000000000001
2021-02-04 15:00:00;1959.861181074625;1959.861181074625;0.0;2014.3306448337478;29.565303476018087;1.237309066074591;76.0;59.77819680175935;3.737309066074592;2.500000000000001
2021-02-04 16:00:00;2076.298634517974;2076.298634517974;0.0;2131.0571507694904;31.40916000606817;1.237309066074591;75.94;59.78565013489714;3.737309066074592;2.500000000000001
2021-02-04 17:00:00;2196.891270677384;2196.891270677384;0.0;2252.0868495326;33.33149894704552;1.237309066074591;76.12;60.03278005521116;3.737309066074592;2.500000000000001
2021-02-04 18:00:00;2322.5624634897545;2322.5624634897545;0.0;2378.1011582975993;34.84006905098201;1.237309066074591;76.24000000000001;59.988179124706164;3.737309066074592;2.500000000000001
2021-02-04 19:00:00;2429.396827989322;2429.396827989322;0.0;2485.2093393918776;36.14535450248301;1.237309066074591;76.30000000000001;59.92952812267009;3.737309066074592;2.500000000000001
2021-02-04 20:00:00;2432.99798634324;2432.99798634324;0.0;2488.831241538841;36.041756326341535;1.237309066074591;76.36000000000001;59.91854632422661;3.737309066074592;2.500000000000001
2021-02-04 21:00:00;2226.06988708349;2226.06988708349;0.0;2281.410343087342;32.854452628581015;1.237309066074591;76.48000000000002;59.946687301989016;3.737309066074592;2.500000000000001
2021-02-04 22:00:00;1859.6751089207507;1859.6751089207507;0.0;1914.0912040679032;27.279155053744656;1.237309066074591;76.60000000000002;59.89361741334477;3.737309066074592;2.500000000000001
2021-02-04 23:00:00;1378.966637369538;1378.966637369538;0.0;1432.419661114794;20.13033439771771;1.237309066074591;77.13999999999999;60.197792606560256;3.737309066074592;2.500000000000001
2021-02-05 00:00:00;1150.6047403507152;1150.6047403507152;0.0;1203.3605990211836;16.365330482379495;1.237309066074591;77.25999999999999;59.75259746713539;3.737309066074592;2.500000000000001
2021-02-05 01:00:00;1322.7155884439553;1322.7155884439553;0.0;1376.358756062942;18.744600027891313;1.237309066074591;77.86000000000001;60.37739352978144;3.737309066074592;2.500000000000001
2021-02-05 02:00:00;1335.5119340270953;1335.5119340270953;0.0;1389.1560839168746;18.252563501868796;1.237309066074591;78.15999999999997;60.0391783128012;3.737309066074592;2.500000000000001
2021-02-05 03:00:00;1428.2854395048635;1428.2854395048635;0.0;1482.3534166013967;19.18596373687679;1.237309066074591;78.57999999999998;60.18419280952662;3.737309066074592;2.500000000000001
2021-02-05 04:00:00;1784.4503915689413;1784.4503915689413;0.0;1839.296380792543;23.404159094929497;1.237309066074591;78.57999999999998;59.868466381713006;3.737309066074592;2.500000000000001
2021-02-05 05:00:00;2687.232572459502;2687.232572459502;0.0;2744.5277102184727;35.08400242021751;1.237309066074591;79.0;60.37444608523674;3.737309066074592;2.500000000000001
2021-02-05 06:00:00;2684.140122276909;2684.140122276909;0.0;2741.397670788126;34.118972679194684;1.237309066074591;79.24000000000001;60.109478771321676;3.737309066074592;2.500000000000001
2021-02-05 07:00:00;2643.2984526240543;2643.2984526240543;0.0;2700.2341314172954;33.16489260846886;1.237309066074591;78.94;59.554654899605566;3.737309066074592;2.500000000000001
2021-02-05 08:00:00;2581.4494489722074;2581.4494489722074;0.0;2638.214336259576;32.868232266799055;1.237309066074591;78.75999999999999;59.64895485953775;3.737309066074592;2.500000000000001
2021-02-05 09:00:00;2532.183518477116;2532.183518477116;0.0;2588.2364690451464;32.5642964978455;1.237309066074591;77.56;58.63599903517479;3.737309066074592;2.500000000000001
2021-02-05 10:00:00;2353.2479527395344;2353.2479527395344;0.0;2408.6641076866144;32.25791748604616;1.237309066074591;76.65999999999997;58.88168388708988;3.737309066074592;2.500000000000001
2021-02-05 11:00:00;2279.455693210092;2279.455693210092;0.0;2334.6398406654735;32.972774998683164;1.237309066074591;76.12;59.26164856454835;3.737309066074592;2.500000000000001
2021-02-05 12:00:00;2218.459779263789;2218.459779263789;0.0;2273.7826741041517;33.20265579594881;1.237309066074591;76.36000000000001;60.05477337913101;3.737309066074592;2.500000000000001
2021-02-05 13:00:00;2154.2647789217012;2154.2647789217012;0.0;2209.600949132505;31.84057364944537;1.237309066074591;76.77999999999997;60.2571989389603;3.737309066074592;2.500000000000001
2021-02-05 14:00:00;2121.6340976846936;2121.6340976846936;0.0;2177.1150087100295;30.60114454605205;1.237309066074591;77.38;60.44074089550986;3.737309066074592;2.500000000000001
2021-02-05 15:00:00;2383.9591821390727;2383.9591821390727;0.0;2440.039831103233;33.22042616742197;1.237309066074591;77.56;60.07190813686441;3.737309066074592;2.500000000000001
2021-02-05 16:00:00;2486.116674377811;2486.116674377811;0.0;2542.4245846149684;34.21199773839657;1.237309066074591;77.62;59.92623094734665;3.737309066074592;2.500000000000001
2021-02-05 17:00:00;2575.691093459795;2575.691093459795;0.0;2632.331945190441;35.295620562047866;1.237309066074591;77.86000000000001;60.10296127237564;3.737309066074592;2.500000000000001
2021-02-05 18:00:00;2631.568469172841;2631.568469172841;0.0;2688.283689475057;35.57756653481234;1.237309066074591;77.86000000000001;59.869237633304465;3.737309066074592;2.500000000000001
2021-02-05 19:00:00;2630.715379467297;2630.715379467297;0.0;2687.4871486896795;35.53929914342566;1.237309066074591;77.98000000000002;59.975202269948795;3.737309066074592;2.500000000000001
2021-02-05 20:00:00;2585.6082612867267;2585.6082612867267;0.0;2642.393491776716;34.705723105339686;1.237309066074591;78.27999999999997;60.15211643289206;3.737309066074592;2.500000000000001
2021-02-05 21:00:00;2364.551391337976;2364.551391337976;0.0;2420.7365153516885;31.237088148543354;1.237309066074591;78.34000000000003;59.88866950953707;3.737309066074592;2.500000000000001
2021-02-05 22:00:00;2023.528781547283;2023.528781547283;0.0;2078.80307853506;26.658123207709377;1.237309066074591;78.27999999999997;59.7133098365386;3.737309066074592;2.500000000000001
2021-02-05 23:00:00;1483.5229979387534;1483.5229979387534;0.0;1537.3829737105675;19.64205413014484;1.237309066074591;78.22000000000003;59.58429302435269;3.737309066074592;2.500000000000001
2021-02-06 00:00:00;1291.6288255608113;1291.6288255608113;0.0;1345.1208542229235;17.24418699739276;1.237309066074591;78.34000000000003;59.767545983959735;3.737309066074592;2.500000000000001
2021-02-06 01:00:00;1387.4724765999752;1387.4724765999752;0.0;1441.2146586773786;18.461685047620595;1.237309066074591;78.34000000000003;59.75305376952235;3.737309066074592;2.500000000000001
2021-02-06 02:00:00;1406.4603697303762;1406.4603697303762;0.0;1460.3183979214318;18.684422331916416;1.237309066074591;78.45999999999998;59.851190454198104;3.737309066074592;2.500000000000001
2021-02-06 03:00:00;1513.8323844558547;1513.8323844558547;0.0;1568.0131895306852;19.978683138759926;1.237309066074591;78.57999999999998;59.893259182058614;3.737309066074592;2.500000000000001
2021-02-06 04:00:00;1887.26094935373;1887.26094935373;0.0;1942.4685098260352;24.712640762762614;1.237309066074591;78.75999999999999;60.04518490680999;3.737309066074592;2.500000000000001
2021-02-06 05:00:00;2848.636062253649;2848.636062253649;0.0;2906.240525813005;36.815448485001994;1.237309066074591;78.94;60.144574209183645;3.737309066074592;2.500000000000001
2021-02-06 06:00:00;2844.906297531604;2844.906297531604;0.0;2902.561495666733;36.23722333236766;1.237309066074591;79.24000000000001;60.16883485971863;3.737309066074592;2.500000000000001
2021-02-06 07:00:00;2805.687256363456;2805.687256363456;0.0;2863.110638177816;35.18488147836533;1.237309066074591;79.12;59.745399874968484;3.737309066074592;2.500000000000001
2021-02-06 08:00:00;2734.708703471245;2734.708703471245;0.0;2791.9869645780027;34.48401973563157;1.237309066074591;79.12;59.8426997842389;3.737309066074592;2.500000000000001
2021-02-06 09:00:00;2675.258514265347;2675.258514265347;0.0;2732.1770991883104;33.750491146379886;1.237309066074591;78.69999999999999;59.42566250582183;3.737309066074592;2.500000000000001
2021-02-06 10:00:00;2608.1227492685757;2608.1227492685757;0.0;2664.7325799896034;33.61865338278281;1.237309066074591;78.22000000000003;59.347734925346856;3.737309066074592;2.500000000000001
2021-02-06 11:00:00;2515.6697934312674;2515.6697934312674;0.0;2572.0174375911242;33.281629357502986;1.237309066074591;77.92000000000002;59.51990613409356;3.737309066074592;2.500000000000001
2021-02-06 12:00:00;2496.455853954077;2496.455853954077;0.0;2552.680709387527;33.604683725730794;1.237309066074591;77.62;59.53379730744581;3.737309066074592;2.500000000000001
2021-02-06 13:00:00;2266.679742441553;2266.679742441553;0.0;2322.162328646444;31.03279510429351;1.237309066074591;77.19999999999999;59.38350004642757;3.737309066074592;2.500000000000001
2021-02-06 14:00:00;2246.10952488362;2246.10952488362;0.0;2301.806461850363;31.5264356766537;1.237309066074591;77.44;60.05620301119967;3.737309066074592;2.500000000000001
2021-02-06 15:00:00;2528.780481545116;2528.780481545116;0.0;2585.2997156458623;35.06262355964182;1.237309066074591;77.74000000000001;60.184338476349296;3.737309066074592;2.500000000000001
2021-02-06 16:00:00;2641.351562246776;2641.351562246776;0.0;2698.250876316058;35.964464877872956;1.237309066074591;78.10000000000002;60.236792886569106;3.737309066074592;2.500000000000001
2021-02-06 17:00:00;2745.219858597002;2745.219858597002;0.0;2802.615551018599;36.62371128359505;1.237309066074591;78.75999999999999;60.53985262765843;3.737309066074592;2.500000000000001
2021-02-06 18:00:00;2814.1639943680993;2814.1639943680993;0.0;2871.6171212605545;36.233903697651414;1.237309066074591;78.88;60.01042503203399;3.737309066074592;2.500000000000001
2021-02-06 19:00:00;2820.4932920782326;2820.4932920782326;0.0;2878.044556452469;36.035349952999255;1.237309066074591;79.12;60.10398642413571;3.737309066074592;2.500000000000001
2021-02-06 20:00:00;2774.831930026555;2774.831930026555;0.0;2832.271436306381;35.014190106555624;1.237309066074591;79.24000000000001;59.98065571913793;3.737309066074592;2.500000000000001
2021-02-06 21:00:00;2531.493037706602;2531.493037706602;0.0;2588.2744176453048;31.742288535674973;1.237309066074591;79.18;59.76565270010491;3.737309066074592;2.500000000000001
2021-02-06 22:00:00;2148.118433549945;2148.118433549945;0.0;2203.9741680601874;27.035205680878285;1.237309066074591;79.18;59.769910781733074;3.737309066074592;2.500000000000001
2021-02-06 23:00:00;1574.5258285690988;1574.5258285690988;0.0;1629.0581271570516;19.85811547914647;1.237309066074591;79.36000000000001;59.8278856327654;3.737309066074592;2.500000000000001
2021-02-07 00:00:00;1296.3918970000523;1296.3918970000523;0.0;1350.0966059635296;16.282162055774485;1.237309066074591;79.24000000000001;59.497439291702904;3.737309066074592;2.500000000000001
2021-02-07 01:00:00;1404.1223794630173;1404.1223794630173;0.0;1458.2807556814896;17.806296475465235;1.237309066074591;79.36000000000001;59.8607344333451;3.737309066074592;2.500000000000001
2021-02-07 02:00:00;1421.902003061683;1421.902003061683;0.0;1476.1696404939187;17.898456825368143;1.237309066074591;79.54000000000002;59.9031695485495;3.737309066074592;2.500000000000001
2021-02-07 03:00:00;1528.930658277333;1528.930658277333;0.0;1583.5321347462425;19.066082920757854;1.237309066074591;79.72000000000003;59.94501726123406;3.737309066074592;2.500000000000001
2021-02-07 04:00:00;1923.7084848924346;1923.7084848924346;0.0;1979.4044928828414;23.738571914965366;1.237309066074591;80.01999999999998;60.16679291964425;3.737309066074592;2.500000000000001
2021-02-07 05:00:00;2938.784626926763;2938.784626926763;0.0;2996.852562293675;35.596591062510264;1.237309066074591;80.13999999999999;60.09492537185332;3.737309066074592;2.500000000000001
2021-02-07 06:00:00;2942.293763163342;2942.293763163342;0.0;3000.3496576629786;35.235283240746845;1.237309066074591;80.25999999999999;59.985749294272125;3.737309066074592;2.500000000000001
2021-02-07 07:00:00;2933.170008948236;2933.170008948236;0.0;2991.2250774904496;34.91135964493397;1.237309066074591;80.38;59.97986507930568;3.737309066074592;2.500000000000001
2021-02-07 08:00:00;2828.1298642666475;2828.1298642666475;0.0;2885.5819971392784;33.46420160005429;1.237309066074591;79.65999999999997;59.12930451640909;3.737309066074592;2.500000000000001
2021-02-07 09:00:00;2768.2406058290385;2768.2406058290385;0.0;2825.273049957214;33.90600114236982;1.237309066074591;78.75999999999999;58.92032451927753;3.737309066074592;2.500000000000001
2021-02-07 10:00:00;2698.993650760551;2698.993650760551;0.0;2755.8415217443808;34.628838355585806;1.237309066074591;78.27999999999997;59.33184076535355;3.737309066074592;2.500000000000001
2021-02-07 11:00:00;2604.2469723729278;2604.2469723729278;0.0;2660.7691007785065;34.326293574468416;1.237309066074591;77.86000000000001;59.40428029953358;3.737309066074592;2.500000000000001
2021-02-07 12:00:00;2582.958212537685;2582.958212537685;0.0;2639.4485451817845;34.862549957867834;1.237309066074591;77.68;59.653776141886624;3.737309066074592;2.500000000000001
2021-02-07 13:00:00;2581.3206156272804;2581.3206156272804;0.0;2637.953461743946;35.216418508078306;1.237309066074591;77.86000000000001;60.025018926782536;3.737309066074592;2.500000000000001
2021-02-07 14:00:00;2594.4213909105074;2594.4213909105074;0.0;2651.0102890634116;35.068541172528725;1.237309066074591;77.80000000000001;59.80116386757686;3.737309066074592;2.500000000000001
2021-02-07 15:00:00;2622.7284232189086;2622.7284232189086;0.0;2679.6224974703214;35.55078940874259;1.237309066074591;78.22000000000003;60.27369368299725;3.737309066074592;2.500000000000001
2021-02-07 16:00:00;2737.711120570804;2737.711120570804;0.0;2794.8750470302784;36.28925538265814;1.237309066074591;78.39999999999998;60.06271441085789;3.737309066074592;2.500000000000001
2021-02-07 17:00:00;2846.3773726968566;2846.3773726968566;0.0;2904.086258542991;37.3271264498206;1.237309066074591;79.06;60.535961989562;3.737309066074592;2.500000000000001
2021-02-07 18:00:00;2917.027982259974;2917.027982259974;0.0;2974.742509244741;36.954062870909794;1.237309066074591;79.06;59.89371702632991;3.737309066074592;2.500000000000001
2021-02-07 19:00:00;2917.2619246757463;2917.2619246757463;0.0;2974.9697301303204;36.89790175885347;1.237309066074591;79.06;59.86307842839477;3.737309066074592;2.500000000000001
2021-02-07 20:00:00;2865.0927659586105;2865.0927659586105;0.0;2922.6728208772274;36.2356689972283;1.237309066074591;79.06;59.85587046634981;3.737309066074592;2.500000000000001
2021-02-07 21:00:00;2616.1780355772958;2616.1780355772958;0.0;2673.1491206245437;33.0932379942119;1.237309066074591;79.06;59.827549054870474;3.737309066074592;2.500000000000001
2021-02-07 22:00:00;2224.324489159343;2224.324489159343;0.0;2280.5725892783653;28.16274819745787;1.237309066074591;79.48000000000002;60.19944293821726;3.737309066074592;2.500000000000001
2021-02-07 23:00:00;1630.6956091381146;1630.6956091381146;0.0;1685.6465869288113;20.258087513989597;1.237309066074591;79.95999999999998;60.14843461002499;3.737309066074592;2.500000000000001
2021-02-08 00:00:00;1676.7949012524848;1676.7949012524848;0.0;1732.178701708838;20.427607961641797;1.237309066074591;80.68;60.490484850634516;3.737309066074592;2.500000000000001
2021-02-08 01:00:00;1707.5774027597372;1707.5774027597372;0.0;1763.128246716268;20.081811204596526;1.237309066074591;81.22000000000003;60.31588754632537;3.737309066074592;2.500000000000001
2021-02-08 02:00:00;1727.094818609016;1727.094818609016;0.0;1782.8353513842235;19.785068856891808;1.237309066074591;81.75999999999999;60.305204439631154;3.737309066074592;2.500000000000001
2021-02-08 03:00:00;1890.8315287539742;1890.8315287539742;0.0;1946.8660709655014;21.121144905232388;1.237309066074591;81.88;59.93329480073601;3.737309066074592;2.500000000000001
2021-02-08 04:00:00;2295.4576868641925;2295.4576868641925;0.0;2352.461112717634;25.447772412362532;1.237309066074591;82.06;60.04983032125074;3.737309066074592;2.500000000000001
2021-02-08 05:00:00;3191.686943513635;3191.686943513635;0.0;3250.638906689403;35.00318345162195;1.237309066074591;82.12;60.00882129765273;3.737309066074592;2.500000000000001
2021-02-08 06:00:00;3212.383263675958;3212.383263675958;0.0;3271.457574870275;35.000995877705776;1.237309066074591;82.48000000000002;60.2258197781353;3.737309066074592;2.500000000000001
2021-02-08 07:00:00;3185.1374751078374;3185.1374751078374;0.0;3244.0720450177464;34.16180588049445;1.237309066074591;82.42000000000002;59.810009513588795;3.737309066074592;2.500000000000001
2021-02-08 08:00:00;3283.903458667276;3283.903458667276;0.0;3343.024178136053;35.29140799077961;1.237309066074591;82.30000000000001;59.746121224197225;3.737309066074592;2.500000000000001
2021-02-08 09:00:00;3203.21400790784;3203.21400790784;0.0;3261.937836470858;34.59456499312557;1.237309066074591;81.57999999999998;59.12988779362519;3.737309066074592;2.500000000000001
2021-02-08 10:00:00;3098.6844921512975;3098.6844921512975;0.0;3157.169882564803;34.54651406261361;1.237309066074591;81.22000000000003;59.460724562427515;3.737309066074592;2.500000000000001
2021-02-08 11:00:00;2965.4683047773615;2965.4683047773615;0.0;3023.5193986152694;33.65212167699746;1.237309066074591;80.68;59.28801829945411;3.737309066074592;2.500000000000001
2021-02-08 12:00:00;2861.0697783889354;2861.0697783889354;0.0;2918.727802036505;33.315682829218794;1.237309066074591;80.07999999999998;59.220899061759724;3.737309066074592;2.500000000000001
2021-02-08 13:00:00;2904.8202273396687;2904.8202273396687;0.0;2962.704603102009;34.84002762884083;1.237309066074591;80.01999999999998;59.773005210090844;3.737309066074592;2.500000000000001
2021-02-08 14:00:00;2929.708207281702;2929.708207281702;0.0;2987.4988081807546;35.27649989170178;1.237309066074591;79.65999999999997;59.49617302661136;3.737309066074592;2.500000000000001
2021-02-08 15:00:00;2957.4779533222872;2957.4779533222872;0.0;3015.477525958477;36.23712266957574;1.237309066074591;79.77999999999997;59.9668695243642;3.737309066074592;2.500000000000001
2021-02-08 16:00:00;3092.397002481733;3092.397002481733;0.0;3150.8258831395665;37.69369559700613;1.237309066074591;80.13999999999999;60.2375567144353;3.737309066074592;2.500000000000001
2021-02-08 17:00:00;3213.431178620886;3213.431178620886;0.0;3272.1577688746142;38.474812984085695;1.237309066074591;80.38;60.130774009281424;3.737309066074592;2.500000000000001
2021-02-08 18:00:00;3145.447696568698;3145.447696568698;0.0;3204.073011209528;37.196819877693365;1.237309066074591;80.68;60.1708669884452;3.737309066074592;2.500000000000001
2021-02-08 19:00:00;3119.380812313622;3119.380812313622;0.0;3177.8745058782597;36.36498797325434;1.237309066074591;80.62;59.81326172552673;3.737309066074592;2.500000000000001
2021-02-08 20:00:00;3019.3049350730234;3019.3049350730234;0.0;3077.5968441002665;35.2783725943169;1.237309066074591;80.68;59.90916791589052;3.737309066074592;2.500000000000001
2021-02-08 21:00:00;2759.422028730947;2759.422028730947;0.0;2817.196473548081;32.16503395913172;1.237309066074591;80.92000000000002;60.06626591152519;3.737309066074592;2.500000000000001
2021-02-08 22:00:00;2425.137161299001;2425.137161299001;0.0;2482.1192376636996;27.980035504577735;1.237309066074591;80.98000000000002;59.85848388270915;3.737309066074592;2.500000000000001
2021-02-08 23:00:00;1744.5164045684398;1744.5164045684398;0.0;1800.0743128654324;20.092702385047605;1.237309066074591;81.34000000000003;60.00941370565664;3.737309066074592;2.500000000000001
2021-02-09 00:00:00;1585.6498277244798;1585.6498277244798;0.0;1640.943272864464;18.04844422486976;1.237309066074591;81.63999999999999;59.99266162636445;3.737309066074592;2.500000000000001
2021-02-09 01:00:00;1658.6468254156994;1658.6468254156994;0.0;1714.1145119817286;18.650022622412692;1.237309066074591;81.75999999999999;59.87678242350597;3.737309066074592;2.500000000000001
2021-02-09 02:00:00;1697.6646896683503;1697.6646896683503;0.0;1753.2832182069926;18.964587254242204;1.237309066074591;81.94;59.92800576616821;3.737309066074592;2.500000000000001
2021-02-09 03:00:00;1862.3924278211016;1862.3924278211016;0.0;1918.4414966402326;20.627996718553987;1.237309066074591;82.12;59.97670653595293;3.737309066074592;2.500000000000001
2021-02-09 04:00:00;2264.0697124618096;2264.0697124618096;0.0;2320.946419338318;24.83645761351138;1.237309066074591;82.06;59.81019695167714;3.737309066074592;2.500000000000001
2021-02-09 05:00:00;3131.764998292299;3131.764998292299;0.0;3190.647375118111;34.33849711172692;1.237309066074591;82.30000000000001;60.17678523072999;3.737309066074592;2.500000000000001
2021-02-09 06:00:00;3176.984377393054;3176.984377393054;0.0;3235.8942935009886;34.353512717726645;1.237309066074591;82.30000000000001;59.87286049340213;3.737309066074592;2.500000000000001
2021-02-09 07:00:00;3139.9044865304368;3139.9044865304368;0.0;3198.7503816599665;33.92956640160822;1.237309066074591;82.36000000000001;59.91328716218243;3.737309066074592;2.500000000000001
2021-02-09 08:00:00;3232.798011025987;3232.798011025987;0.0;3291.7792269057236;34.8465381622961;1.237309066074591;82.18;59.68832650472291;3.737309066074592;2.500000000000001
2021-02-09 09:00:00;3152.1783180006396;3152.1783180006396;0.0;3210.765763648938;34.228467210977016;1.237309066074591;81.45999999999998;59.12572384757942;3.737309066074592;2.500000000000001
2021-02-09 10:00:00;3026.856038778548;3026.856038778548;0.0;3085.0696187322924;33.938738224278914;1.237309066074591;80.86000000000001;59.216874066491414;3.737309066074592;2.500000000000001
2021-02-09 11:00:00;2845.461729471519;2845.461729471519;0.0;2903.122613847487;32.83768197965765;1.237309066074591;80.25999999999999;59.21041220047488;3.737309066074592;2.500000000000001
2021-02-09 12:00:00;2828.9243565432416;2828.9243565432416;0.0;2886.345980886597;33.63100188643043;1.237309066074591;79.54000000000002;59.10572225040636;3.737309066074592;2.500000000000001
2021-02-09 13:00:00;2859.673534331755;2859.673534331755;0.0;2917.1749352470665;35.23804685440469;1.237309066074591;79.18;59.46933148188117;3.737309066074592;2.500000000000001
2021-02-09 14:00:00;2887.321954696217;2887.321954696217;0.0;2945.1310495625153;36.26654807278366;1.237309066074591;79.48000000000002;60.1447801974432;3.737309066074592;2.500000000000001
2021-02-09 15:00:00;2913.1615998966486;2913.1615998966486;0.0;2970.9625000244328;36.07631817018854;1.237309066074591;79.48000000000002;59.87234434959959;3.737309066074592;2.500000000000001
2021-02-09 16:00:00;3051.016107040953;3051.016107040953;0.0;3109.425004450573;37.75888542323379;1.237309066074591;80.19999999999999;60.592978275825885;3.737309066074592;2.500000000000001
2021-02-09 17:00:00;3170.6536643189484;3170.6536643189484;0.0;3229.2936544512463;37.882099760132064;1.237309066074591;80.44;60.143357353353565;3.737309066074592;2.500000000000001
2021-02-09 18:00:00;3262.255206554479;3262.255206554479;0.0;3321.08145966978;38.47099787757272;1.237309066074591;80.5;59.945979452102335;3.737309066074592;2.500000000000001
2021-02-09 19:00:00;3253.2113307343275;3253.2113307343275;0.0;3311.828184633418;38.226991675814425;1.237309066074591;80.01999999999998;59.39241499833469;3.737309066074592;2.500000000000001
2021-02-09 20:00:00;3189.129010637257;3189.129010637257;0.0;3247.5357886656625;38.327414126233705;1.237309066074591;79.65999999999997;59.485855084339846;3.737309066074592;2.500000000000001
2021-02-09 21:00:00;2912.3864105406346;2912.3864105406346;0.0;2970.243347585823;35.653628013740246;1.237309066074591;79.72000000000003;59.88468908096252;3.737309066074592;2.500000000000001
2021-02-09 22:00:00;2457.6086550130403;2457.6086550130403;0.0;2514.3288443059423;30.046856750563535;1.237309066074591;79.65999999999997;59.736128102034456;3.737309066074592;2.500000000000001
2021-02-09 23:00:00;1800.5064775660676;1800.5064775660676;0.0;1855.6314944065325;22.115762028853826;1.237309066074591;79.65999999999997;59.68252773830176;3.737309066074592;2.500000000000001
2021-02-10 00:00:00;1240.3935803491263;1240.3935803491263;0.0;1294.261365162937;15.3024102214865;1.237309066074591;79.89999999999998;59.762161356565514;3.737309066074592;2.500000000000001
2021-02-10 01:00:00;1363.860272834478;1363.860272834478;0.0;1417.9382482775504;16.749820697679493;1.237309066074591;79.72000000000003;59.56430096766593;3.737309066074592;2.500000000000001
2021-02-10 02:00:00;1381.2693055411326;1381.2693055411326;0.0;1435.5494415795808;17.07432195352493;1.237309066074591;79.89999999999998;59.881782760057774;3.737309066074592;2.500000000000001
2021-02-10 03:00:00;1487.3269653198302;1487.3269653198302;0.0;1541.899333057858;18.223991277092697;1.237309066074591;80.01999999999998;59.87518741524184;3.737309066074592;2.500000000000001
2021-02-10 04:00:00;1890.483512210775;1890.483512210775;0.0;1945.8414974903421;22.990632564693513;1.237309066074591;79.72000000000003;59.56850598012534;3.737309066074592;2.500000000000001
2021-02-10 05:00:00;2875.2391912358694;2875.2391912358694;0.0;2933.3302161257716;35.326476425227504;1.237309066074591;80.44;60.66978720510974;3.737309066074592;2.500000000000001
2021-02-10 06:00:00;2880.6222474017427;2880.6222474017427;0.0;2938.548148370815;34.03760341721445;1.237309066074591;80.44;59.88466558163077;3.737309066074592;2.500000000000001
2021-02-10 07:00:00;2863.7858802446503;2863.7858802446503;0.0;2921.489360202272;33.78698470107159;1.237309066074591;80.01999999999998;59.432406553461874;3.737309066074592;2.500000000000001
2021-02-10 08:00:00;2769.410597676998;2769.410597676998;0.0;2826.778952906402;33.32875700875514;1.237309066074591;79.60000000000002;59.40594932904173;3.737309066074592;2.500000000000001
2021-02-10 09:00:00;2706.417387225288;2706.417387225288;0.0;2763.59099226731;33.27606898105316;1.237309066074591;79.30000000000001;59.526094143620355;3.737309066074592;2.500000000000001
2021-02-10 10:00:00;2639.0719185969133;2639.0719185969133;0.0;2696.1318557346544;32.9668103049111;1.237309066074591;79.24000000000001;59.767805080624726;3.737309066074592;2.500000000000001
2021-02-10 11:00:00;2543.7803711499637;2543.7803711499637;0.0;2600.179404166443;31.89996946973313;1.237309066074591;78.39999999999998;58.992760914309315;3.737309066074592;2.500000000000001
2021-02-10 12:00:00;2522.9353451459424;2522.9353451459424;0.0;2579.412466660912;33.037560678581016;1.237309066074591;78.22000000000003;59.630678852158155;3.737309066074592;2.500000000000001
2021-02-10 13:00:00;2531.296262169534;2531.296262169534;0.0;2588.010237677438;33.521561226626844;1.237309066074591;78.51999999999998;60.138012670505645;3.737309066074592;2.500000000000001
2021-02-10 14:00:00;2276.1164932851516;2276.1164932851516;0.0;2331.502114610121;29.686333748232723;1.237309066074591;77.44;58.740501577406974;3.737309066074592;2.500000000000001
2021-02-10 15:00:00;2569.435787770295;2569.435787770295;0.0;2626.363482445633;35.51926916978878;1.237309066074591;78.34000000000003;60.73477744633874;3.737309066074592;2.500000000000001
2021-02-10 16:00:00;2681.4491692644283;2681.4491692644283;0.0;2738.4787675647567;35.353861632532386;1.237309066074591;78.45999999999998;60.017354018093954;3.737309066074592;2.500000000000001
2021-02-10 17:00:00;2771.5867267653284;2771.5867267653284;0.0;2828.647106418355;36.23311707987906;1.237309066074591;78.15999999999997;59.57238014920648;3.737309066074592;2.500000000000001
2021-02-10 18:00:00;2826.4480864132724;2826.4480864132724;0.0;2883.566856690203;37.50904940381133;1.237309066074591;77.86000000000001;59.55605606594156;3.737309066074592;2.500000000000001
2021-02-10 19:00:00;2813.505844993195;2813.505844993195;0.0;2870.516560333922;37.95284054107626;1.237309066074591;77.56;59.5519585953171;3.737309066074592;2.500000000000001
2021-02-10 20:00:00;2753.146896069464;2753.146896069464;0.0;2810.112235548968;37.77230128396603;1.237309066074591;77.62;59.906640764422036;3.737309066074592;2.500000000000001
2021-02-10 21:00:00;2517.6668220899815;2517.6668220899815;0.0;2574.0233354578945;34.460038559689956;1.237309066074591;77.62;59.83526369284306;3.737309066074592;2.500000000000001
2021-02-10 22:00:00;2327.5418596357304;2327.5418596357304;0.0;2383.286182810521;31.88430612408992;1.237309066074591;77.38;59.58287156518577;3.737309066074592;2.500000000000001
2021-02-10 23:00:00;1709.177599219761;1709.177599219761;0.0;1763.1906050066095;23.744965144960766;1.237309066074591;77.07999999999998;59.40015569012411;3.737309066074592;2.500000000000001
2021-02-11 00:00:00;1079.3970077359675;1079.3970077359675;0.0;1132.0492356231643;15.321914549863738;1.237309066074591;77.44;59.84849526904412;3.737309066074592;2.500000000000001
2021-02-11 01:00:00;1225.3563614772165;1225.3563614772165;0.0;1278.2301727922993;17.21784451125776;1.237309066074591;77.19999999999999;59.524122097135375;3.737309066074592;2.500000000000001
2021-02-11 02:00:00;1092.9396281861866;1092.9396281861866;0.0;1145.4841705931278;15.51192465243851;1.237309066074591;77.19999999999999;59.61776359525942;3.737309066074592;2.500000000000001
2021-02-11 03:00:00;1233.0806709191927;1233.0806709191927;0.0;1285.766926225089;17.55362834072225;1.237309066074591;76.77999999999997;59.34001685279219;3.737309066074592;2.500000000000001
2021-02-11 04:00:00;1764.9545496381613;1764.9545496381613;0.0;1819.3699359340283;25.66106646209877;1.237309066074591;77.01999999999998;60.13904461494849;3.737309066074592;2.500000000000001
2021-02-11 05:00:00;2615.0298510837542;2615.0298510837542;0.0;2671.654307402451;37.28249451768294;1.237309066074591;77.25999999999999;60.198154309190556;3.737309066074592;2.500000000000001
2021-02-11 06:00:00;2527.855501667161;2527.855501667161;0.0;2584.3119202313974;35.36132944043846;1.237309066074591;77.56;60.15928651731633;3.737309066074592;2.500000000000001
2021-02-11 07:00:00;2462.5499763849953;2462.5499763849953;0.0;2518.8579004380213;33.87134469980649;1.237309066074591;77.74000000000001;60.03393970484177;3.737309066074592;2.500000000000001
2021-02-11 08:00:00;2432.455264273396;2432.455264273396;0.0;2488.5397352455493;33.119658381748735;1.237309066074591;77.56;59.67003706791661;3.737309066074592;2.500000000000001
2021-02-11 09:00:00;2303.0480021935264;2303.0480021935264;0.0;2358.7820185804285;31.65740529169669;1.237309066074591;77.44;59.69960841850872;3.737309066074592;2.500000000000001
2021-02-11 10:00:00;2206.544292022337;2206.544292022337;0.0;2261.829010885019;30.561448143575443;1.237309066074591;77.01999999999998;59.39875658419692;3.737309066074592;2.500000000000001
2021-02-11 11:00:00;2131.106880329266;2131.106880329266;0.0;2186.180562181583;30.23880197511913;1.237309066074591;76.77999999999997;59.56638214899863;3.737309066074592;2.500000000000001
2021-02-11 12:00:00;2098.203328420586;2098.203328420586;0.0;2152.7743125293955;30.22115122848943;1.237309066074591;75.94;58.979517302576994;3.737309066074592;2.500000000000001
2021-02-11 13:00:00;2060.283991159973;2060.283991159973;0.0;2114.932141981494;31.196093831595565;1.237309066074591;75.82;59.678387059012096;3.737309066074592;2.500000000000001
2021-02-11 14:00:00;2046.6410550027147;2046.6410550027147;0.0;2101.439351990867;31.282136534622957;1.237309066074591;76.06;60.065481777077764;3.737309066074592;2.500000000000001
2021-02-11 15:00:00;2121.6772038676318;2121.6772038676318;0.0;2176.746947743451;31.97765180765016;1.237309066074591;76.30000000000001;60.09264725522871;3.737309066074592;2.500000000000001
2021-02-11 16:00:00;2236.9399512550503;2236.9399512550503;0.0;2292.6153836531525;33.20588698889497;1.237309066074591;76.96000000000004;60.52132435750764;3.737309066074592;2.500000000000001
2021-02-11 17:00:00;2378.6860453006757;2378.6860453006757;0.0;2434.7341614780316;33.948929950359876;1.237309066074591;77.32;60.24439229385558;3.737309066074592;2.500000000000001
2021-02-11 18:00:00;2471.6787057255124;2471.6787057255124;0.0;2528.0503796195644;34.49754352878561;1.237309066074591;77.68;60.23189513566314;3.737309066074592;2.500000000000001
2021-02-11 19:00:00;2468.7695502213915;2468.7695502213915;0.0;2525.0627785473825;33.74091607950479;1.237309066074591;77.74000000000001;59.921710121710305;3.737309066074592;2.500000000000001
2021-02-11 20:00:00;2420.91895796395;2420.91895796395;0.0;2477.169827453882;32.95348928448614;1.237309066074591;77.92000000000002;60.0219760675954;3.737309066074592;2.500000000000001
2021-02-11 21:00:00;2219.5853339373625;2219.5853339373625;0.0;2275.413293348123;29.92381563779832;1.237309066074591;78.15999999999997;60.05518755220305;3.737309066074592;2.500000000000001
2021-02-11 22:00:00;1902.9889625233557;1902.9889625233557;0.0;1957.9088737909358;25.346849125408436;1.237309066074591;78.10000000000002;59.70841305490984;3.737309066074592;2.500000000000001
2021-02-11 23:00:00;1395.4918006147816;1395.4918006147816;0.0;1449.1451519040468;18.676402601077466;1.237309066074591;78.15999999999997;59.685641348230035;3.737309066074592;2.500000000000001
2021-02-12 00:00:00;1062.442874594225;1062.442874594225;0.0;1115.3224553793968;14.251015765106759;1.237309066074591;78.34000000000003;59.70603243280931;3.737309066074592;2.500000000000001
2021-02-12 01:00:00;1144.255066547578;1144.255066547578;0.0;1197.2879797010905;15.297485419233803;1.237309066074591;78.22000000000003;59.58500484994249;3.737309066074592;2.500000000000001
2021-02-12 02:00:00;1162.8487465369767;1162.8487465369767;0.0;1215.9565786531464;15.61358496065669;1.237309066074591;78.22000000000003;59.677591460423;3.737309066074592;2.500000000000001
2021-02-12 03:00:00;1256.2819884837036;1256.2819884837036;0.0;1309.6075581747127;16.86388790251678;1.237309066074591;78.15999999999997;59.67011645847117;3.737309066074592;2.500000000000001
2021-02-12 04:00:00;1564.6581711078763;1564.6581711078763;0.0;1618.7831376867787;21.033343906649147;1.237309066074591;78.10000000000002;59.77554534824833;3.737309066074592;2.500000000000001
2021-02-12 05:00:00;2351.3567714593223;2351.3567714593223;0.0;2407.220723384314;31.57518458298449;1.237309066074591;77.62;59.46815706221264;3.737309066074592;2.500000000000001
2021-02-12 06:00:00;2342.617741864305;2342.617741864305;0.0;2398.539271188344;32.09016694209053;1.237309066074591;77.62;59.82387011744339;3.737309066074592;2.500000000000001
2021-02-12 07:00:00;2279.957040300033;2279.957040300033;0.0;2335.721124596115;31.258412644763172;1.237309066074591;77.62;59.82881899522948;3.737309066074592;2.500000000000001
2021-02-12 08:00:00;2338.1552586668495;2338.1552586668495;0.0;2394.00450506914;32.06769960066611;1.237309066074591;77.5;59.725071341766295;3.737309066074592;2.500000000000001
2021-02-12 09:00:00;2133.6247787834673;2133.6247787834673;0.0;2188.9775672783558;29.44643073593492;1.237309066074591;77.5;59.800566756627404;3.737309066074592;2.500000000000001
2021-02-12 10:00:00;2041.5860628359444;2041.5860628359444;0.0;2096.5332010734924;28.21459119745551;1.237309066074591;77.19999999999999;59.50792825631362;3.737309066074592;2.500000000000001
2021-02-12 11:00:00;1971.6738260758077;1971.6738260758077;0.0;2026.3876907234032;27.721456388004423;1.237309066074591;76.96000000000004;59.555674161447655;3.737309066074592;2.500000000000001
2021-02-12 12:00:00;1929.6521092997662;1929.6521092997662;0.0;1984.0789515876072;27.529468893502816;1.237309066074591;76.54000000000002;59.380215617472686;3.737309066074592;2.500000000000001
2021-02-12 13:00:00;1889.8616341224545;1889.8616341224545;0.0;1944.2411621802362;27.641616085508915;1.237309066074591;76.42000000000002;59.67298488366794;3.737309066074592;2.500000000000001
2021-02-12 14:00:00;1892.46474932097;1892.46474932097;0.0;1946.74715342751;27.9074841316166;1.237309066074591;76.18;59.5711496707998;3.737309066074592;2.500000000000001
2021-02-12 15:00:00;2006.7229128558229;2006.7229128558229;0.0;2060.415933775264;30.022096091441;1.237309066074591;74.56;58.21952794124519;3.737309066074592;2.500000000000001
2021-02-12 16:00:00;2100.7139652022315;2100.7139652022315;0.0;2155.602323333647;34.76067671186942;1.237309066074591;75.34000000000003;60.57507891785315;3.737309066074592;2.500000000000001
2021-02-12 17:00:00;1831.477478955744;1831.477478955744;0.0;1884.8935440016492;28.92085490116924;1.237309066074591;74.5;58.982333642042306;3.737309066074592;2.500000000000001
2021-02-12 18:00:00;2068.825804020413;2068.825804020413;0.0;2122.9194818571887;34.48879549257643;1.237309066074591;74.07999999999998;59.42431219557653;3.737309066074592;2.500000000000001
2021-02-12 19:00:00;2314.7272218802077;2314.7272218802077;0.0;2369.652398568501;39.70492827114592;1.237309066074591;74.13999999999999;59.93010272510344;3.737309066074592;2.500000000000001
2021-02-12 20:00:00;2446.3704762051484;2446.3704762051484;0.0;2501.6999610446164;41.78267564322638;1.2849457387209315;74.25999999999999;60.004262695050045;3.7849457387209324;2.500000000000001
2021-02-12 21:00:00;2183.269904355161;2183.269904355161;0.0;2238.289482860773;36.9601890858289;1.2849457387209315;75.03999999999996;60.62107843793103;3.7849457387209324;2.500000000000001
2021-02-12 22:00:00;1850.2570957450357;1850.2570957450357;0.0;1904.4851206229423;29.789128913745245;1.2849457387209315;75.57999999999998;60.358043038568724;3.7849457387209324;2.500000000000001
2021-02-12 23:00:00;1371.0049940182919;1371.0049940182919;0.0;1424.1119707551172;21.343533909750754;1.2849457387209315;76.12;60.23348935068748;3.7849457387209324;2.500000000000001
2021-02-13 00:00:00;1108.338433125079;1108.338433125079;0.0;1160.7994068363646;16.76022653110349;1.244262946324978;76.48000000000002;59.98972102682444;3.744262946324979;2.500000000000001
2021-02-13 01:00:00;1243.1253781058579;1243.1253781058579;0.0;1295.9283453977403;18.469095859542456;1.244262946324978;76.54000000000002;59.833477368984404;3.744262946324979;2.500000000000001
