Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-13 02:00:00;1123.1568773774845;1123.1568773774845;0.0;1175.6499298127205;16.576121711735023;1.244262946324978;76.65999999999997;59.773260458431366;3.744262946324979;2.500000000000001
2021-02-13 03:00:00;1250.8390888125894;1250.8390888125894;0.0;1303.678750089844;18.37134440123446;1.244262946324978;76.65999999999997;59.76413785604677;3.744262946324979;2.500000000000001
2021-02-13 04:00:00;1782.171661835464;1782.171661835464;0.0;1836.482166227741;26.107103231105185;1.244262946324978;76.72000000000003;59.97139121123621;3.744262946324979;2.500000000000001
2021-02-13 05:00:00;2640.118985572304;2640.118985572304;0.0;2696.66503883448;38.29420041406066;1.244262946324978;76.84000000000003;60.07341139018405;3.744262946324979;2.500000000000001
2021-02-13 06:00:00;2738.3673008896185;2738.3673008896185;0.0;2795.095421529099;39.243824631886945;1.244262946324978;76.84000000000003;59.88194567857846;3.744262946324979;2.500000000000001
2021-02-13 07:00:00;2640.220481765814;2640.220481765814;0.0;2696.690460430761;37.80635233090976;1.244262946324978;76.84000000000003;59.85689748787337;3.744262946324979;2.500000000000001
2021-02-13 08:00:00;2547.1484723174904;2547.1484723174904;0.0;2603.540405743317;36.48586044662669;1.244262946324978;77.13999999999999;60.1501150087214;3.744262946324979;2.500000000000001
2021-02-13 09:00:00;2332.5855192381473;2332.5855192381473;0.0;2388.4151573895247;32.86449378088713;1.244262946324978;77.25999999999999;59.95651498786651;3.744262946324979;2.500000000000001
2021-02-13 10:00:00;2234.946181081891;2234.946181081891;0.0;2290.290667927;31.28929813704358;1.244262946324978;76.89999999999998;59.47208264950535;3.744262946324979;2.500000000000001
2021-02-13 11:00:00;2158.6210435626535;2158.6210435626535;0.0;2213.7326670123693;30.845547973273614;1.244262946324978;76.65999999999997;59.5723085481182;3.744262946324979;2.500000000000001
2021-02-13 12:00:00;2103.4071142934195;2103.4071142934195;0.0;2158.449499183936;30.508515810760006;1.244262946324978;76.65999999999997;59.81498037949473;3.744262946324979;2.500000000000001
2021-02-13 13:00:00;2058.9517815362046;2058.9517815362046;0.0;2113.810900612173;29.8903380368571;1.244262946324978;76.54000000000002;59.70217404269664;3.744262946324979;2.500000000000001
2021-02-13 14:00:00;2045.0468030253867;2045.0468030253867;0.0;2100.0138258272336;29.904377347185363;1.244262946324978;76.72000000000003;59.99992968859834;3.744262946324979;2.500000000000001
2021-02-13 15:00:00;2135.9873924100084;2135.9873924100084;0.0;2191.1424024539615;30.922295617652708;1.244262946324978;76.72000000000003;59.84865970678379;3.744262946324979;2.500000000000001
2021-02-13 16:00:00;2258.7977865566513;2258.7977865566513;0.0;2314.540841430996;32.66985600646313;1.244262946324978;77.19999999999999;60.33181568315928;3.744262946324979;2.500000000000001
2021-02-13 17:00:00;2405.4597861780567;2405.4597861780567;0.0;2461.605115833189;33.834688632532306;1.244262946324978;77.5;60.177645935620546;3.744262946324979;2.500000000000001
2021-02-13 18:00:00;2510.000865492967;2510.000865492967;0.0;2566.6435602139563;34.663217305931795;1.244262946324978;78.10000000000002;60.4701993908634;3.744262946324979;2.500000000000001
2021-02-13 19:00:00;2519.135522908834;2519.135522908834;0.0;2575.8918847019527;33.643524168922944;1.244262946324978;78.57999999999998;60.35041178812577;3.744262946324979;2.500000000000001
2021-02-13 20:00:00;2474.477197764599;2474.477197764599;0.0;2531.0542374300535;32.18568376022059;1.244262946324978;78.69999999999999;59.9763971154876;3.744262946324979;2.500000000000001
2021-02-13 21:00:00;2270.06386403622;2270.06386403622;0.0;2326.2992321464408;29.32121667500864;1.244262946324978;79.06;60.169898143116086;3.744262946324979;2.500000000000001
2021-02-13 22:00:00;1929.0366538438882;1929.0366538438882;0.0;1984.3962925033395;24.482798897937787;1.244262946324978;79.18;59.88174453057786;3.744262946324979;2.500000000000001
2021-02-13 23:00:00;1413.943471782553;1413.943471782553;0.0;1468.0723106436242;17.864499496846133;1.244262946324978;79.36000000000001;59.793763262976995;3.744262946324979;2.500000000000001
2021-02-14 00:00:00;1361.288861120673;1361.288861120673;0.0;1415.3946875782615;17.132495690111437;1.244262946324978;79.54000000000002;59.86985145694854;3.744262946324979;2.500000000000001
2021-02-14 01:00:00;1479.942412472912;1479.942412472912;0.0;1534.3874223549683;18.471204810326572;1.244262946324978;79.65999999999997;59.881629156983706;3.744262946324979;2.500000000000001
2021-02-14 02:00:00;1506.7511646612843;1506.7511646612843;0.0;1561.1678627314461;18.65960331422906;1.244262946324978;79.60000000000002;59.679606853151654;3.744262946324979;2.500000000000001
2021-02-14 03:00:00;1626.5217473547066;1626.5217473547066;0.0;1681.263958875784;20.190848730581255;1.244262946324978;79.60000000000002;59.774139882333316;3.744262946324979;2.500000000000001
2021-02-14 04:00:00;2053.1036050928305;2053.1036050928305;0.0;2108.8713254893364;25.45321519458478;1.244262946324978;79.54000000000002;59.813131841456766;3.744262946324979;2.500000000000001
2021-02-14 05:00:00;3121.233796449916;3121.233796449916;0.0;3179.680893810933;38.66948357804621;1.244262946324978;79.77999999999997;60.202110423305385;3.744262946324979;2.500000000000001
2021-02-14 06:00:00;3122.7231715714906;3122.7231715714906;0.0;3181.1375568855215;38.06085166128126;1.244262946324978;79.89999999999998;59.999927590667426;3.744262946324979;2.500000000000001
2021-02-14 07:00:00;3101.8719198694253;3101.8719198694253;0.0;3160.2346782147756;37.56429458708082;1.244262946324978;79.95999999999998;59.929360893970966;3.744262946324979;2.500000000000001
2021-02-14 08:00:00;2999.353265667594;2999.353265667594;0.0;3057.4836867453296;36.211004300279725;1.244262946324978;80.01999999999998;59.91637900315533;3.744262946324979;2.500000000000001
2021-02-14 09:00:00;2926.373884710359;2926.373884710359;0.0;2984.3448009009594;35.23512638340361;1.244262946324978;80.07999999999998;59.913809074586254;3.744262946324979;2.500000000000001
2021-02-14 10:00:00;2856.1250248093465;2856.1250248093465;0.0;2913.942727225294;34.295223607839624;1.244262946324978;80.13999999999999;59.90989754118419;3.744262946324979;2.500000000000001
2021-02-14 11:00:00;2739.4573069525427;2739.4573069525427;0.0;2796.816899087382;32.804661502567264;1.244262946324978;79.77999999999997;59.48078778453839;3.744262946324979;2.500000000000001
2021-02-14 12:00:00;2713.145013138029;2713.145013138029;0.0;2770.5910923196207;33.06548461976152;1.244262946324978;79.89999999999998;59.94975419606766;3.744262946324979;2.500000000000001
2021-02-14 13:00:00;2752.36522467287;2752.36522467287;0.0;2809.932815659498;33.376532713491486;1.244262946324978;80.01999999999998;59.97502922609948;3.744262946324979;2.500000000000001
2021-02-14 14:00:00;2776.6916849919476;2776.6916849919476;0.0;2834.1468836849067;33.46673264110756;1.244262946324978;79.72000000000003;59.55678644986773;3.744262946324979;2.500000000000001
2021-02-14 15:00:00;2803.003978806461;2803.003978806461;0.0;2860.6519050466336;34.26415759019837;1.244262946324978;79.84000000000003;59.96186365163953;3.744262946324979;2.500000000000001
2021-02-14 16:00:00;2926.6221138972883;2926.6221138972883;0.0;2984.5660997469327;35.58492090897065;1.244262946324978;79.89999999999998;59.93055906888122;3.744262946324979;2.500000000000001
2021-02-14 17:00:00;3038.077018828576;3038.077018828576;0.0;3096.314934277214;36.81010876157179;1.244262946324978;80.01999999999998;59.992407952670874;3.744262946324979;2.500000000000001
2021-02-14 18:00:00;3124.212546693068;3124.212546693068;0.0;3182.6712448661387;37.61807590160775;1.244262946324978;80.13999999999999;59.99599077934539;3.744262946324979;2.500000000000001
2021-02-14 19:00:00;2959.1401373850367;2959.1401373850367;0.0;3017.4507358059454;35.40937666377712;1.244262946324978;80.86000000000001;60.570440593061505;3.744262946324979;2.500000000000001
2021-02-14 20:00:00;2860.841379361005;2860.841379361005;0.0;2918.818732962029;33.10934039288023;1.244262946324978;80.92000000000002;59.93024807697839;3.744262946324979;2.500000000000001
2021-02-14 21:00:00;2819.6353343307287;2819.6353343307287;0.0;2877.288827129197;32.51048246006213;1.244262946324978;80.38;59.30775755617668;3.744262946324979;2.500000000000001
2021-02-14 22:00:00;2329.1344609582916;2329.1344609582916;0.0;2385.846035047374;27.53503990301397;1.244262946324978;80.62;59.98961116548065;3.744262946324979;2.500000000000001
2021-02-14 23:00:00;1667.1072194176586;1667.1072194176586;0.0;1722.4897350665155;19.549824300566037;1.244262946324978;81.15999999999997;60.18198008115132;3.744262946324979;2.500000000000001
2021-02-15 00:00:00;1544.7714868006904;1544.7714868006904;0.0;1599.8885602874043;17.750842658844057;1.244262946324978;81.39999999999998;59.94040762973651;3.744262946324979;2.500000000000001
2021-02-15 01:00:00;1595.9525493621636;1595.9525493621636;0.0;1651.3813272623684;18.152845736881673;1.244262946324978;81.82;60.16025386434501;3.744262946324979;2.500000000000001
2021-02-15 02:00:00;1647.507196321897;1647.507196321897;0.0;1702.7905325106476;18.37463664038586;1.244262946324978;81.57999999999998;59.51554641655616;3.744262946324979;2.500000000000001
2021-02-15 03:00:00;1808.1484875732385;1808.1484875732385;0.0;1863.4817624380937;20.357904976774872;1.244262946324978;80.86000000000001;59.065707590245324;3.744262946324979;2.500000000000001
2021-02-15 04:00:00;2184.970617283749;2184.970617283749;0.0;2241.335091842053;25.383926999891358;1.244262946324978;80.74000000000001;59.71680637256679;3.744262946324979;2.500000000000001
2021-02-15 05:00:00;3125.656132099743;3125.656132099743;0.0;3184.1442719022048;36.4547049480522;1.244262946324978;80.5;59.70351873294612;3.744262946324979;2.500000000000001
2021-02-15 06:00:00;3141.595733092126;3141.595733092126;0.0;3200.150764337135;36.91192371130889;1.244262946324978;80.56;59.91787188620384;3.744262946324979;2.500000000000001
2021-02-15 07:00:00;3124.1617945067082;3124.1617945067082;0.0;3182.6248840632443;36.61474386257951;1.244262946324978;80.44;59.74429795213422;3.744262946324979;2.500000000000001
2021-02-15 08:00:00;3007.8525185154263;3007.8525185154263;0.0;3066.042439428141;35.447662553760324;1.244262946324978;80.38;59.78597342579059;3.744262946324979;2.500000000000001
2021-02-15 09:00:00;2936.1243140497113;2936.1243140497113;0.0;2994.0414706531546;34.71988640382518;1.244262946324978;80.07999999999998;59.54804869892541;3.744262946324979;2.500000000000001
2021-02-15 10:00:00;2867.384784770067;2867.384784770067;0.0;2925.035320532992;34.40402945693767;1.244262946324978;79.72000000000003;59.47711008063783;3.744262946324979;2.500000000000001
2021-02-15 11:00:00;2753.0679589028337;2753.0679589028337;0.0;2810.38317660459;33.636660625625666;1.244262946324978;79.42000000000002;59.52685843580008;3.744262946324979;2.500000000000001
2021-02-15 12:00:00;2729.6566699452737;2729.6566699452737;0.0;2786.936102953077;33.88216785022429;1.244262946324978;79.30000000000001;59.715768615453726;3.744262946324979;2.500000000000001
2021-02-15 13:00:00;2755.9321059561535;2755.9321059561535;0.0;2813.2180548938113;34.436703599737086;1.244262946324978;79.12;59.66942103695203;3.744262946324979;2.500000000000001
2021-02-15 14:00:00;2779.2188667809587;2779.2188667809587;0.0;2836.637464082658;35.04641111811063;1.244262946324978;79.18;59.90870086113847;3.744262946324979;2.500000000000001
2021-02-15 15:00:00;2807.8603373141445;2807.8603373141445;0.0;2865.4845362910496;35.311514442805695;1.244262946324978;79.48000000000002;60.15887391146879;3.744262946324979;2.500000000000001
2021-02-15 16:00:00;2930.2714918103215;2930.2714918103215;0.0;2988.1164030137274;36.29977872237553;1.244262946324978;79.48000000000002;59.8805337918688;3.744262946324979;2.500000000000001
2021-02-15 17:00:00;3040.354361163954;3040.354361163954;0.0;3098.515749730768;37.62526107757515;1.244262946324978;79.60000000000002;59.99237937371578;3.744262946324979;2.500000000000001
2021-02-15 18:00:00;3120.0523661258594;3120.0523661258594;0.0;3178.3740414161516;38.37053650456944;1.244262946324978;79.60000000000002;59.87768717655064;3.744262946324979;2.500000000000001
2021-02-15 19:00:00;3128.146694754804;3128.146694754804;0.0;3186.561886445168;38.451281628986166;1.244262946324978;79.77999999999997;60.04840253651179;3.744262946324979;2.500000000000001
2021-02-15 20:00:00;3078.5844979191174;3078.5844979191174;0.0;3136.845409529599;37.510995269457766;1.244262946324978;79.77999999999997;59.869359152301115;3.744262946324979;2.500000000000001
2021-02-15 21:00:00;2803.12826826953;2803.12826826953;0.0;2860.6376558799348;34.14739363515353;1.244262946324978;79.60000000000002;59.65399149761862;3.744262946324979;2.500000000000001
2021-02-15 22:00:00;2368.5250849616386;2368.5250849616386;0.0;2425.029834050487;29.13252006176044;1.244262946324978;79.60000000000002;59.780634751053014;3.744262946324979;2.500000000000001
2021-02-15 23:00:00;1735.424058045499;1735.424058045499;0.0;1790.4085708013326;21.393007036980865;1.244262946324978;79.65999999999997;59.733499989234815;3.744262946324979;2.500000000000001
2021-02-16 00:00:00;1355.5795898212973;1355.5795898212973;0.0;1409.6037119000619;16.735280849567342;1.244262946324978;79.65999999999997;59.605366055003856;3.744262946324979;2.500000000000001
2021-02-16 01:00:00;1477.956578977477;1477.956578977477;0.0;1532.395235093672;18.329702427698088;1.244262946324978;79.72000000000003;59.81482097187239;3.744262946324979;2.500000000000001
2021-02-16 02:00:00;1498.8078306795448;1498.8078306795448;0.0;1553.3401204542215;18.503567071231394;1.244262946324978;79.84000000000003;59.85234657087011;3.744262946324979;2.500000000000001
2021-02-16 03:00:00;1611.752110732409;1611.752110732409;0.0;1666.64330140341;19.774270592688815;1.244262946324978;80.01999999999998;59.9525172674538;3.744262946324979;2.500000000000001
2021-02-16 04:00:00;2038.2098538770686;2038.2098538770686;0.0;2094.1580944953935;24.75253426595582;1.244262946324978;80.13999999999999;59.99624159689665;3.744262946324979;2.500000000000001
2021-02-16 05:00:00;3118.2550462067634;3118.2550462067634;0.0;3176.715657289317;37.50277586498075;1.244262946324978;80.13999999999999;59.97186968595986;3.744262946324979;2.500000000000001
2021-02-16 06:00:00;3122.102598604169;3122.102598604169;0.0;3180.5540727505045;37.35746110682406;1.244262946324978;80.19999999999999;59.928954891745036;3.744262946324979;2.500000000000001
2021-02-16 07:00:00;3107.82942035573;3107.82942035573;0.0;3166.2358353326085;37.07368143022607;1.244262946324978;80.19999999999999;59.86574545616696;3.744262946324979;2.500000000000001
2021-02-16 08:00:00;2998.608578106804;2998.608578106804;0.0;3056.7573539923974;35.767823758099624;1.244262946324978;80.19999999999999;59.85212043873986;3.744262946324979;2.500000000000001
2021-02-16 09:00:00;2925.8774263365003;2925.8774263365003;0.0;2983.834410974486;34.91173644311892;1.244262946324978;80.13999999999999;59.79048900746494;3.744262946324979;2.500000000000001
2021-02-16 10:00:00;2856.8697123701354;2856.8697123701354;0.0;2914.6004603970428;34.193914500075095;1.244262946324978;79.95999999999998;59.66538030768015;3.744262946324979;2.500000000000001
2021-02-16 11:00:00;2736.478556709389;2736.478556709389;0.0;2793.9891993774295;33.04731016090792;1.244262946324978;80.01999999999998;59.89020666970322;3.744262946324979;2.500000000000001
2021-02-16 12:00:00;2712.400325577241;2712.400325577241;0.0;2769.819662349057;32.68851106774409;1.244262946324978;79.95999999999998;59.78530098660184;3.744262946324979;2.500000000000001
2021-02-16 13:00:00;2752.737568453263;2752.737568453263;0.0;2810.3168675643474;33.27033875579252;1.244262946324978;80.07999999999998;59.96830024794082;3.744262946324979;2.500000000000001
2021-02-16 14:00:00;2778.925747674312;2778.925747674312;0.0;2836.4616465375852;33.3933742495661;1.244262946324978;79.89999999999998;59.67598771441453;3.744262946324979;2.500000000000001
2021-02-16 15:00:00;2805.2380414888253;2805.2380414888253;0.0;2862.9274630420578;33.990262173436584;1.244262946324978;80.01999999999998;59.9657446816899;3.744262946324979;2.500000000000001
2021-02-16 16:00:00;2926.6221138972883;2926.6221138972883;0.0;2984.5266516908255;35.26591200075004;1.244262946324978;79.89999999999998;59.75018553551661;3.744262946324979;2.500000000000001
2021-02-16 17:00:00;3035.842956146212;3035.842956146212;0.0;3094.0301167401462;36.76963683210751;1.244262946324978;79.89999999999998;59.86515873456182;3.744262946324979;2.500000000000001
2021-02-16 18:00:00;3120.9855672629865;3120.9855672629865;0.0;3179.4159835442483;37.79566592008144;1.244262946324978;80.01999999999998;59.99114782402694;3.744262946324979;2.500000000000001
2021-02-16 19:00:00;3123.3437445388163;3123.3437445388163;0.0;3181.7348834916343;37.5976736569598;1.244262946324978;79.95999999999998;59.81098941086657;3.744262946324979;2.500000000000001
2021-02-16 20:00:00;3075.4355114614464;3075.4355114614464;0.0;3133.723185323226;37.11806648183398;1.244262946324978;79.95999999999998;59.85861437692978;3.744262946324979;2.500000000000001
2021-02-16 21:00:00;2807.72033335812;2807.72033335812;0.0;2865.3956637373453;33.89536692268403;1.244262946324978;80.01999999999998;59.89226206015701;3.744262946324979;2.500000000000001
2021-02-16 22:00:00;2362.3971720068266;2362.3971720068266;0.0;2418.9979130741153;28.462710278452544;1.244262946324978;80.01999999999998;59.78468584928521;3.744262946324979;2.500000000000001
2021-02-16 23:00:00;1730.5297766781127;1730.5297766781127;0.0;1785.6259774213474;20.88771584679153;1.244262946324978;80.07999999999998;59.72597731213949;3.744262946324979;2.500000000000001
2021-02-17 00:00:00;1354.5382485736407;1354.5382485736407;0.0;1408.7334018013667;16.375022789329535;1.244262946324978;80.13999999999999;59.656809287546366;3.744262946324979;2.500000000000001
2021-02-17 01:00:00;1487.9989923798344;1487.9989923798344;0.0;1542.5747436105796;18.018891779637006;1.244262946324978;80.13999999999999;59.75696505249442;3.744262946324979;2.500000000000001
2021-02-17 02:00:00;1511.2095565200423;1511.2095565200423;0.0;1565.8610157036314;18.265717929534624;1.244262946324978;80.19999999999999;59.78886407880128;3.744262946324979;2.500000000000001
2021-02-17 03:00:00;1629.53297588697;1629.53297588697;0.0;1684.4993492040965;19.633001184008894;1.244262946324978;80.25999999999999;59.83157594699804;3.744262946324979;2.500000000000001
2021-02-17 04:00:00;2071.5428495135325;2071.5428495135325;0.0;2127.506740013003;24.851049628278183;1.244262946324978;80.13999999999999;59.756586365985356;3.744262946324979;2.500000000000001
2021-02-17 05:00:00;3169.755737582272;3169.755737582272;0.0;3228.3146992088296;38.09681485746997;1.244262946324978;80.07999999999998;59.903868220212416;3.744262946324979;2.500000000000001
2021-02-17 06:00:00;3173.666213062415;3173.666213062415;0.0;3232.163861112757;38.076357594186305;1.244262946324978;79.95999999999998;59.748959010302826;3.744262946324979;2.500000000000001
2021-02-17 07:00:00;3152.60010321777;3152.60010321777;0.0;3211.0695811742835;38.03867070258792;1.244262946324978;79.95999999999998;59.86097018773967;3.744262946324979;2.500000000000001
2021-02-17 08:00:00;3048.6571420681453;3048.6571420681453;0.0;3106.880681891043;36.79532992578074;1.244262946324978;79.95999999999998;59.85599503033541;3.744262946324979;2.500000000000001
2021-02-17 09:00:00;2975.7456960190134;2975.7456960190134;0.0;3033.773430581768;35.92673680344418;1.244262946324978;79.89999999999998;59.79444431780047;3.744262946324979;2.500000000000001
2021-02-17 10:00:00;2904.0956936731563;2904.0956936731563;0.0;2961.939909273531;35.17119800245686;1.244262946324978;79.84000000000003;59.7888266543265;3.744262946324979;2.500000000000001
2021-02-17 11:00:00;2782.7448094183746;2782.7448094183746;0.0;2840.3409363006226;33.81119091624163;1.244262946324978;79.89999999999998;59.8985852856992;3.744262946324979;2.500000000000001
2021-02-17 12:00:00;2756.759069130968;2756.759069130968;0.0;2814.3098714291896;33.41727238266595;1.244262946324978;79.95999999999998;59.90828030131837;3.744262946324979;2.500000000000001
2021-02-17 13:00:00;2796.9991232653506;2796.9991232653506;0.0;2854.6342477194053;33.807499715122546;1.244262946324978;79.95999999999998;59.855738323956984;3.744262946324979;2.500000000000001
2021-02-17 14:00:00;2824.3724516263565;2824.3724516263565;0.0;2882.04515901396;34.1294040872053;1.244262946324978;79.89999999999998;59.79413390918518;3.744262946324979;2.500000000000001
2021-02-17 15:00:00;2851.8719243576884;2851.8719243576884;0.0;2909.694584531006;34.557413456294015;1.244262946324978;80.07999999999998;60.03265398654548;3.744262946324979;2.500000000000001
2021-02-17 16:00:00;2981.5483370540665;2981.5483370540665;0.0;3039.753211665968;35.819262898774625;1.244262946324978;80.38;60.17437023236084;3.744262946324979;2.500000000000001
2021-02-17 17:00:00;3096.8442915331416;3096.8442915331416;0.0;3155.30176489149;36.65172953748324;1.244262946324978;80.5;60.00267737827056;3.744262946324979;2.500000000000001
2021-02-17 18:00:00;3026.4557328905553;3026.4557328905553;0.0;3084.766549729939;35.58410476644774;1.244262946324978;80.62;59.97965423475523;3.744262946324979;2.500000000000001
2021-02-17 19:00:00;3005.7680561568923;3005.7680561568923;0.0;3064.0535714086764;35.14221794616699;1.244262946324978;80.74000000000001;59.980451876467725;3.744262946324979;2.500000000000001
2021-02-17 20:00:00;2907.627736042318;2907.627736042318;0.0;2965.7314713453234;33.8010222160708;1.244262946324978;80.92000000000002;60.02931402362219;3.744262946324979;2.500000000000001
2021-02-17 21:00:00;2654.329840425269;2654.329840425269;0.0;2711.864792312464;30.60503178462486;1.244262946324978;81.04000000000002;59.94274717074131;3.744262946324979;2.500000000000001
2021-02-17 22:00:00;2319.542681576839;2319.542681576839;0.0;2376.336180207405;26.61499666831341;1.244262946324978;81.15999999999997;59.90152171905322;3.744262946324979;2.500000000000001
2021-02-17 23:00:00;1679.9907240178566;1679.9907240178566;0.0;1735.3462922658298;19.197967398148453;1.244262946324978;81.34000000000003;59.81805030262893;3.744262946324979;2.500000000000001
2021-02-18 00:00:00;1645.417794401954;1645.417794401954;0.0;1700.7921497788732;18.735610789880347;1.244262946324978;81.51999999999998;59.90605229401763;3.744262946324979;2.500000000000001
2021-02-18 01:00:00;1717.8273788383144;1717.8273788383144;0.0;1773.3958309857444;19.40651921782286;1.244262946324978;81.63999999999999;59.88251232916241;3.744262946324979;2.500000000000001
2021-02-18 02:00:00;1762.2332565865802;1762.2332565865802;0.0;1817.864955724455;19.782246322870726;1.244262946324978;81.63999999999999;59.76053381633386;3.744262946324979;2.500000000000001
2021-02-18 03:00:00;1926.2549671882819;1926.2549671882819;0.0;1982.3343098338619;21.609917550588246;1.244262946324978;81.75999999999999;59.918900496526646;3.744262946324979;2.500000000000001
2021-02-18 04:00:00;2336.709296645224;2336.709296645224;0.0;2393.859167621347;26.038938607543802;1.244262946324978;82.12;60.23099457348286;3.744262946324979;2.500000000000001
2021-02-18 05:00:00;3271.6330470749263;3271.6330470749263;0.0;3330.6727854414125;35.78560601543352;1.244262946324978;81.88;59.71976804738216;3.744262946324979;2.500000000000001
2021-02-18 06:00:00;3287.901867150868;3287.901867150868;0.0;3347.060343704227;36.18754761932204;1.244262946324978;82.12;60.0980841233939;3.744262946324979;2.500000000000001
2021-02-18 07:00:00;3232.161155743135;3232.161155743135;0.0;3291.139523574315;35.212912824019305;1.244262946324978;82.06;59.80666775264427;3.744262946324979;2.500000000000001
2021-02-18 08:00:00;3320.7062092712085;3320.7062092712085;0.0;3379.8338733293026;36.26203491952338;1.244262946324978;81.88;59.68813038819752;3.744262946324979;2.500000000000001
2021-02-18 09:00:00;3272.166451011844;3272.166451011844;0.0;3331.1745134997523;36.00767606847069;1.244262946324978;81.75999999999999;59.733119192132335;3.744262946324979;2.500000000000001
2021-02-18 10:00:00;3179.887569925357;3179.887569925357;0.0;3238.630824122767;35.19247729518054;1.244262946324978;81.51999999999998;59.60899411358895;3.744262946324979;2.500000000000001
2021-02-18 11:00:00;3031.0678715257627;3031.0678715257627;0.0;3089.3683474717545;33.91971052884634;1.244262946324978;81.10000000000002;59.41455868028021;3.744262946324979;2.500000000000001
2021-02-18 12:00:00;3011.06522389141;3011.06522389141;0.0;3069.400275455985;34.367850790548296;1.244262946324978;81.10000000000002;59.8356621789319;3.744262946324979;2.500000000000001
2021-02-18 13:00:00;2937.18877862853;2937.18877862853;0.0;2995.3350490908515;33.55384314456341;1.244262946324978;81.04000000000002;59.78535537954167;3.744262946324979;2.500000000000001
2021-02-18 14:00:00;2930.7879313855365;2930.7879313855365;0.0;2988.9104423285885;33.58130774489201;1.244262946324978;80.98000000000002;59.788289753998185;3.744262946324979;2.500000000000001
2021-02-18 15:00:00;2948.790314256454;2948.790314256454;0.0;3006.9438536920206;33.88480523079494;1.244262946324978;80.92000000000002;59.79138474288294;3.744262946324979;2.500000000000001
2021-02-18 16:00:00;3084.4082652173747;3084.4082652173747;0.0;3142.9269655073263;35.54244652494022;1.244262946324978;81.04000000000002;59.98585158499668;3.744262946324979;2.500000000000001
2021-02-18 17:00:00;3172.8199677612192;3172.8199677612192;0.0;3231.597059176098;36.3503659761309;1.244262946324978;81.27999999999997;60.1130089513365;3.744262946324979;2.500000000000001
2021-02-18 18:00:00;3232.9612616485097;3232.9612616485097;0.0;3291.851323516547;36.62171764308717;1.244262946324978;81.34000000000003;59.938105848409236;3.744262946324979;2.500000000000001
2021-02-18 19:00:00;3188.6887348844716;3188.6887348844716;0.0;3247.5059958330735;36.000430469168144;1.244262946324978;81.45999999999998;59.98204256402448;3.744262946324979;2.500000000000001
2021-02-18 20:00:00;3073.7401864790527;3073.7401864790527;0.0;3132.2996670325297;34.5166217022069;1.244262946324978;81.51999999999998;59.91343486619195;3.744262946324979;2.500000000000001
2021-02-18 21:00:00;2794.7699274719293;2794.7699274719293;0.0;2852.666104835851;31.30389479127893;1.244262946324978;81.45999999999998;59.76282078425811;3.744262946324979;2.500000000000001
2021-02-18 22:00:00;2412.8527086399995;2412.8527086399995;0.0;2469.9487358148576;27.1209389826415;1.244262946324978;81.57999999999998;59.89627316763375;3.744262946324979;2.500000000000001
2021-02-18 23:00:00;1740.4970461572498;1740.4970461572498;0.0;1796.1067238928906;19.493711504455234;1.244262946324978;81.75999999999999;59.82244039407277;3.744262946324979;2.500000000000001
2021-02-19 00:00:00;1555.3541339682488;1555.3541339682488;0.0;1610.6218581835242;17.359324537616533;1.244262946324978;81.94;59.84919836917493;3.744262946324979;2.500000000000001
2021-02-19 01:00:00;1640.6494052727514;1640.6494052727514;0.0;1696.0918360080477;18.199814706406567;1.244262946324978;81.94;59.751236210906484;3.744262946324979;2.500000000000001
2021-02-19 02:00:00;1680.2140793115873;1680.2140793115873;0.0;1735.8765561247442;18.61673986106246;1.244262946324978;82.18;59.97933839012802;3.744262946324979;2.500000000000001
2021-02-19 03:00:00;1850.4192517189153;1850.4192517189153;0.0;1906.4410902444765;20.28004291686033;1.244262946324978;82.24000000000001;59.857673337420295;3.744262946324979;2.500000000000001
2021-02-19 04:00:00;2251.0758047290706;2251.0758047290706;0.0;2307.8939016021354;24.559412043357955;1.244262946324978;82.06;59.68574498809636;3.744262946324979;2.500000000000001
2021-02-19 05:00:00;3151.557509314256;3151.557509314256;0.0;3210.341414279711;34.55098732774354;1.244262946324978;81.88;59.75712993121431;3.744262946324979;2.500000000000001
2021-02-19 06:00:00;3181.359471577275;3181.359471577275;0.0;3240.1888359073887;35.0299449934566;1.244262946324978;81.82;59.796741542043264;3.744262946324979;2.500000000000001
2021-02-19 07:00:00;3106.854565919728;3106.854565919728;0.0;3165.527146662784;34.30329567977331;1.244262946324978;81.82;59.848439403680175;3.744262946324979;2.500000000000001
2021-02-19 08:00:00;3177.248856092722;3177.248856092722;0.0;3235.9604881500854;35.09216384571093;1.244262946324978;81.45999999999998;59.504477784830385;3.744262946324979;2.500000000000001
2021-02-19 09:00:00;3112.506662210991;3112.506662210991;0.0;3171.00670635574;34.921381482315645;1.244262946324978;81.10000000000002;59.479961940116766;3.744262946324979;2.500000000000001
2021-02-19 10:00:00;2954.7617929912176;2954.7617929912176;0.0;3012.7134823098672;33.720323135859275;1.244262946324978;80.44;59.16758422292554;3.744262946324979;2.500000000000001
2021-02-19 11:00:00;2832.9848092612956;2832.9848092612956;0.0;2890.575545384957;33.36768782804203;1.244262946324978;79.95999999999998;59.33428939465449;3.744262946324979;2.500000000000001
2021-02-19 12:00:00;2810.376424096246;2810.376424096246;0.0;2867.9207950905075;33.92033254798767;1.244262946324978;79.72000000000003;59.58935170581435;3.744262946324979;2.500000000000001
2021-02-19 13:00:00;2845.5735691827435;2845.5735691827435;0.0;2903.1778071760496;34.7822276568876;1.244262946324978;79.54000000000002;59.66683896928282;3.744262946324979;2.500000000000001
2021-02-19 14:00:00;2871.521829428991;2871.521829428991;0.0;2929.2339661823103;35.42238898389558;1.244262946324978;79.54000000000002;59.85085201701338;3.744262946324979;2.500000000000001
2021-02-19 15:00:00;2897.98391661081;2897.98391661081;0.0;2955.7899978297487;35.75889363381196;1.244262946324978;79.60000000000002;59.919314951418016;3.744262946324979;2.500000000000001
2021-02-19 16:00:00;3022.7154052202563;3022.7154052202563;0.0;3080.749714936121;37.185852111943255;1.244262946324978;79.48000000000002;59.75443785121803;3.744262946324979;2.500000000000001
2021-02-19 17:00:00;3139.7394897961626;3139.7394897961626;0.0;3198.2055558716775;38.832838630767256;1.244262946324978;79.77999999999997;60.170887193617034;3.744262946324979;2.500000000000001
2021-02-19 18:00:00;3228.5030929157583;3228.5030929157583;0.0;3287.186522187686;39.34618963771597;1.244262946324978;79.95999999999998;60.06827821270144;3.744262946324979;2.500000000000001
2021-02-19 19:00:00;3232.613708400312;3232.613708400312;0.0;3291.273474673218;39.02343232038219;1.244262946324978;79.95999999999998;59.87882069328987;3.744262946324979;2.500000000000001
2021-02-19 20:00:00;3185.4700870618294;3185.4700870618294;0.0;3244.0375680449047;38.4388927727697;1.244262946324978;80.01999999999998;59.926031588383466;3.744262946324979;2.500000000000001
2021-02-19 21:00:00;2905.9482341121347;2905.9482341121347;0.0;2963.8427933165185;34.969340481199595;1.244262946324978;80.01999999999998;59.84012683565072;3.744262946324979;2.500000000000001
2021-02-19 22:00:00;2444.0178190353395;2444.0178190353395;0.0;2500.68587997105;29.432360403071222;1.244262946324978;79.77999999999997;59.55051816982444;3.744262946324979;2.500000000000001
2021-02-19 23:00:00;1789.5307598539537;1789.5307598539537;0.0;1844.4009992173878;21.841745069287395;1.244262946324978;79.36000000000001;59.25432192076738;3.744262946324979;2.500000000000001
2021-02-20 00:00:00;1309.829900316624;1309.829900316624;0.0;1363.2560289793705;16.397438783530497;1.244262946324978;78.82;59.02515440919814;3.744262946324979;2.500000000000001
2021-02-20 01:00:00;1426.3213535642778;1426.3213535642778;0.0;1480.0773983711322;18.47152608680143;1.244262946324978;78.45999999999998;59.382021336593425;3.744262946324979;2.500000000000001
2021-02-20 02:00:00;1457.0750972216583;1457.0750972216583;0.0;1510.8605787875172;19.208888444948546;1.244262946324978;78.22000000000003;59.49279929465558;3.744262946324979;2.500000000000001
2021-02-20 03:00:00;1566.2275889147104;1566.2275889147104;0.0;1620.5001187499327;20.91333307568653;1.244262946324978;78.39999999999998;59.950843176897024;3.744262946324979;2.500000000000001
2021-02-20 04:00:00;1947.9700812072736;1947.9700812072736;0.0;2003.308538540017;25.742027871275845;1.244262946324978;78.63999999999999;60.110837268646435;3.744262946324979;2.500000000000001
2021-02-20 05:00:00;2935.584621840885;2935.584621840885;0.0;2993.455473756762;38.16910960480519;1.244262946324978;79.0;60.32711239190439;3.744262946324979;2.500000000000001
2021-02-20 06:00:00;2932.788826962941;2932.788826962941;0.0;2990.494458872593;37.24212483305802;1.244262946324978;78.94;59.82126030940822;3.744262946324979;2.500000000000001
2021-02-20 07:00:00;2891.7838354197675;2891.7838354197675;0.0;2949.487846425888;36.79902420606831;1.244262946324978;79.12;60.03636867539609;3.744262946324979;2.500000000000001
2021-02-20 08:00:00;2818.6272027802397;2818.6272027802397;0.0;2876.1104102001264;35.55263693642677;1.244262946324978;79.12;59.85875099252718;3.744262946324979;2.500000000000001
2021-02-20 09:00:00;2753.624971868049;2753.624971868049;0.0;2810.9804836549097;34.72907996382805;1.244262946324978;79.18;59.908511430939996;3.744262946324979;2.500000000000001
2021-02-20 10:00:00;2684.1960657324485;2684.1960657324485;0.0;2741.3997253540488;33.75973174270265;1.244262946324978;79.24000000000001;59.905894347235744;3.744262946324979;2.500000000000001
2021-02-20 11:00:00;2580.984638155026;2580.984638155026;0.0;2637.7636677096293;32.36955854999517;1.244262946324978;78.94;59.537851912861925;3.744262946324979;2.500000000000001
2021-02-20 12:00:00;2559.0842449444667;2559.0842449444667;0.0;2615.827612467059;32.59131642031886;1.244262946324978;78.82;59.71012146136718;3.744262946324979;2.500000000000001
2021-02-20 13:00:00;2576.674454384862;2576.674454384862;0.0;2633.528079862417;33.03870206547202;1.244262946324978;78.88;59.90133389009151;3.744262946324979;2.500000000000001
2021-02-20 14:00:00;2592.8667663862857;2592.8667663862857;0.0;2649.5869148303636;33.1515075478539;1.244262946324978;78.57999999999998;59.55057799166656;3.744262946324979;2.500000000000001
2021-02-20 15:00:00;2617.562954474789;2617.562954474789;0.0;2674.4847844739006;33.97838589436876;1.244262946324978;78.69999999999999;59.95920126044189;3.744262946324979;2.500000000000001
2021-02-20 16:00:00;2733.8214248159475;2733.8214248159475;0.0;2791.1236532794474;35.287040749542044;1.244262946324978;78.94;60.10721502668241;3.744262946324979;2.500000000000001
2021-02-20 17:00:00;2834.7030233284177;2834.7030233284177;0.0;2892.2471771895334;36.12080573319224;1.244262946324978;79.06;59.995356609434;3.744262946324979;2.500000000000001
2021-02-20 18:00:00;2906.5782499822194;2906.5782499822194;0.0;2964.2926718950926;36.78142638106461;1.244262946324978;79.12;59.931402956841964;3.744262946324979;2.500000000000001
2021-02-20 19:00:00;2908.7915875939243;2908.7915875939243;0.0;2966.522969505748;36.67985513260735;1.244262946324978;79.18;59.92379001263913;3.744262946324979;2.500000000000001
2021-02-20 20:00:00;2862.1950062948627;2862.1950062948627;0.0;2919.8569714045125;35.97886978564202;1.244262946324978;79.30000000000001;59.977435257067725;3.744262946324979;2.500000000000001
2021-02-20 21:00:00;2616.6310228488073;2616.6310228488073;0.0;2673.728490954893;32.69722596386052;1.244262946324978;79.42000000000002;59.95039660430069;3.744262946324979;2.500000000000001
2021-02-20 22:00:00;2216.599372396363;2216.599372396363;0.0;2272.9185344425596;27.55319672536721;1.244262946324978;79.84000000000003;60.19904563005048;3.744262946324979;2.500000000000001
2021-02-20 23:00:00;1624.1238411787947;1624.1238411787947;0.0;1678.9834501558748;19.81240928300401;1.244262946324978;80.01999999999998;59.84284947718305;3.744262946324979;2.500000000000001
2021-02-21 00:00:00;1351.503824768069;1351.503824768069;0.0;1405.5260614288009;16.4087047840002;1.244262946324978;79.84000000000003;59.44539441411234;3.744262946324979;2.500000000000001
2021-02-21 01:00:00;1482.8810048224605;1482.8810048224605;0.0;1537.2713729553693;18.22177005899727;1.244262946324978;79.72000000000003;59.63320314240957;3.744262946324979;2.500000000000001
2021-02-21 02:00:00;1511.7715316211506;1511.7715316211506;0.0;1566.1790314638538;18.65703212772623;1.244262946324978;79.60000000000002;59.61291058281512;3.744262946324979;2.500000000000001
2021-02-21 03:00:00;1629.8242014709747;1629.8242014709747;0.0;1684.6123120190218;20.228331755244977;1.244262946324978;79.65999999999997;59.83146572532661;3.744262946324979;2.500000000000001
2021-02-21 04:00:00;2056.9556968136876;2056.9556968136876;0.0;2112.7858852711734;25.425027546265586;1.244262946324978;79.65999999999997;59.87460321006472;3.744262946324979;2.500000000000001
2021-02-21 05:00:00;3131.6334824718865;3131.6334824718865;0.0;3190.0842115547107;38.56584578966132;1.244262946324978;79.77999999999997;60.08527155980079;3.744262946324979;2.500000000000001
2021-02-21 06:00:00;3133.127820064922;3133.127820064922;0.0;3191.565970437241;38.177246700075756;1.244262946324978;79.89999999999998;59.995561484626194;3.744262946324979;2.500000000000001
2021-02-21 07:00:00;3110.712756169386;3110.712756169386;0.0;3169.074147976951;37.66981265384774;1.244262946324978;79.89999999999998;59.86959871455679;3.744262946324979;2.500000000000001
2021-02-21 08:00:00;3009.346856108461;3009.346856108461;0.0;3067.511690614402;36.43542648772108;1.244262946324978;80.01999999999998;59.974676073768535;3.744262946324979;2.500000000000001
2021-02-21 09:00:00;2940.109214297805;2940.109214297805;0.0;2997.8942553101247;35.40349516602183;1.244262946324978;79.60000000000002;59.43859098783395;3.744262946324979;2.500000000000001
2021-02-21 10:00:00;2868.1319535665857;2868.1319535665857;0.0;2925.81577062149;35.244163357385794;1.244262946324978;79.54000000000002;59.77437822980863;3.744262946324979;2.500000000000001
2021-02-21 11:00:00;2750.079283716763;2750.079283716763;0.0;2807.5582455719177;33.92900342374049;1.244262946324978;79.65999999999997;59.95808772756459;3.744262946324979;2.500000000000001
2021-02-21 12:00:00;2727.415163555721;2727.415163555721;0.0;2784.7219338826203;33.4721787754842;1.244262946324978;79.48000000000002;59.67163806682248;3.744262946324979;2.500000000000001
2021-02-21 13:00:00;2757.4264435491878;2757.4264435491878;0.0;2814.7908048096197;34.13540772853763;1.244262946324978;79.36000000000001;59.72677070948981;3.744262946324979;2.500000000000001
2021-02-21 14:00:00;2779.966035577476;2779.966035577476;0.0;2837.355244849165;34.62666270441423;1.244262946324978;79.24000000000001;59.73015643378727;3.744262946324979;2.500000000000001
2021-02-21 15:00:00;2805.618830924589;2805.618830924589;0.0;2863.130849164897;35.16054806931112;1.244262946324978;79.30000000000001;59.911854517002325;3.744262946324979;2.500000000000001
2021-02-21 16:00:00;2929.3997948810515;2929.3997948810515;0.0;2987.256262997652;36.60818229021416;1.244262946324978;79.42000000000002;59.99124263774104;3.744262946324979;2.500000000000001
2021-02-21 17:00:00;3047.0788803326154;3047.0788803326154;0.0;3105.4048100669065;37.8334141187168;1.244262946324978;79.95999999999998;60.41690258577023;3.744262946324979;2.500000000000001
2021-02-21 18:00:00;3142.7164862869;3142.7164862869;0.0;3201.332933508905;37.986017681258126;1.244262946324978;80.44;60.37413962417014;3.744262946324979;2.500000000000001
2021-02-21 19:00:00;2970.7431349550384;2970.7431349550384;0.0;3029.068875739431;35.0523704817334;1.244262946324978;80.98000000000002;60.404875828244144;3.744262946324979;2.500000000000001
2021-02-21 20:00:00;2870.373459956139;2870.373459956139;0.0;2928.5311712386842;33.01822492597903;1.244262946324978;81.39999999999998;60.28228915853123;3.744262946324979;2.500000000000001
2021-02-21 21:00:00;2614.343619016016;2614.343619016016;0.0;2671.785844906185;29.48772784085965;1.244262946324978;81.27999999999997;59.70697510247095;3.744262946324979;2.500000000000001
2021-02-21 22:00:00;2242.7516708811313;2242.7516708811313;0.0;2299.5662986130646;25.438149808889367;1.244262946324978;81.69999999999999;60.17658774331403;3.744262946324979;2.500000000000001
2021-02-21 23:00:00;1606.4129125134139;1606.4129125134139;0.0;1661.8163514724943;17.918598737380712;1.244262946324978;82.0;59.91844297238606;3.744262946324979;2.500000000000001
2021-02-22 00:00:00;1507.547067615482;1507.547067615482;0.0;1562.89201984905;16.669838267908048;1.244262946324978;82.36000000000001;60.03721908259371;3.744262946324979;2.500000000000001
2021-02-22 01:00:00;1590.4323277950655;1590.4323277950655;0.0;1646.0205538913874;17.32832681860904;1.244262946324978;82.60000000000002;59.98329500644286;3.744262946324979;2.500000000000001
2021-02-22 02:00:00;1656.4359040483323;1656.4359040483323;0.0;1711.9237265618983;17.836646152356586;1.244262946324978;82.30000000000001;59.44812057182679;3.744262946324979;2.500000000000001
2021-02-22 03:00:00;1828.4259921698256;1828.4259921698256;0.0;1884.362919397948;19.921556301148485;1.244262946324978;82.24000000000001;59.71877569555011;3.744262946324979;2.500000000000001
2021-02-22 04:00:00;2223.9397298720937;2223.9397298720937;0.0;2280.7842275627454;24.262925460228136;1.244262946324978;82.24000000000001;59.85836821385885;3.744262946324979;2.500000000000001
2021-02-22 05:00:00;3087.444209200891;3087.444209200891;0.0;3146.159236919611;33.590580078103834;1.244262946324978;82.18;59.8795356776169;3.744262946324979;2.500000000000001
2021-02-22 06:00:00;3129.584954039516;3129.584954039516;0.0;3188.3504620651565;34.00988923334655;1.244262946324978;82.12;59.79910806212973;3.744262946324979;2.500000000000001
2021-02-22 07:00:00;3069.92787550291;3069.92787550291;0.0;3128.465073297256;33.442905519134655;1.244262946324978;81.82;59.54703582608391;3.744262946324979;2.500000000000001
2021-02-22 08:00:00;3112.068620341534;3112.068620341534;0.0;3170.4436891539503;34.35717319814258;1.244262946324978;80.92000000000002;58.9488226658454;3.744262946324979;2.500000000000001
2021-02-22 09:00:00;2989.2004245469916;2989.2004245469916;0.0;3047.295117820343;34.37025678861826;1.244262946324978;80.5;59.390281178691794;3.744262946324979;2.500000000000001
2021-02-22 10:00:00;2922.181408659059;2922.181408659059;0.0;2979.915850239133;34.32877163448975;1.244262946324978;79.84000000000003;59.1720954964311;3.744262946324979;2.500000000000001
2021-02-22 11:00:00;2808.452169576506;2808.452169576506;0.0;2865.777730072265;34.07872484196801;1.244262946324978;79.24000000000001;59.217888429402194;3.744262946324979;2.500000000000001
2021-02-22 12:00:00;2782.3045989838656;2782.3045989838656;0.0;2839.754746326519;34.827611973431864;1.244262946324978;79.30000000000001;59.88632090611094;3.744262946324979;2.500000000000001
2021-02-22 13:00:00;2812.133138252168;2812.133138252168;0.0;2869.7941746080623;35.14397995937213;1.244262946324978;79.60000000000002;60.157571223363504;3.744262946324979;2.500000000000001
2021-02-22 14:00:00;2837.3921991644756;2837.3921991644756;0.0;2895.011582540933;34.933888316763706;1.244262946324978;79.54000000000002;59.808773238655306;3.744262946324979;2.500000000000001
2021-02-22 15:00:00;2865.0629292091144;2865.0629292091144;0.0;2922.84705113247;35.35410986260181;1.244262946324978;79.72000000000003;60.03583973518448;3.744262946324979;2.500000000000001
2021-02-22 16:00:00;2983.2347166933296;2983.2347166933296;0.0;3041.030713474161;36.490439809098405;1.244262946324978;79.24000000000001;59.39768142101076;3.744262946324979;2.500000000000001
2021-02-22 17:00:00;3096.7100958672163;3096.7100958672163;0.0;3155.002496510171;38.752903338665504;1.244262946324978;79.48000000000002;60.09587633749851;3.744262946324979;2.500000000000001
2021-02-22 18:00:00;3178.579916412132;3178.579916412132;0.0;3237.041977009227;39.33195377117635;1.244262946324978;79.54000000000002;59.94462762861525;3.744262946324979;2.500000000000001
2021-02-22 19:00:00;3177.0567569601358;3177.0567569601358;0.0;3235.4431402961195;39.17064493106554;1.244262946324978;79.42000000000002;59.753650206982854;3.744262946324979;2.500000000000001
2021-02-22 20:00:00;3116.2573088345293;3116.2573088345293;0.0;3174.4400957338157;38.64242614823572;1.244262946324978;79.24000000000001;59.68069315126786;3.744262946324979;2.500000000000001
2021-02-22 21:00:00;2840.946237885806;2840.946237885806;0.0;2898.443888267328;35.558128592920085;1.244262946324978;79.12;59.71218201319789;3.744262946324979;2.500000000000001
2021-02-22 22:00:00;2412.684571965571;2412.684571965571;0.0;2469.2345167889625;30.417309682016764;1.244262946324978;79.24000000000001;59.91176267941171;3.744262946324979;2.500000000000001
2021-02-22 23:00:00;1767.372684135554;1767.372684135554;0.0;1822.1032236354727;22.193600871999966;1.244262946324978;78.94;59.39228877604421;3.744262946324979;2.500000000000001
2021-02-23 00:00:00;1257.8348967156337;1257.8348967156337;0.0;1311.4758066142826;16.101074559931636;1.244262946324978;79.12;59.726502797705336;3.744262946324979;2.500000000000001
2021-02-23 01:00:00;1367.5803980824126;1367.5803980824126;0.0;1421.4494325511057;17.469306560569784;1.244262946324978;79.0;59.62657267418416;3.744262946324979;2.500000000000001
2021-02-23 02:00:00;1390.185032761461;1390.185032761461;0.0;1444.135670861001;17.832203086234045;1.244262946324978;79.0;59.71792785598586;3.744262946324979;2.500000000000001
2021-02-23 03:00:00;1496.5398389263821;1496.5398389263821;0.0;1550.8494833183568;19.192799829828356;1.244262946324978;79.12;59.88102078620682;3.744262946324979;2.500000000000001
2021-02-23 04:00:00;1877.7670027885306;1877.7670027885306;0.0;1933.041471652203;23.902199374544796;1.244262946324978;79.18;59.92453475059068;3.744262946324979;2.500000000000001
2021-02-23 05:00:00;2847.2797841729043;2847.2797841729043;0.0;2904.8649813224706;35.990120364481456;1.244262946324978;79.12;59.90265611900912;3.744262946324979;2.500000000000001
2021-02-23 06:00:00;2845.1323438783943;2845.1323438783943;0.0;2902.6810275708417;35.881687575557756;1.244262946324978;79.12;59.859073965830135;3.744262946324979;2.500000000000001
2021-02-23 07:00:00;2804.3309782827137;2804.3309782827137;0.0;2861.7492115676537;35.36505868861603;1.244262946324978;79.06;59.793275013158905;3.744262946324979;2.500000000000001
2021-02-23 08:00:00;2735.6128888584067;2735.6128888584067;0.0;2792.7871215270166;34.60726533983624;1.244262946324978;78.88;59.665846321007336;3.744262946324979;2.500000000000001
2021-02-23 09:00:00;2675.258514265347;2675.258514265347;0.0;2732.239179736293;34.16532847099949;1.244262946324978;78.69999999999999;59.65925995312347;3.744262946324979;2.500000000000001
2021-02-23 10:00:00;2607.218563881412;2607.218563881412;0.0;2663.9542305323553;33.62354419197858;1.244262946324978;78.45999999999998;59.595991697605314;3.744262946324979;2.500000000000001
2021-02-23 11:00:00;2508.210263987182;2508.210263987182;0.0;2564.8296407387584;32.77082242673698;1.244262946324978;78.57999999999998;59.945321991822084;3.744262946324979;2.500000000000001
2021-02-23 12:00:00;2491.030741631106;2491.030741631106;0.0;2547.3222124345834;32.37519453199726;1.244262946324978;78.10000000000002;59.366358474681135;3.744262946324979;2.500000000000001
2021-02-23 13:00:00;2494.1953904861716;2494.1953904861716;0.0;2550.4939204135617;33.234677500095025;1.244262946324978;77.86000000000001;59.58810741913811;3.744262946324979;2.500000000000001
2021-02-23 14:00:00;2504.819568785324;2504.819568785324;0.0;2561.0839044181494;33.838455499896334;1.244262946324978;77.62;59.59961836626411;3.744262946324979;2.500000000000001
2021-02-23 15:00:00;2356.5331652907685;2356.5331652907685;0.0;2412.417819562621;32.2663589834513;1.244262946324978;77.5;59.69863618859051;3.744262946324979;2.500000000000001
2021-02-23 16:00:00;2511.6009591890393;2511.6009591890393;0.0;2567.8593709601923;34.6577299439854;1.244262946324978;77.38;59.739055560995894;3.744262946324979;2.500000000000001
2021-02-23 17:00:00;2733.0133558703164;2733.0133558703164;0.0;2790.2005537631867;37.94654236573055;1.244262946324978;78.04000000000002;60.53291177101636;3.744262946324979;2.500000000000001
2021-02-23 18:00:00;2799.470981826717;2799.470981826717;0.0;2856.772090057634;37.48211573890717;1.244262946324978;78.27999999999997;60.133110008407016;3.744262946324979;2.500000000000001
2021-02-23 19:00:00;2796.758425665232;2796.758425665232;0.0;2853.9858305524585;36.91365743691911;1.244262946324978;78.27999999999997;59.87162534877393;3.744262946324979;2.500000000000001
2021-02-23 20:00:00;2749.0626464924394;2749.0626464924394;0.0;2806.2909003025075;36.26375924172592;1.244262946324978;78.51999999999998;60.09486940010288;3.744262946324979;2.500000000000001
