Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-02-23 21:00:00;2518.8344422863347;2518.8344422863347;0.0;2575.5593044860107;32.81917702095955;1.244262946324978;78.75999999999999;60.07493652511846;3.744262946324979;2.500000000000001
2021-02-23 22:00:00;2146.536109122412;2146.536109122412;0.0;2202.272927214577;27.637229610271437;1.244262946324978;78.75999999999999;59.78737849089708;3.744262946324979;2.500000000000001
2021-02-23 23:00:00;1573.5086200085414;1573.5086200085414;0.0;1627.8296702817215;20.288671236309078;1.244262946324978;78.82;59.71680253526904;3.744262946324979;2.500000000000001
2021-02-24 00:00:00;1179.175484223264;1179.175484223264;0.0;1232.5839620106615;15.229966413612583;1.244262946324978;79.0;59.73059625102036;3.744262946324979;2.500000000000001
2021-02-24 01:00:00;1263.274174239008;1263.274174239008;0.0;1317.2456383263554;16.263112811557463;1.244262946324978;79.48000000000002;60.19525927900196;3.744262946324979;2.500000000000001
2021-02-24 02:00:00;1282.6896810933329;1282.6896810933329;0.0;1336.5702086665908;16.091789152790138;1.244262946324978;79.54000000000002;59.76401368537097;3.744262946324979;2.500000000000001
2021-02-24 03:00:00;1373.8581480614673;1373.8581480614673;0.0;1428.1931411321352;17.166825113786587;1.244262946324978;79.89999999999998;60.0916787915109;3.744262946324979;2.500000000000001
2021-02-24 04:00:00;1739.1651302879498;1739.1651302879498;0.0;1794.271231671765;21.31852018452807;1.244262946324978;79.84000000000003;59.80073684221429;3.744262946324979;2.500000000000001
2021-02-24 05:00:00;2651.9049905592;2651.9049905592;0.0;2709.296772014811;32.443798431527846;1.244262946324978;80.01999999999998;60.13728924512526;3.744262946324979;2.500000000000001
2021-02-24 06:00:00;2655.4926385648914;2655.4926385648914;0.0;2712.564710193731;32.02833451054404;1.244262946324978;79.54000000000002;59.37508195502028;3.744262946324979;2.500000000000001
2021-02-24 07:00:00;2620.6713490978955;2620.6713490978955;0.0;2677.591053186533;32.333592259360245;1.244262946324978;79.18;59.462992554111565;3.744262946324979;2.500000000000001
2021-02-24 08:00:00;2555.2495325235395;2555.2495325235395;0.0;2611.7562332947746;32.126203141349556;1.244262946324978;78.51999999999998;59.16362852102293;3.744262946324979;2.500000000000001
2021-02-24 09:00:00;2500.5906599662553;2500.5906599662553;0.0;2557.0114955296285;32.543766908358535;1.244262946324978;78.27999999999997;59.572507946152314;3.744262946324979;2.500000000000001
2021-02-24 10:00:00;2313.3998493164054;2313.3998493164054;0.0;2368.915851421004;30.535300434644267;1.244262946324978;77.38;58.90867089423682;3.744262946324979;2.500000000000001
2021-02-24 11:00:00;2240.380660494706;2240.380660494706;0.0;2295.662016642009;31.0812944335955;1.244262946324978;76.84000000000003;59.25430402435967;3.744262946324979;2.500000000000001
2021-02-24 12:00:00;2186.776978527331;2186.776978527331;0.0;2241.9787023675462;31.342281972463283;1.244262946324978;76.65999999999997;59.62855176615267;3.744262946324979;2.500000000000001
2021-02-24 13:00:00;2140.5596306893176;2140.5596306893176;0.0;2195.6290517595316;31.045879305285393;1.244262946324978;76.54000000000002;59.70141035314441;3.744262946324979;2.500000000000001
2021-02-24 14:00:00;2130.957396321147;2130.957396321147;0.0;2186.075252264907;31.14397559503588;1.244262946324978;76.60000000000002;59.88748665712791;3.744262946324979;2.500000000000001
2021-02-24 15:00:00;2212.734667039091;2212.734667039091;0.0;2268.2924246626153;32.23805780819718;1.244262946324978;77.01999999999998;60.26745156383623;3.744262946324979;2.500000000000001
2021-02-24 16:00:00;2351.8087867890927;2351.8087867890927;0.0;2407.6036189531833;33.43299702835002;1.244262946324978;77.01999999999998;59.8740960175503;3.744262946324979;2.500000000000001
2021-02-24 17:00:00;2505.8666129158005;2505.8666129158005;0.0;2561.9211020539115;35.56484084489476;1.244262946324978;76.77999999999997;59.62875736025393;3.744262946324979;2.500000000000001
2021-02-24 18:00:00;2661.507224927373;2661.507224927373;0.0;2718.053759637213;38.261688744672774;1.244262946324978;76.84000000000003;59.926066551451356;3.744262946324979;2.500000000000001
2021-02-24 19:00:00;2792.4563771350736;2792.4563771350736;0.0;2849.2612936006612;40.00248262205983;1.244262946324978;76.72000000000003;59.76116390712997;3.744262946324979;2.500000000000001
2021-02-24 20:00:00;2768.081474508178;2768.081474508178;0.0;2824.545069682258;39.90120190689422;1.244262946324978;76.12;59.2656021689279;3.744262946324979;2.500000000000001
2021-02-24 21:00:00;2521.905509882417;2521.905509882417;0.0;2577.810534936;37.658559958073006;1.244262946324978;76.0;59.70186184061919;3.744262946324979;2.500000000000001
2021-02-24 22:00:00;2107.4266461661764;2107.4266461661764;0.0;2162.206295591842;31.77133169347872;1.244262946324978;75.88;59.67636624216067;3.744262946324979;2.500000000000001
2021-02-24 23:00:00;1552.607433992045;1552.607433992045;0.0;1605.9722846420436;23.63465700777054;1.244262946324978;75.94;59.761455358523506;3.744262946324979;2.500000000000001
2021-02-25 00:00:00;1178.6603817742084;1178.6603817742084;0.0;1231.2811151411106;17.964736845619296;1.244262946324978;76.36000000000001;60.04124327169421;3.744262946324979;2.500000000000001
2021-02-25 01:00:00;1320.2289139178388;1320.2289139178388;0.0;1373.1967582961718;19.730263318708193;1.244262946324978;76.42000000000002;59.848928249116625;3.744262946324979;2.500000000000001
2021-02-25 02:00:00;1190.1884129305008;1190.1884129305008;0.0;1242.9481981371189;17.670513378085484;1.244262946324978;76.72000000000003;59.97232318702629;3.744262946324979;2.500000000000001
2021-02-25 03:00:00;1315.7038923424711;1315.7038923424711;0.0;1368.979461734244;19.23440696108815;1.244262946324978;77.07999999999998;60.13393602472337;3.744262946324979;2.500000000000001
2021-02-25 04:00:00;1900.8322774810208;1900.8322774810208;0.0;1955.7599322370565;27.15177284903372;1.244262946324978;77.44;60.289844490368864;3.744262946324979;2.500000000000001
2021-02-25 05:00:00;2722.3391706280345;2722.3391706280345;0.0;2779.4871650910122;37.84987536940465;1.244262946324978;77.98000000000002;60.49559214142238;3.744262946324979;2.500000000000001
2021-02-25 06:00:00;2713.7200819130494;2713.7200819130494;0.0;2770.793935946192;36.4529660621627;1.244262946324978;78.22000000000003;60.12235492039383;3.744262946324979;2.500000000000001
2021-02-25 07:00:00;2658.988868572894;2658.988868572894;0.0;2715.953239002876;35.22129222639617;1.244262946324978;78.39999999999998;60.04020987818001;3.744262946324979;2.500000000000001
2021-02-25 08:00:00;2608.5671995902317;2608.5671995902317;0.0;2665.485163948849;34.21773112509579;1.244262946324978;78.63999999999999;60.09291040982339;3.744262946324979;2.500000000000001
2021-02-25 09:00:00;2552.327645724955;2552.327645724955;0.0;2608.9160375479214;33.060800776803816;1.244262946324978;78.39999999999998;59.61126922109264;3.744262946324979;2.500000000000001
2021-02-25 10:00:00;2484.883276530195;2484.883276530195;0.0;2541.463491527483;32.58060690217712;1.244262946324978;78.57999999999998;60.007284122041426;3.744262946324979;2.500000000000001
2021-02-25 11:00:00;2389.642346229611;2389.642346229611;0.0;2446.007101595656;31.06487303162244;1.244262946324978;78.69999999999999;59.95269520193352;3.744262946324979;2.500000000000001
2021-02-25 12:00:00;2366.8017611349;2366.8017611349;0.0;2423.145875963884;30.582100775739416;1.244262946324978;78.82;59.9547330744918;3.744262946324979;2.500000000000001
2021-02-25 13:00:00;2381.4542119503753;2381.4542119503753;0.0;2437.6692932588076;30.579554978280985;1.244262946324978;78.57999999999998;59.60008184265166;3.744262946324979;2.500000000000001
2021-02-25 14:00:00;2397.399526073097;2397.399526073097;0.0;2453.68577009179;31.155497404396748;1.244262946324978;78.51999999999998;59.768545319053146;3.744262946324979;2.500000000000001
2021-02-25 15:00:00;2417.0079528996885;2417.0079528996885;0.0;2473.2621807291007;31.519976141600633;1.244262946324978;78.34000000000003;59.65750020535586;3.744262946324979;2.500000000000001
2021-02-25 16:00:00;2519.359631390136;2519.359631390136;0.0;2575.8551945611066;33.16501003539652;1.244262946324978;78.22000000000003;59.72765354229301;3.744262946324979;2.500000000000001
2021-02-25 17:00:00;2605.227302713175;2605.227302713175;0.0;2661.872926997973;34.50829741411357;1.244262946324978;78.04000000000002;59.67400353465018;3.744262946324979;2.500000000000001
2021-02-25 18:00:00;2661.5745951873896;2661.5745951873896;0.0;2718.3754986508225;35.587329239692906;1.244262946324978;77.98000000000002;59.79284531850658;3.744262946324979;2.500000000000001
2021-02-25 19:00:00;2657.911482483521;2657.911482483521;0.0;2714.718021356426;35.657294789134745;1.244262946324978;77.98000000000002;59.852953697731266;3.744262946324979;2.500000000000001
2021-02-25 20:00:00;2606.1969501936105;2606.1969501936105;0.0;2662.936832364609;34.968722841059865;1.244262946324978;78.10000000000002;59.968580616562974;3.744262946324979;2.500000000000001
2021-02-25 21:00:00;2378.6530081180044;2378.6530081180044;0.0;2434.723178540935;31.71964100914639;1.244262946324978;77.98000000000002;59.70438349086163;3.744262946324979;2.500000000000001
2021-02-25 22:00:00;2044.0168887587101;2044.0168887587101;0.0;2099.3800400379937;27.452564416231514;1.244262946324978;78.15999999999997;59.95214215085508;3.744262946324979;2.500000000000001
2021-02-25 23:00:00;1499.075004753778;1499.075004753778;0.0;1553.0976989058975;19.985173858608434;1.244262946324978;78.34000000000003;59.837025293733745;3.744262946324979;2.500000000000001
2021-02-26 00:00:00;1148.7151612996809;1148.7151612996809;0.0;1201.7212239142755;15.239895889845373;1.244262946324978;78.27999999999997;59.50532443790377;3.744262946324979;2.500000000000001
2021-02-26 01:00:00;1242.710978794904;1242.710978794904;0.0;1295.8152737272294;16.62957441113715;1.244262946324978;77.92000000000002;59.36706301570149;3.744262946324979;2.500000000000001
2021-02-26 02:00:00;1261.1690688900171;1261.1690688900171;0.0;1314.4731457824219;17.17537412860721;1.244262946324978;77.98000000000002;59.75799247507621;3.744262946324979;2.500000000000001
2021-02-26 03:00:00;1360.6822502723664;1360.6822502723664;0.0;1414.2387114202165;18.474412159085627;1.244262946324978;77.98000000000002;59.75352005468278;3.744262946324979;2.500000000000001
2021-02-26 04:00:00;1694.3322918829456;1694.3322918829456;0.0;1748.651161304292;22.96611381645838;1.244262946324978;77.80000000000001;59.67131188482176;3.744262946324979;2.500000000000001
2021-02-26 05:00:00;2535.981073937291;2535.981073937291;0.0;2592.4851141209356;34.57015440831391;1.244262946324978;77.80000000000001;59.94476125230909;3.744262946324979;2.500000000000001
2021-02-26 06:00:00;2527.3539231319673;2527.3539231319673;0.0;2583.82250798156;34.27661941458408;1.244262946324978;77.86000000000001;59.91202713275891;3.744262946324979;2.500000000000001
2021-02-26 07:00:00;2467.365130322849;2467.365130322849;0.0;2523.730043249871;33.350900904753836;1.244262946324978;77.98000000000002;59.96285235976842;3.744262946324979;2.500000000000001
2021-02-26 08:00:00;2431.4521072030107;2431.4521072030107;0.0;2487.630060097282;32.65958001686951;1.244262946324978;77.86000000000001;59.72465131683265;3.744262946324979;2.500000000000001
2021-02-26 09:00:00;2382.0967793399896;2382.0967793399896;0.0;2438.016513091487;32.1999783306978;1.244262946324978;77.56;59.532654881843825;3.744262946324979;2.500000000000001
2021-02-26 10:00:00;2202.9329265689444;2202.9329265689444;0.0;2258.271023700355;30.279847082969;1.244262946324978;77.19999999999999;59.442856920703036;3.744262946324979;2.500000000000001
2021-02-26 11:00:00;2128.6993033603367;2128.6993033603367;0.0;2183.7833319552756;29.893567157615234;1.244262946324978;76.89999999999998;59.50667890088687;3.744262946324979;2.500000000000001
2021-02-26 12:00:00;2080.547763981782;2080.547763981782;0.0;2135.4229831348803;29.751538858110706;1.244262946324978;76.60000000000002;59.510664015453585;3.744262946324979;2.500000000000001
2021-02-26 13:00:00;2051.857471768725;2051.857471768725;0.0;2106.4300297862897;29.878879009344335;1.244262946324978;76.06;59.274532268226096;3.744262946324979;2.500000000000001
2021-02-26 14:00:00;2046.6410550027147;2046.6410550027147;0.0;2101.3634891285046;30.789861041522254;1.244262946324978;76.06;59.810344322958485;3.744262946324979;2.500000000000001
2021-02-26 15:00:00;2129.200881895531;2129.200881895531;0.0;2184.113407332121;32.07224394413058;1.244262946324978;76.0;59.78576183657049;3.744262946324979;2.500000000000001
2021-02-26 16:00:00;2251.2850973615787;2251.2850973615787;0.0;2306.6382211138753;34.01766512192905;1.244262946324978;76.18;60.03545937714432;3.744262946324979;2.500000000000001
2021-02-26 17:00:00;2384.7049877229947;2384.7049877229947;0.0;2440.4869159623922;35.62920284298899;1.244262946324978;76.42000000000002;60.11123452228122;3.744262946324979;2.500000000000001
2021-02-26 18:00:00;2527.454238839006;2527.454238839006;0.0;2583.633295461386;37.192173641357414;1.244262946324978;76.60000000000002;60.06020884486247;3.744262946324979;2.500000000000001
2021-02-26 19:00:00;2652.547925516213;2652.547925516213;0.0;2709.02828576072;38.58034900948418;1.244262946324978;76.65999999999997;59.941469679126726;3.744262946324979;2.500000000000001
2021-02-26 20:00:00;2678.12843081107;2678.12843081107;0.0;2734.8710015153156;38.780980041639715;1.244262946324978;77.07999999999998;60.289301013888974;3.744262946324979;2.500000000000001
2021-02-26 21:00:00;2444.493149118035;2444.493149118035;0.0;2500.5255956667916;34.55414190949654;1.244262946324978;77.07999999999998;59.8501339358134;3.744262946324979;2.500000000000001
2021-02-26 22:00:00;2034.4025387439985;2034.4025387439985;0.0;2089.4443372614546;28.75778788138447;1.244262946324978;77.19999999999999;59.90079920545463;3.744262946324979;2.500000000000001
2021-02-26 23:00:00;1502.5286600250301;1502.5286600250301;0.0;1556.257459549133;21.1442432265557;1.244262946324978;77.38;59.85572701474263;3.744262946324979;2.500000000000001
2021-02-27 00:00:00;1063.761118182077;1063.761118182077;0.0;1116.4531167038874;14.88809388216111;1.244262946324978;77.68;59.82531875283979;3.744262946324979;2.500000000000001
2021-02-27 01:00:00;1129.6030228516804;1129.6030228516804;0.0;1182.5805498622321;15.663560602656704;1.244262946324978;77.86000000000001;59.88408732414973;3.744262946324979;2.500000000000001
2021-02-27 02:00:00;1152.1877978974092;1152.1877978974092;0.0;1205.022524342385;15.79202573148521;1.244262946324978;77.68;59.51196192041402;3.744262946324979;2.500000000000001
2021-02-27 03:00:00;1233.6933368729215;1233.6933368729215;0.0;1287.066364516034;17.06280447474099;1.244262946324978;78.04000000000002;60.080210742761324;3.744262946324979;2.500000000000001
2021-02-27 04:00:00;1526.1115331303174;1526.1115331303174;0.0;1580.415412441944;20.672288247716782;1.244262946324978;78.45999999999998;60.257400490663656;3.744262946324979;2.500000000000001
2021-02-27 05:00:00;2295.9973727939823;2295.9973727939823;0.0;2352.29777347293;30.272871171039046;1.244262946324978;78.82;60.31924745222926;3.744262946324979;2.500000000000001
2021-02-27 06:00:00;2292.901072989328;2292.901072989328;0.0;2349.034697129419;29.474205166258592;1.244262946324978;78.82;59.84428980350344;3.744262946324979;2.500000000000001
2021-02-27 07:00:00;2256.291881181332;2256.291881181332;0.0;2312.363971776011;28.977542736028084;1.244262946324978;78.88;59.88036102307808;3.744262946324979;2.500000000000001
2021-02-27 08:00:00;2207.843896002591;2207.843896002591;0.0;2263.09108542042;28.273463096328058;1.244262946324978;77.68;58.62215735162755;3.744262946324979;2.500000000000001
2021-02-27 09:00:00;2099.4734028396197;2099.4734028396197;0.0;2154.2225436013414;28.63560723236887;1.244262946324978;76.72000000000003;58.80837950364429;3.744262946324979;2.500000000000001
2021-02-27 10:00:00;2028.2585073325245;2028.2585073325245;0.0;2082.473005932189;29.275037791006046;1.244262946324978;75.63999999999999;58.70315060243371;3.744262946324979;2.500000000000001
2021-02-27 11:00:00;1969.6109463266805;1969.6109463266805;0.0;2023.5296912519857;30.38701431322277;1.244262946324978;74.86000000000001;59.004780442553226;3.744262946324979;2.500000000000001
2021-02-27 12:00:00;1966.241443598084;1966.241443598084;0.0;2020.0722107456834;31.95435535062853;1.244262946324978;74.32;59.268231040511125;3.744262946324979;2.500000000000001
2021-02-27 13:00:00;1880.3646578395276;1880.3646578395276;0.0;1933.7945340962647;31.72646135196447;1.244262946324978;73.77999999999997;59.267594569243954;3.744262946324979;2.500000000000001
2021-02-27 14:00:00;1751.503945381035;1751.503945381035;0.0;1804.9339730992908;30.72491517220209;1.244262946324978;74.07999999999998;60.09310429458674;3.744262946324979;2.500000000000001
2021-02-27 15:00:00;1729.9209143897554;1729.9209143897554;0.0;1783.2081639910823;29.79708872676714;1.244262946324978;74.07999999999998;59.831179376211026;3.744262946324979;2.500000000000001
2021-02-27 16:00:00;2069.785351771444;2069.785351771444;0.0;2124.3403712368618;35.63488927150058;1.244262946324978;74.62;60.426176563891204;3.744262946324979;2.500000000000001
2021-02-27 17:00:00;2172.5096511729835;2172.5096511729835;0.0;2227.4816471499566;35.98625927506872;1.244262946324978;75.15999999999997;60.42235335890075;3.744262946324979;2.500000000000001
2021-02-27 18:00:00;2282.33722659697;2282.33722659697;0.0;2337.6110561939568;36.43894932484137;1.244262946324978;75.46000000000004;60.185847717592424;3.744262946324979;2.500000000000001
2021-02-27 19:00:00;2371.9477856493763;2371.9477856493763;0.0;2427.434898447862;37.09204541175955;1.244262946324978;75.57999999999998;59.998203857709086;3.744262946324979;2.500000000000001
2021-02-27 20:00:00;2365.2087801921834;2365.2087801921834;0.0;2420.638842330533;36.66856429243456;1.244262946324978;75.57999999999998;59.86237939967066;3.744262946324979;2.500000000000001
2021-02-27 21:00:00;2155.206799323434;2155.206799323434;0.0;2210.0036662528773;33.402785200821675;1.244262946324978;75.46000000000004;59.70708161477256;3.744262946324979;2.500000000000001
2021-02-27 22:00:00;1818.8029323116548;1818.8029323116548;0.0;1872.9908695258325;28.42951804684738;1.244262946324978;75.88;60.19383162053242;3.744262946324979;2.500000000000001
2021-02-27 23:00:00;1344.9779945579228;1344.9779945579228;0.0;1397.9886845758504;20.541474228905027;1.244262946324978;76.24000000000001;60.03598051243284;3.744262946324979;2.500000000000001
2021-02-28 00:00:00;758.1613790660479;758.1613790660479;0.0;809.3098007671342;11.380763414383988;1.2032710599364416;76.24000000000001;59.308551494276855;3.7032710599364425;2.500000000000001
2021-02-28 01:00:00;847.2591761679707;847.2591761679707;0.0;899.0788051402137;12.911171522549553;1.2032710599364416;76.54000000000002;59.96006518909837;3.7032710599364425;2.500000000000001
2021-02-28 02:00:00;769.4369543204062;769.4369543204062;0.0;820.7995575406123;11.474304661653788;1.2032710599364416;76.48000000000002;59.44816479571051;3.7032710599364425;2.500000000000001
2021-02-28 03:00:00;856.943719331223;856.943719331223;0.0;908.6068116649451;12.86229612519;1.2032710599364416;76.42000000000002;59.600689275638615;3.7032710599364425;2.500000000000001
2021-02-28 04:00:00;1212.7123299641323;1212.7123299641323;0.0;1265.4717506217182;18.202258655571427;1.2032710599364416;76.48000000000002;59.92695548676585;3.7032710599364425;2.500000000000001
2021-02-28 05:00:00;1795.5143024670022;1795.5143024670022;0.0;1849.7362862611708;26.61210907586897;1.2032710599364416;76.42000000000002;59.87063894653477;3.7032710599364425;2.500000000000001
2021-02-28 06:00:00;1855.2817688459313;1855.2817688459313;0.0;1909.5829105072962;27.3909617693676;1.2032710599364416;76.36000000000001;59.760999148255564;3.7032710599364425;2.500000000000001
2021-02-28 07:00:00;1792.4014135930993;1792.4014135930993;0.0;1846.6220760307476;26.540841939302346;1.2032710599364416;76.48000000000002;59.91413807783596;3.7032710599364425;2.500000000000001
2021-02-28 08:00:00;1719.2139374022354;1719.2139374022354;0.0;1772.5972121469147;25.294477597411635;1.2032710599364416;75.51999999999998;58.83466014082603;3.7032710599364425;2.500000000000001
2021-02-28 09:00:00;1610.8162292821157;1610.8162292821157;0.0;1663.8606816495612;25.116509137781705;1.2032710599364416;74.98000000000002;59.207214738264156;3.7032710599364425;2.500000000000001
2021-02-28 10:00:00;1646.372337752914;1646.372337752914;0.0;1699.399796649879;26.642819254791117;1.2032710599364416;74.5;59.31320631525921;3.7032710599364425;2.500000000000001
2021-02-28 11:00:00;1529.1201901692511;1529.1201901692511;0.0;1581.2241680713137;25.556092152782536;1.2032710599364416;73.36000000000001;58.62840713642157;3.7032710599364425;2.500000000000001
2021-02-28 12:00:00;1488.5834595002093;1488.5834595002093;0.0;1540.6426171108988;26.980017934415546;1.2032710599364416;72.88;59.28402420664156;3.7032710599364425;2.500000000000001
2021-02-28 13:00:00;1433.865790627833;1433.865790627833;0.0;1485.736177068991;27.007928113820434;1.2032710599364416;72.57999999999998;59.482116025518735;3.7032710599364425;2.500000000000001
2021-02-28 14:00:00;1367.249968726317;1367.249968726317;0.0;1418.9112679946234;26.396198139431316;1.2032710599364416;72.39999999999998;59.60133807131382;3.7032710599364425;2.500000000000001
2021-02-28 15:00:00;1376.0352328815538;1376.0352328815538;0.0;1427.6306545973537;26.982646627677916;1.2032710599364416;72.15999999999997;59.56256783151332;3.7032710599364425;2.500000000000001
2021-02-28 16:00:00;1393.8824624252618;1393.8824624252618;0.0;1445.774839371433;27.86300122077524;1.2032710599364416;72.39999999999998;60.045548234926684;3.7032710599364425;2.500000000000001
2021-02-28 17:00:00;1452.8198251044832;1452.8198251044832;0.0;1504.9649151923168;28.50952423182483;1.2032710599364416;72.63999999999999;60.071393912645476;3.7032710599364425;2.500000000000001
2021-02-28 18:00:00;1585.4980664410423;1585.4980664410423;0.0;1637.9831968100812;30.503257517826643;1.2032710599364416;72.69999999999999;59.91461145542979;3.7032710599364425;2.500000000000001
2021-02-28 19:00:00;1736.1618879379264;1736.1618879379264;0.0;1789.014103023829;33.18040672996091;1.2032710599364416;72.63999999999999;59.80243166390807;3.7032710599364425;2.500000000000001
2021-02-28 20:00:00;1809.072662895555;1809.072662895555;0.0;1862.4800901848143;34.67595470402126;1.2032710599364416;73.18;60.39166744202811;3.7032710599364425;2.500000000000001
2021-02-28 21:00:00;1769.1585100012935;1769.1585100012935;0.0;1822.1674380572485;32.55788714825804;1.2032710599364416;73.0;59.67452258071842;3.7032710599364425;2.500000000000001
2021-02-28 22:00:00;1451.1596177050694;1451.1596177050694;0.0;1503.6215066623865;27.0311788689734;1.2032710599364416;73.48000000000002;60.23584507914961;3.7032710599364425;2.500000000000001
2021-02-28 23:00:00;1019.298167932319;1019.298167932319;0.0;1070.849376586973;18.400344794294995;1.2032710599364416;74.19999999999999;60.34351306277347;3.7032710599364425;2.500000000000001
2021-03-01 00:00:00;866.0503727271649;866.0503727271649;0.0;917.3080404599286;14.961359090614755;1.2032710599364416;74.74000000000001;60.14194945010115;3.7032710599364425;2.500000000000001
2021-03-01 01:00:00;951.110271065489;951.110271065489;0.0;1002.8580456774764;15.89804267890667;1.2032710599364416;75.27999999999997;60.26080990321475;3.7032710599364425;2.500000000000001
2021-03-01 02:00:00;884.283012153;884.283012153;0.0;935.7252542178969;14.224345153072312;1.2032710599364416;75.46000000000004;59.79729463133731;3.7032710599364425;2.500000000000001
2021-03-01 03:00:00;974.364612028101;974.364612028101;0.0;1026.1252885475267;15.516015056034387;1.2032710599364416;75.57999999999998;59.83397603637599;3.7032710599364425;2.500000000000001
2021-03-01 04:00:00;1346.279553536448;1346.279553536448;0.0;1399.06177247883;21.214033448487736;1.2032710599364416;75.57999999999998;59.8776609499011;3.7032710599364425;2.500000000000001
2021-03-01 05:00:00;1998.4826977436492;1998.4826977436492;0.0;2053.104758623758;31.24993054402571;1.2032710599364416;75.75999999999999;60.117262309741534;3.7032710599364425;2.500000000000001
2021-03-01 06:00:00;2067.3958942175677;2067.3958942175677;0.0;2122.345471563604;31.763729400833007;1.2032710599364416;76.18;60.271277696156346;3.7032710599364425;2.500000000000001
2021-03-01 07:00:00;1992.6111697929566;1992.6111697929566;0.0;2047.1596729924124;29.82016180833856;1.2032710599364416;76.06;59.71471747293464;3.7032710599364425;2.500000000000001
2021-03-01 08:00:00;1926.324709507506;1926.324709507506;0.0;1980.7316867916209;29.021165640197573;1.2032710599364416;76.06;59.809695363158994;3.7032710599364425;2.500000000000001
2021-03-01 09:00:00;1793.4427611497244;1793.4427611497244;0.0;1847.1589859359979;27.038163833300086;1.2032710599364416;75.51999999999998;59.25411148524313;3.7032710599364425;2.500000000000001
2021-03-01 10:00:00;1726.2292175036375;1726.2292175036375;0.0;1779.787089651504;26.92233074594217;1.2032710599364416;75.27999999999997;59.53995004413662;3.7032710599364425;2.500000000000001
2021-03-01 11:00:00;1668.1319935704682;1668.1319935704682;0.0;1721.461148514093;26.45607234010648;1.2032710599364416;75.03999999999996;59.547462152429375;3.7032710599364425;2.500000000000001
2021-03-01 12:00:00;1643.1007428333041;1643.1007428333041;0.0;1696.1739353466844;26.488527998727353;1.2032710599364416;74.62;59.373741808276066;3.7032710599364425;2.500000000000001
2021-03-01 13:00:00;1595.2014358671277;1595.2014358671277;0.0;1647.7346560618275;26.44765981815808;1.2032710599364416;73.77999999999997;58.94625750821763;3.7032710599364425;2.500000000000001
2021-03-01 14:00:00;1481.479210295818;1481.479210295818;0.0;1534.284089183084;26.037867143862595;1.2032710599364416;74.25999999999999;60.230212786576544;3.7032710599364425;2.500000000000001
2021-03-01 15:00:00;1454.5937928373828;1454.5937928373828;0.0;1507.2977505493907;24.816315969735253;1.2032710599364416;74.44;59.978529682038754;3.7032710599364425;2.500000000000001
2021-03-01 16:00:00;1753.3464058022307;1753.3464058022307;0.0;1807.0592496158558;29.535162552311977;1.2032710599364416;74.80000000000001;60.23254327693519;3.7032710599364425;2.500000000000001
2021-03-01 17:00:00;1846.1319988125194;1846.1319988125194;0.0;1899.8152620870899;30.26515029245734;1.2032710599364416;74.56;59.61419722708848;3.7032710599364425;2.500000000000001
2021-03-01 18:00:00;1707.9965780778027;1707.9965780778027;0.0;1761.2455320492645;28.39647042923534;1.2032710599364416;74.38;59.612524748367605;3.7032710599364425;2.500000000000001
2021-03-01 19:00:00;1985.0399890144315;1985.0399890144315;0.0;2039.2730306659862;33.454935139027874;1.2032710599364416;74.62;60.106709337206496;3.7032710599364425;2.500000000000001
2021-03-01 20:00:00;1972.910648379448;1972.910648379448;0.0;2027.0599374838914;32.67184993624443;1.2032710599364416;74.68;59.90785457847193;3.7032710599364425;2.500000000000001
2021-03-01 21:00:00;1802.2500530757634;1802.2500530757634;0.0;1855.9077831050959;29.712350992748828;1.2032710599364416;74.68;59.807975715921884;3.7032710599364425;2.500000000000001
2021-03-01 22:00:00;1641.7101177923507;1641.7101177923507;0.0;1694.8135485273392;27.095196135131935;1.2032710599364416;74.5;59.607063504868506;3.7032710599364425;2.500000000000001
2021-03-01 23:00:00;1117.2127065127154;1117.2127065127154;0.0;1168.9105660801697;18.685999358912152;1.2032710599364416;74.56;59.665852023367506;3.7032710599364425;2.500000000000001
2021-03-02 00:00:00;897.6940269816164;897.6940269816164;0.0;948.8035154770496;15.074067064589473;1.2032710599364416;74.62;59.6336265179699;3.7032710599364425;2.500000000000001
2021-03-02 01:00:00;986.2643726535339;986.2643726535339;0.0;1037.7654512847678;16.59071072874799;1.2032710599364416;74.74000000000001;59.84690613256777;3.7032710599364425;2.500000000000001
2021-03-02 02:00:00;930.148503825297;930.148503825297;0.0;981.4937497013716;15.481759146379185;1.2032710599364416;74.86000000000001;59.76552747820068;3.7032710599364425;2.500000000000001
2021-03-02 03:00:00;1023.5150776021919;1023.5150776021919;0.0;1075.1182811353976;16.925774813194476;1.2032710599364416;74.86000000000001;59.73628803096648;3.7032710599364425;2.500000000000001
2021-03-02 04:00:00;1384.0315568263313;1384.0315568263313;0.0;1436.509570503816;22.824947606329978;1.2032710599364416;74.62;59.635251990311644;3.7032710599364425;2.500000000000001
2021-03-02 05:00:00;2055.0238687126803;2055.0238687126803;0.0;2109.3680947991406;34.19766643978776;1.2032710599364416;74.56;59.87389562366826;3.7032710599364425;2.500000000000001
2021-03-02 06:00:00;2741.843733345454;2741.843733345454;0.0;2798.0005280645905;45.542668890887214;1.3791061368056505;74.5;59.87216596778234;3.8791061368056514;2.500000000000001
2021-03-02 07:00:00;2363.2614615925654;2363.2614615925654;0.0;2418.3145613548054;39.28383442519098;1.3791061368056505;74.38;59.72284675363244;3.8791061368056514;2.500000000000001
2021-03-02 08:00:00;2185.9608959785646;2185.9608959785646;0.0;2240.5717392656616;36.68476703842406;1.3791061368056505;74.38;59.83801146369126;3.8791061368056514;2.500000000000001
2021-03-02 09:00:00;2021.6101462480037;2021.6101462480037;0.0;2075.7399569662966;33.969408908250806;1.3791061368056505;74.32;59.7709155395504;3.8791061368056514;2.500000000000001
2021-03-02 10:00:00;1893.1511701696909;1893.1511701696909;0.0;1946.7292381054922;31.97116659575261;1.3791061368056505;73.96000000000004;59.46234443070762;3.8791061368056514;2.500000000000001
2021-03-02 11:00:00;1774.2047131662493;1774.2047131662493;0.0;1827.8666496689234;30.736309768273333;1.3791061368056505;74.44;60.28064422696258;3.8791061368056514;2.500000000000001
2021-03-02 12:00:00;1688.5920414924017;1688.5920414924017;0.0;1742.3323389458858;28.36961804029662;1.3791061368056505;75.15999999999997;60.53727816803496;3.8791061368056514;2.500000000000001
2021-03-02 13:00:00;1636.712840823562;1636.712840823562;0.0;1690.6213508660696;26.230927768435084;1.3791061368056505;76.0;60.65441647291897;3.8791061368056514;2.500000000000001
2021-03-02 14:00:00;1649.2629710315862;1649.2629710315862;0.0;1702.5871926970788;25.06644533022425;1.3385306617328148;75.46000000000004;59.28786638940295;3.8385306617328157;2.500000000000001
2021-03-02 15:00:00;1713.452490503201;1713.452490503201;0.0;1766.9301765604023;26.865938263897387;1.3385306617328148;75.15999999999997;59.50085357624948;3.8385306617328157;2.500000000000001
2021-03-02 16:00:00;1805.3801958486022;1805.3801958486022;0.0;1859.3548809024298;28.859056813756972;1.3385306617328148;75.39999999999998;60.05980555327875;3.8385306617328157;2.500000000000001
2021-03-02 17:00:00;1904.4223062163874;1904.4223062163874;0.0;1958.7352177136124;29.982963410665384;1.3385306617328148;75.63999999999999;60.08564929625476;3.8385306617328157;2.500000000000001
2021-03-02 18:00:00;2010.0991987960576;2010.0991987960576;0.0;2064.939414177123;31.139872820606925;1.3385306617328148;76.18;60.39148845715931;3.8385306617328157;2.500000000000001
2021-03-02 19:00:00;2103.1460240326205;2103.1460240326205;0.0;2158.1356083209284;31.494837721210402;1.3385306617328148;76.30000000000001;59.98488778848565;3.8385306617328157;2.500000000000001
2021-03-02 20:00:00;2115.5362799704785;2115.5362799704785;0.0;2170.6897579187967;31.39971527114623;1.3385306617328148;76.60000000000002;60.14026811136421;3.8385306617328157;2.500000000000001
2021-03-02 21:00:00;1939.5946456528895;1939.5946456528895;0.0;1994.3386417880574;28.277318157946358;1.3385306617328148;76.84000000000003;60.04765317606251;3.8385306617328157;2.500000000000001
2021-03-02 22:00:00;1615.5295000265774;1615.5295000265774;0.0;1669.3804492981253;23.241686389003263;1.3385306617328148;76.89999999999998;59.79833496181948;3.8385306617328157;2.500000000000001
2021-03-02 23:00:00;1192.90186684298;1192.90186684298;0.0;1245.7086440175365;17.14255607413747;1.2472591032271052;77.07999999999998;59.778187194958605;3.7472591032271065;2.5000000000000013
2021-03-03 00:00:00;1099.2037757092128;1099.2037757092128;0.0;1151.6921802532538;15.727566508746401;1.2472591032271052;77.01999999999998;59.584853646155125;3.7472591032271065;2.5000000000000013
2021-03-03 01:00:00;1239.7760037200403;1239.7760037200403;0.0;1292.8330446935531;17.83071481611309;1.2472591032271052;77.19999999999999;59.936676865274194;3.7472591032271065;2.5000000000000013
2021-03-03 02:00:00;1105.8010282873388;1105.8010282873388;0.0;1158.382880054934;15.700707122384093;1.2472591032271052;77.19999999999999;59.6335652221091;3.7472591032271065;2.5000000000000013
2021-03-03 03:00:00;1236.2236369472037;1236.2236369472037;0.0;1289.2058726391483;17.59360563117847;1.2472591032271052;77.19999999999999;59.753105620610825;3.7472591032271065;2.5000000000000013
2021-03-03 04:00:00;1789.276395381137;1789.276395381137;0.0;1843.8118115559157;25.399192270549143;1.2472591032271052;77.32;60.03587507197028;3.7472591032271065;2.5000000000000013
2021-03-03 05:00:00;2646.614741956919;2646.614741956919;0.0;2703.269335289821;37.06600978726026;1.2472591032271052;77.32;59.95542367480283;3.7472591032271065;2.5000000000000013
2021-03-03 06:00:00;2756.6366157213497;2756.6366157213497;0.0;2813.5601985052135;38.40208768008617;1.2472591032271052;77.38;59.93575866241861;3.7472591032271065;2.5000000000000013
2021-03-03 07:00:00;2657.4748346624497;2657.4748346624497;0.0;2714.157343117011;36.87636523807286;1.2472591032271052;77.44;59.91582334469916;3.7472591032271065;2.5000000000000013
2021-03-03 08:00:00;2460.6737154472908;2460.6737154472908;0.0;2516.970854678747;34.04025355202682;1.2472591032271052;77.68;60.07499673503963;3.7472591032271065;2.5000000000000013
2021-03-03 09:00:00;2331.7735496900705;2331.7735496900705;0.0;2387.482517499828;31.85945771955957;1.2472591032271052;77.32;59.47763044506087;3.7472591032271065;2.5000000000000013
2021-03-03 10:00:00;2227.638455149197;2227.638455149197;0.0;2283.1477961289415;31.046600036868956;1.2472591032271052;77.25999999999999;59.75062320897018;3.7472591032271065;2.5000000000000013
2021-03-03 11:00:00;2153.7492262741926;2153.7492262741926;0.0;2208.8828832316767;30.156326888776363;1.2472591032271052;76.89999999999998;59.46006117896002;3.7472591032271065;2.5000000000000013
2021-03-03 12:00:00;2106.654992485726;2106.654992485726;0.0;2161.562711914834;30.117010352512963;1.2472591032271052;76.54000000000002;59.45139185041296;3.7472591032271065;2.5000000000000013
2021-03-03 13:00:00;2050.4261012813963;2050.4261012813963;0.0;2105.437999971074;29.95670585528093;1.2472591032271052;76.77999999999997;60.04602516579757;3.7472591032271065;2.5000000000000013
2021-03-03 14:00:00;2054.384452828271;2054.384452828271;0.0;2109.16433123579;29.636873498302183;1.2472591032271052;76.48000000000002;59.53550065338919;3.7472591032271065;2.5000000000000013
2021-03-03 15:00:00;2132.94250660472;2132.94250660472;0.0;2188.2266002088477;31.292094456105524;1.2472591032271052;76.84000000000003;60.190224954935786;3.7472591032271065;2.5000000000000013
2021-03-03 16:00:00;2258.7977865566513;2258.7977865566513;0.0;2314.5089851755088;32.4628879973076;1.2472591032271052;77.19999999999999;60.22450576964576;3.7472591032271065;2.5000000000000013
2021-03-03 17:00:00;2407.08372527421;2407.08372527421;0.0;2463.1004685603616;33.84959081721927;1.2472591032271052;77.25999999999999;59.934753863906565;3.7472591032271065;2.5000000000000013
2021-03-03 18:00:00;2499.4452613679664;2499.4452613679664;0.0;2555.8674353383603;34.97691963427075;1.2472591032271052;77.62;60.22167356302873;3.7472591032271065;2.5000000000000013
2021-03-03 19:00:00;2500.866208077101;2500.866208077101;0.0;2557.320768650757;34.29049836430581;1.2472591032271052;77.86000000000001;60.103305686930184;3.7472591032271065;2.5000000000000013
2021-03-03 20:00:00;2453.264493321089;2453.264493321089;0.0;2509.629103529561;33.17819932571384;1.2472591032271052;78.04000000000002;60.030260138303845;3.7472591032271065;2.5000000000000013
2021-03-03 21:00:00;2242.4568994016013;2242.4568994016013;0.0;2298.2379660382894;30.027475262642227;1.2472591032271052;78.04000000000002;59.81670580236283;3.7472591032271065;2.5000000000000013
2021-03-03 22:00:00;1924.976806103503;1924.976806103503;0.0;1979.9149058644923;25.793500157083376;1.2472591032271052;77.98000000000002;59.703755672971;3.7472591032271065;2.5000000000000013
2021-03-03 23:00:00;1412.01504410587;1412.01504410587;0.0;1465.7933561704244;19.01956368570247;1.2472591032271052;78.22000000000003;59.87055603256732;3.7472591032271065;2.5000000000000013
2021-03-04 00:00:00;1095.8174965110072;1095.8174965110072;0.0;1148.812732610104;14.651490267213436;1.2472591032271052;78.39999999999998;59.731124949812624;3.7472591032271065;2.5000000000000013
2021-03-04 01:00:00;1187.1916691705392;1187.1916691705392;0.0;1240.1917749491813;15.807672501689796;1.2472591032271052;78.04000000000002;59.36022561141016;3.7472591032271065;2.5000000000000013
2021-03-04 02:00:00;1211.0200548903754;1211.0200548903754;0.0;1264.0687633363689;16.401210710002804;1.2472591032271052;77.86000000000001;59.5096014533994;3.7472591032271065;2.5000000000000013
2021-03-04 03:00:00;1303.2589673542566;1303.2589673542566;0.0;1356.7076148594047;17.822770110499224;1.2472591032271052;77.98000000000002;59.855678102626655;3.7472591032271065;2.5000000000000013
2021-03-04 04:00:00;1615.9104477266214;1615.9104477266214;0.0;1670.262042774218;21.926889909957538;1.2472591032271052;78.15999999999997;60.02329933753305;3.7472591032271065;2.5000000000000013
2021-03-04 05:00:00;2426.6520554039444;2426.6520554039444;0.0;2482.985559633855;32.47485210454301;1.2472591032271052;78.15999999999997;59.95554332980754;3.7472591032271065;2.5000000000000013
2021-03-04 06:00:00;2420.2145479715696;2420.2145479715696;0.0;2476.4797369004214;32.19217477014009;1.2472591032271052;78.15999999999997;59.843808664512494;3.7472591032271065;2.5000000000000013
2021-03-04 07:00:00;2360.9318302734296;2360.9318302734296;0.0;2416.879714709598;31.39821560331517;1.2472591032271052;77.86000000000001;59.53260336091921;3.7472591032271065;2.5000000000000013
2021-03-04 08:00:00;2416.467342152725;2416.467342152725;0.0;2472.444323398746;32.66294376724057;1.2472591032271052;77.5;59.47721478958488;3.7472591032271065;2.5000000000000013
2021-03-04 09:00:00;2278.8776310607686;2278.8776310607686;0.0;2334.8706210870346;31.421197383800543;1.2472591032271052;77.98000000000002;60.28743502041385;3.7472591032271065;2.5000000000000013
2021-03-04 10:00:00;2120.342000263472;2120.342000263472;0.0;2175.03308665443;28.527873555212164;1.2472591032271052;76.65999999999997;58.507051458996955;3.7472591032271065;2.5000000000000013
2021-03-04 11:00:00;2050.3941583116953;2050.3941583116953;0.0;2105.075987729907;29.67668345538944;1.2472591032271052;76.30000000000001;59.41103161980527;3.7472591032271065;2.5000000000000013
2021-03-04 12:00:00;2011.1926205145458;2011.1926205145458;0.0;2065.6401696384173;29.822642106714945;1.2472591032271052;75.88;59.388534010861235;3.7472591032271065;2.5000000000000013
2021-03-04 13:00:00;1993.5134956256347;1993.5134956256347;0.0;2047.6482292948763;30.34551797319943;1.2472591032271052;75.22000000000003;59.153861563350574;3.7472591032271065;2.5000000000000013
2021-03-04 14:00:00;1991.2075228140375;1991.2075228140375;0.0;2045.5381589385993;31.60468461454773;1.2472591032271052;75.22000000000003;59.809851127285185;3.7472591032271065;2.5000000000000013
2021-03-04 15:00:00;2065.286899386593;2065.286899386593;0.0;2119.6471502109503;32.832567419880895;1.2472591032271052;74.92000000000002;59.54874113823416;3.7472591032271065;2.5000000000000013
2021-03-04 16:00:00;2184.813156787706;2184.813156787706;0.0;2239.376245734827;35.38784500146392;1.2472591032271052;74.56;59.493108518165;3.7472591032271065;2.5000000000000013
2021-03-04 17:00:00;2293.6742899351825;2293.6742899351825;0.0;2348.8385196883983;38.031723600451976;1.2472591032271052;74.92000000000002;60.21524266457834;3.7472591032271065;2.5000000000000013
2021-03-04 18:00:00;2413.392711737262;2413.392711737262;0.0;2469.3389190286384;39.10347514074375;1.2472591032271052;75.94;60.90456297687564;3.7472591032271065;2.5000000000000013
2021-03-04 19:00:00;2523.6950778919863;2523.6950778919863;0.0;2579.7762291754752;38.32100484671763;1.2472591032271052;76.18;60.151390156002606;3.7472591032271065;2.5000000000000013
2021-03-04 20:00:00;2542.8154357881454;2542.8154357881454;0.0;2599.0948798048025;37.95110235066586;1.2472591032271052;76.60000000000002;60.29396207463839;3.7472591032271065;2.5000000000000013
2021-03-04 21:00:00;2323.8441008869113;2323.8441008869113;0.0;2379.4719575865292;33.81597490946953;1.2472591032271052;76.65999999999997;59.90635194462902;3.7472591032271065;2.5000000000000013
2021-03-04 22:00:00;1944.511573379198;1944.511573379198;0.0;1999.3462226345819;28.19864000243718;1.2472591032271052;77.01999999999998;60.13851866360034;3.7472591032271065;2.5000000000000013
2021-03-04 23:00:00;1435.9484862215686;1435.9484862215686;0.0;1489.4473136516388;20.443723095847844;1.2472591032271052;77.19999999999999;59.853340044200365;3.7472591032271065;2.5000000000000013
2021-03-05 00:00:00;1190.4225074389624;1190.4225074389624;0.0;1243.302149073585;16.84902644633093;1.2472591032271052;77.32;59.7507759174739;3.7472591032271065;2.5000000000000013
2021-03-05 01:00:00;1378.5931895053816;1378.5931895053816;0.0;1432.1569891306012;19.453135432131674;1.2472591032271052;77.56;60.03121855978134;3.7472591032271065;2.5000000000000013
2021-03-05 02:00:00;1400.6789503112986;1400.6789503112986;0.0;1454.1905798956175;19.44087311614362;1.2472591032271052;77.56;59.750313660933955;3.7472591032271065;2.5000000000000013
2021-03-05 03:00:00;1510.9973255368575;1510.9973255368575;0.0;1564.8042974109972;20.955814365341194;1.2472591032271052;77.56;59.781046375524284;3.7472591032271065;2.5000000000000013
2021-03-05 04:00:00;1870.4430826531682;1870.4430826531682;0.0;1925.1898295064268;25.903427976174104;1.2472591032271052;77.56;59.8643293244246;3.7472591032271065;2.5000000000000013
2021-03-05 05:00:00;2791.198450651875;2791.198450651875;0.0;2848.425083260527;38.51986656465244;1.2472591032271052;77.86000000000001;60.25359299812044;3.7472591032271065;2.5000000000000013
2021-03-05 06:00:00;2782.03285991742;2782.03285991742;0.0;2839.151944074903;37.591128619984;1.2472591032271052;77.92000000000002;59.93733805476364;3.7472591032271065;2.5000000000000013
2021-03-05 07:00:00;2717.432009560111;2717.432009560111;0.0;2774.4318680768283;36.57187396839668;1.2472591032271052;78.04000000000002;59.9775125053859;3.7472591032271065;2.5000000000000013
2021-03-05 08:00:00;2674.58563359663;2674.58563359663;0.0;2731.634946545295;35.76857781265742;1.2472591032271052;78.39999999999998;60.21674215862106;3.7472591032271065;2.5000000000000013
2021-03-05 09:00:00;2617.8252283254214;2617.8252283254214;0.0;2674.5154819801874;34.349977625120445;1.2472591032271052;78.15999999999997;59.621722990882404;3.7472591032271065;2.5000000000000013
2021-03-05 10:00:00;2549.8010850431956;2549.8010850431956;0.0;2606.190147604511;33.86283473180765;1.2472591032271052;77.80000000000001;59.475442453950905;3.7472591032271065;2.5000000000000013
2021-03-05 11:00:00;2335.348347617735;2335.348347617735;0.0;2390.9898058022277;31.639024940994698;1.2472591032271052;77.25999999999999;59.26692694678627;3.7472591032271065;2.5000000000000013
2021-03-05 12:00:00;2269.091065199982;2269.091065199982;0.0;2324.757313772511;31.718407210519633;1.2472591032271052;77.32;59.869134877342276;3.7472591032271065;2.5000000000000013
2021-03-05 13:00:00;2439.2618522095772;2439.2618522095772;0.0;2495.880727379717;34.036772599763296;1.2472591032271052;78.27999999999997;60.82072667139647;3.7472591032271065;2.5000000000000013
2021-03-05 14:00:00;2451.961164672979;2451.961164672979;0.0;2508.214113232635;32.45908359836801;1.2472591032271052;78.04000000000002;59.64164212048223;3.7472591032271065;2.5000000000000013
2021-03-05 15:00:00;2472.059207006365;2472.059207006365;0.0;2528.3218386750864;33.07466651635809;1.2472591032271052;77.86000000000001;59.659320943628984;3.7472591032271065;2.5000000000000013
2021-03-05 16:00:00;2588.4511664535526;2588.4511664535526;0.0;2645.5007069278504;34.97739223545504;1.2472591032271052;78.69999999999999;60.69176438149026;3.7472591032271065;2.5000000000000013
2021-03-05 17:00:00;2685.1867987834707;2685.1867987834707;0.0;2742.3771612643936;34.716794650859924;1.2472591032271052;78.94;60.132188111697815;3.7472591032271065;2.5000000000000013
2021-03-05 18:00:00;2753.873514889875;2753.873514889875;0.0;2811.222298004899;35.09956730172277;1.2472591032271052;79.06;59.990287925536165;3.7472591032271065;2.5000000000000013
2021-03-05 19:00:00;2759.0636686792654;2759.0636686792654;0.0;2816.4816844626857;34.92502154329717;1.2472591032271052;79.24000000000001;60.03912774222124;3.7472591032271065;2.5000000000000013
2021-03-05 20:00:00;2719.5301568366717;2719.5301568366717;0.0;2776.9279404690815;34.106231612878275;1.2472591032271052;79.48000000000002;60.094295749119055;3.7472591032271065;2.5000000000000013
2021-03-05 21:00:00;2475.151213519193;2475.151213519193;0.0;2531.7624655334644;30.668286871731432;1.2472591032271052;79.24000000000001;59.58449757324365;3.7472591032271065;2.5000000000000013
2021-03-05 22:00:00;2100.3558526427705;2100.3558526427705;0.0;2156.319317685292;26.349479729216945;1.2472591032271052;79.60000000000002;60.11538904639701;3.7472591032271065;2.5000000000000013
2021-03-05 23:00:00;1538.7149553482845;1538.7149553482845;0.0;1593.1356878764548;19.01050886613929;1.2472591032271052;79.54000000000002;59.5869296432885;3.7472591032271065;2.5000000000000013
2021-03-06 00:00:00;1308.0966943891142;1308.0966943891142;0.0;1362.0584904067205;16.279412883009208;1.2472591032271052;79.65999999999997;59.73915623839849;3.7472591032271065;2.5000000000000013
2021-03-06 01:00:00;1424.2708194172633;1424.2708194172633;0.0;1478.617339102329;17.68093642974081;1.2472591032271052;79.77999999999997;59.86862546368661;3.7472591032271065;2.5000000000000013
2021-03-06 02:00:00;1444.391698803582;1444.391698803582;0.0;1498.8093186144024;17.792726631077837;1.2472591032271052;79.89999999999998;59.84352585895709;3.7472591032271065;2.5000000000000013
2021-03-06 03:00:00;1555.2960697067426;1555.2960697067426;0.0;1610.0329751535703;19.038171350355636;1.2472591032271052;80.01999999999998;59.88460056978039;3.7472591032271065;2.5000000000000013
2021-03-06 04:00:00;1966.815960012639;1966.815960012639;0.0;2022.5963062792343;23.898683793383924;1.2472591032271052;80.13999999999999;59.98949492292036;3.7472591032271065;2.5000000000000013
2021-03-06 05:00:00;3009.9877424818915;3009.9877424818915;0.0;3068.154178338104;36.21924010058093;1.2472591032271052;80.01999999999998;59.85080546207831;3.7472591032271065;2.5000000000000013
2021-03-06 06:00:00;3013.221455240408;3013.221455240408;0.0;3071.3526497193598;36.27378767750822;1.2472591032271052;79.95999999999998;59.800141125852065;3.7472591032271065;2.5000000000000013
2021-03-06 07:00:00;2996.0947543341954;2996.0947543341954;0.0;3054.2410161242783;36.17244488694529;1.2472591032271052;80.07999999999998;59.97629276629846;3.7472591032271065;2.5000000000000013
2021-03-06 08:00:00;2894.5322202889683;2894.5322202889683;0.0;2952.3670317521987;34.752416091991456;1.2472591032271052;79.95999999999998;59.73278674642819;3.7472591032271065;2.5000000000000013
2021-03-06 09:00:00;2826.744019499348;2826.744019499348;0.0;2884.3292176825557;34.13733854372238;1.2472591032271052;79.72000000000003;59.60287660593076;3.7472591032271065;2.5000000000000013
2021-03-06 10:00:00;2758.2372158745025;2758.2372158745025;0.0;2815.6588404575987;33.713566696598704;1.2472591032271052;79.60000000000002;59.71497958531489;3.7472591032271065;2.5000000000000013
2021-03-06 11:00:00;2651.404927704287;2651.404927704287;0.0;2708.3524160536367;32.62151506661238;1.2472591032271052;79.12;59.352499562655396;3.7472591032271065;2.5000000000000013
2021-03-06 12:00:00;2628.888705533882;2628.888705533882;0.0;2685.8470273292874;33.143449920128866;1.2472591032271052;79.0;59.70546702288294;3.7472591032271065;2.5000000000000013
2021-03-06 13:00:00;2650.207256312244;2650.207256312244;0.0;2707.285167815134;33.65003306986192;1.2472591032271052;79.06;59.90424745484222;3.7472591032271065;2.5000000000000013
