Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-17 08:00:00;1942.3623947031595;1942.3623947031595;0.0;1996.9596251246219;30.370609378576926;1.2023930880201603;76.0;60.344516388070474;3.702393088020161;2.500000000000001
2021-03-17 09:00:00;1806.5334015650405;1806.5334015650405;0.0;1860.4581748220412;27.366837947029573;1.2023930880201603;75.75999999999999;59.573759084703966;3.702393088020161;2.500000000000001
2021-03-17 10:00:00;1737.4889449268464;1737.4889449268464;0.0;1791.1533352584365;26.703383229402053;1.2023930880201603;75.51999999999998;59.54954875942934;3.702393088020161;2.500000000000001
2021-03-17 11:00:00;1681.6922959957544;1681.6922959957544;0.0;1735.0181556684008;26.258455076849362;1.2023930880201603;75.10000000000002;59.36794113879017;3.702393088020161;2.500000000000001
2021-03-17 12:00:00;1683.0170767664647;1683.0170767664647;0.0;1736.0664183395652;27.010097079641824;1.2023930880201603;74.44;59.13649531414467;3.702393088020161;2.500000000000001
2021-03-17 13:00:00;1629.9479176574234;1629.9479176574234;0.0;1683.2552096432646;27.332215959597246;1.2023930880201603;74.74000000000001;60.07689875319687;3.702393088020161;2.500000000000001
2021-03-17 14:00:00;1500.2752586890754;1500.2752586890754;0.0;1552.6545871249007;24.715430517796115;1.2023930880201603;74.01999999999998;59.06255617416889;3.702393088020161;2.500000000000001
2021-03-17 15:00:00;1502.1455374241968;1502.1455374241968;0.0;1554.4226563071188;25.989074655701348;1.2023930880201603;73.48000000000002;59.23937630111487;3.702393088020161;2.500000000000001
2021-03-17 16:00:00;1523.497886316822;1523.497886316822;0.0;1575.9027697100316;27.418207805228192;1.2023930880201603;73.30000000000001;59.6151177555264;3.702393088020161;2.500000000000001
2021-03-17 17:00:00;1564.64401848947;1564.64401848947;0.0;1617.6596934382028;28.556671468658404;1.2023930880201603;73.96000000000004;60.472536298603416;3.702393088020161;2.500000000000001
2021-03-17 18:00:00;1945.9470956121409;1945.9470956121409;0.0;2000.2555946387174;33.897376299773526;1.2023930880201603;74.68;60.63020075167236;3.702393088020161;2.500000000000001
2021-03-17 19:00:00;2000.5748203337814;2000.5748203337814;0.0;2054.716207992664;33.04682500485609;1.2023930880201603;74.56;59.756213412687316;3.702393088020161;2.500000000000001
2021-03-17 20:00:00;1999.0941830018119;1999.0941830018119;0.0;2053.4738186119985;33.20920163911664;1.2023930880201603;74.92000000000002;60.19750401596929;3.702393088020161;2.500000000000001
2021-03-17 21:00:00;1828.041607018926;1828.041607018926;0.0;1881.8815405906403;29.669928370118008;1.2023930880201603;74.98000000000002;59.87827720901305;3.702393088020161;2.500000000000001
2021-03-17 22:00:00;1542.2006736680253;1542.2006736680253;0.0;1595.3115715992922;24.94380742631205;1.2023930880201603;75.10000000000002;59.87232918037404;3.702393088020161;2.500000000000001
2021-03-17 23:00:00;1134.635765973039;1134.635765973039;0.0;1186.5559241895278;18.257544283356054;1.2023930880201603;75.10000000000002;59.626214977292136;3.702393088020161;2.500000000000001
2021-03-18 00:00:00;1070.355713382956;1070.355713382956;0.0;1122.1807004928412;17.32643941235348;1.2023930880201603;75.15999999999997;59.73929672040839;3.702393088020161;2.500000000000001
2021-03-18 01:00:00;1182.8679701487954;1182.8679701487954;0.0;1235.1009624863455;19.102575051691936;1.2023930880201603;75.27999999999997;59.885653586541025;3.702393088020161;2.500000000000001
2021-03-18 02:00:00;1103.40799034918;1103.40799034918;0.0;1155.3849599902862;17.64128198688802;1.2023930880201603;75.34000000000003;59.74636812307591;3.702393088020161;2.500000000000001
2021-03-18 03:00:00;1204.1021364555838;1204.1021364555838;0.0;1256.7425774766905;19.204415633486285;1.2023930880201603;75.88;60.298977962183585;3.702393088020161;2.500000000000001
2021-03-18 04:00:00;1679.7090288474724;1679.7090288474724;0.0;1733.5868401215685;25.85406033350079;1.2023930880201603;76.06;60.095050350575775;3.702393088020161;2.500000000000001
2021-03-18 05:00:00;2496.2155685537887;2496.2155685537887;0.0;2552.4500422770975;37.73515842798343;1.2023930880201603;76.60000000000002;60.49496093670854;3.702393088020161;2.500000000000001
2021-03-18 06:00:00;2605.749277104648;2605.749277104648;0.0;2662.4286476908314;37.94286756702981;1.2023930880201603;77.25999999999999;60.55299751359951;3.702393088020161;2.500000000000001
2021-03-18 07:00:00;2514.086857843666;2514.086857843666;0.0;2570.4149931075954;35.19947517278411;1.2023930880201603;77.38;59.99327571552209;3.702393088020161;2.500000000000001
2021-03-18 08:00:00;2412.14364313098;2412.14364313098;0.0;2468.077101422853;33.51044445009016;1.2023930880201603;77.19999999999999;59.66405218600141;3.702393088020161;2.500000000000001
2021-03-18 09:00:00;2211.235761920588;2211.235761920588;0.0;2266.5982036558316;31.031942431406513;1.2023930880201603;77.01999999999998;59.62933100921538;3.702393088020161;2.500000000000001
2021-03-18 10:00:00;2115.7300546402776;2115.7300546402776;0.0;2170.8350498569384;30.035124339327414;1.2023930880201603;76.89999999999998;59.691298540275966;3.702393088020161;2.500000000000001
2021-03-18 11:00:00;2041.1702670653074;2041.1702670653074;0.0;2096.049837662175;29.20274982655286;1.2023930880201603;76.77999999999997;59.690531093072366;3.702393088020161;2.500000000000001
2021-03-18 12:00:00;1983.5209467753816;1983.5209467753816;0.0;2038.3972617056506;28.594272572502742;1.2023930880201603;76.96000000000004;59.98692680403417;3.702393088020161;2.500000000000001
2021-03-18 13:00:00;1947.1057927922457;1947.1057927922457;0.0;2001.6187637207995;27.801571796051167;1.2023930880201603;76.60000000000002;59.457951355408966;3.702393088020161;2.500000000000001
2021-03-18 14:00:00;1951.42949181399;1951.42949181399;0.0;2005.882244627507;28.440458321198268;1.2023930880201603;76.30000000000001;59.50733775694391;3.702393088020161;2.500000000000001
2021-03-18 15:00:00;2032.138540219885;2032.138540219885;0.0;2086.8998000685124;30.161368434792802;1.2023930880201603;76.30000000000001;59.825916410177285;3.702393088020161;2.500000000000001
2021-03-18 16:00:00;2154.1629348335614;2154.1629348335614;0.0;2209.245925620139;31.976424776251836;1.2023930880201603;76.30000000000001;59.850039181925126;3.702393088020161;2.500000000000001
2021-03-18 17:00:00;2281.760097075264;2281.760097075264;0.0;2337.444995172427;33.845539423650806;1.2023930880201603;76.77999999999997;60.33663605493598;3.702393088020161;2.500000000000001
2021-03-18 18:00:00;2424.826493594763;2424.826493594763;0.0;2480.841883617808;34.95486932283435;1.2023930880201603;76.96000000000004;60.06173516881785;3.702393088020161;2.500000000000001
2021-03-18 19:00:00;2565.9712461045983;2565.9712461045983;0.0;2622.515437113204;36.5485017835928;1.2023930880201603;77.38;60.29562151835694;3.702393088020161;2.500000000000001
2021-03-18 20:00:00;2584.6111929983417;2584.6111929983417;0.0;2641.149252980703;35.92238179982059;1.2023930880201603;77.5;59.99433838385846;3.702393088020161;2.500000000000001
2021-03-18 21:00:00;2122.8401374760347;2122.8401374760347;0.0;2178.4720627065403;29.280484922095287;1.2023930880201603;78.04000000000002;60.32568188559833;3.702393088020161;2.500000000000001
2021-03-18 22:00:00;1822.295014364556;1822.295014364556;0.0;1876.9771595650598;24.461150659673848;1.2023930880201603;77.98000000000002;59.7102411516268;3.702393088020161;2.500000000000001
2021-03-18 23:00:00;1336.9838197238635;1336.9838197238635;0.0;1390.6890049304268;18.024578213245572;1.2023930880201603;78.39999999999998;60.02972659731836;3.702393088020161;2.500000000000001
2021-03-19 00:00:00;1272.1744208479797;1272.1744208479797;0.0;1325.6969858029124;16.867440166014305;1.2023930880201603;78.51999999999998;59.80689733769668;3.702393088020161;2.500000000000001
2021-03-19 01:00:00;1364.123993831182;1364.123993831182;0.0;1417.9865086624498;17.982605154465546;1.2023930880201603;78.69999999999999;59.925421317111955;3.702393088020161;2.500000000000001
2021-03-19 02:00:00;1379.3555917918584;1379.3555917918584;0.0;1433.3430409889477;17.984889944115388;1.2023930880201603;78.94;59.96450703469111;3.702393088020161;2.500000000000001
2021-03-19 03:00:00;1482.9528573332243;1482.9528573332243;0.0;1537.2502447765526;19.08900514138618;1.2023930880201603;79.12;59.94603256004689;3.702393088020161;2.500000000000001
2021-03-19 04:00:00;1858.0309571148855;1858.0309571148855;0.0;1913.3314475778823;23.65772544056163;1.2023930880201603;79.30000000000001;60.04391776543724;3.702393088020161;2.500000000000001
2021-03-19 05:00:00;2819.189587251109;2819.189587251109;0.0;2876.8278276797173;35.42793128369118;1.2023930880201603;79.42000000000002;60.08613031662617;3.702393088020161;2.500000000000001
2021-03-19 06:00:00;2818.741599075794;2818.741599075794;0.0;2876.3013929552503;35.01818120999482;1.2023930880201603;79.42000000000002;59.8634827473598;3.702393088020161;2.500000000000001
2021-03-19 07:00:00;2777.5266869469056;2777.5266869469056;0.0;2834.7722156167415;34.49130979784172;1.2023930880201603;79.0;59.431425493001484;3.702393088020161;2.500000000000001
2021-03-19 08:00:00;2712.3444074387153;2712.3444074387153;0.0;2769.259291876343;34.398361580034496;1.2023930880201603;78.45999999999998;59.29201000976025;3.702393088020161;2.500000000000001
2021-03-19 09:00:00;2655.4499091738357;2655.4499091738357;0.0;2712.1788913133864;34.65654470607858;1.2023930880201603;78.10000000000002;59.46695725552593;3.702393088020161;2.500000000000001
2021-03-19 10:00:00;2586.6837242631336;2586.6837242631336;0.0;2643.0855879866817;34.44886053790917;1.2023930880201603;77.62;59.35216522836038;3.702393088020161;2.500000000000001
2021-03-19 11:00:00;2368.5134828852074;2368.5134828852074;0.0;2424.290401881242;32.40051210694141;1.2023930880201603;77.25999999999999;59.44509637925586;3.702393088020161;2.500000000000001
2021-03-19 12:00:00;2304.899161990618;2304.899161990618;0.0;2360.5903297181735;32.225910332079074;1.2023930880201603;77.19999999999999;59.75921056045138;3.702393088020161;2.500000000000001
2021-03-19 13:00:00;2241.3968381398554;2241.3968381398554;0.0;2297.014783430831;31.479437596657945;1.2023930880201603;77.32;59.946491337719806;3.702393088020161;2.500000000000001
2021-03-19 14:00:00;2230.8691160199764;2230.8691160199764;0.0;2286.4294892670778;31.13910400563664;1.2023930880201603;77.32;59.83754534952334;3.702393088020161;2.500000000000001
2021-03-19 15:00:00;2338.498275139169;2338.498275139169;0.0;2394.3695086521643;32.635643269933816;1.2023930880201603;77.38;59.91173766071529;3.702393088020161;2.500000000000001
2021-03-19 16:00:00;2615.802955658545;2615.802955658545;0.0;2672.6775627089296;36.36415206557535;1.2023930880201603;77.98000000000002;60.480573655685646;3.702393088020161;2.500000000000001
2021-03-19 17:00:00;2709.2084902115175;2709.2084902115175;0.0;2766.212854078012;36.40707569300361;1.2023930880201603;78.10000000000002;60.00950260143031;3.702393088020161;2.500000000000001
2021-03-19 18:00:00;2779.8786248673046;2779.8786248673046;0.0;2837.2332193593725;37.05756307114322;1.2023930880201603;78.51999999999998;60.29074629548086;3.702393088020161;2.500000000000001
2021-03-19 19:00:00;2786.486450453187;2786.486450453187;0.0;2843.900186159246;36.317545180817106;1.2023930880201603;78.82;60.1755930454151;3.702393088020161;2.500000000000001
2021-03-19 20:00:00;2741.127647702641;2741.127647702641;0.0;2798.442850646076;35.14866453493954;1.2023930880201603;79.0;60.0434926721565;3.702393088020161;2.500000000000001
2021-03-19 21:00:00;2504.925882268326;2504.925882268326;0.0;2561.645199993559;31.813109790819432;1.2023930880201603;79.06;59.88817027890815;3.702393088020161;2.500000000000001
2021-03-19 22:00:00;2127.943832741581;2127.943832741581;0.0;2183.6825547324647;26.95937273944409;1.2023930880201603;79.0;59.71452096388185;3.702393088020161;2.500000000000001
2021-03-19 23:00:00;1559.6708323557493;1559.6708323557493;0.0;1614.031058102961;19.856828680282607;1.2023930880201603;79.06;59.706803411577596;3.702393088020161;2.500000000000001
2021-03-20 00:00:00;1290.860274412555;1290.860274412555;0.0;1344.8208267500547;16.46609730028043;1.2023930880201603;79.48000000000002;60.034260727280184;3.702393088020161;2.500000000000001
2021-03-20 01:00:00;1404.1966555251126;1404.1966555251126;0.0;1458.3969543633243;17.604598524846484;1.2023930880201603;79.54000000000002;59.81575751889898;3.702393088020161;2.500000000000001
2021-03-20 02:00:00;1423.9277560711316;1423.9277560711316;0.0;1478.218704815515;17.75864278901016;1.2023930880201603;79.65999999999997;59.84109611970507;3.702393088020161;2.500000000000001
2021-03-20 03:00:00;1527.1636928565604;1527.1636928565604;0.0;1581.8699105630749;18.926104431679686;1.2023930880201603;79.95999999999998;60.059671628104695;3.702393088020161;2.500000000000001
2021-03-20 04:00:00;1930.1244426982012;1930.1244426982012;0.0;1985.8035781685833;23.53761918463362;1.2023930880201603;80.07999999999998;59.99256583575385;3.702393088020161;2.500000000000001
2021-03-20 05:00:00;2952.618260279468;2952.618260279468;0.0;3010.614113252641;35.64501693214388;1.2023930880201603;79.89999999999998;59.79023583654504;3.702393088020161;2.500000000000001
2021-03-20 06:00:00;2956.0242240641974;2956.0242240641974;0.0;3013.7624723327285;35.80170268467994;1.2023930880201603;79.36000000000001;59.31730818356834;3.702393088020161;2.500000000000001
2021-03-20 07:00:00;2914.0956354039026;2914.0956354039026;0.0;2971.7149229276997;36.239858033773515;1.2023930880201603;79.06;59.53588455047907;3.702393088020161;2.500000000000001
2021-03-20 08:00:00;2842.4529488975218;2842.4529488975218;0.0;2899.915427640444;35.92486742165283;1.2023930880201603;78.94;59.72055386826702;3.702393088020161;2.500000000000001
2021-03-20 09:00:00;2776.68261374412;2776.68261374412;0.0;2834.108655663265;35.338180107637264;1.2023930880201603;79.12;60.02485211455229;3.702393088020161;2.500000000000001
2021-03-20 10:00:00;2708.5633380495265;2708.5633380495265;0.0;2765.5345136182727;34.17798571204663;1.2023930880201603;78.63999999999999;59.37436497902053;3.702393088020161;2.500000000000001
2021-03-20 11:00:00;2613.431246131215;2613.431246131215;0.0;2669.943027690769;33.786720162237025;1.2023930880201603;77.98000000000002;59.164894010834814;3.702393088020161;2.500000000000001
2021-03-20 12:00:00;2587.8277942322106;2587.8277942322106;0.0;2644.549088647517;34.67660593304354;1.2023930880201603;78.15999999999997;60.0020941734648;3.702393088020161;2.500000000000001
2021-03-20 13:00:00;2593.230357476956;2593.230357476956;0.0;2649.893044162168;34.472271705998544;1.2023930880201603;78.10000000000002;59.79755330725948;3.702393088020161;2.500000000000001
2021-03-20 14:00:00;2331.323487133948;2331.323487133948;0.0;2387.0036655209487;31.07868760004047;1.2023930880201603;77.5;59.213056439497905;3.702393088020161;2.500000000000001
2021-03-20 15:00:00;2626.3504191077745;2626.3504191077745;0.0;2683.0258641001205;36.20788549267589;1.2023930880201603;77.62;59.97700115496059;3.702393088020161;2.500000000000001
2021-03-20 16:00:00;2741.448505626226;2741.448505626226;0.0;2798.500432238091;37.547680412056266;1.2023930880201603;77.86000000000001;60.11430654008103;3.702393088020161;2.500000000000001
2021-03-20 17:00:00;2844.2146543034155;2844.2146543034155;0.0;2901.668459273888;38.42739627944815;1.2425711693510841;78.27999999999997;60.30133088434735;3.7425711693510855;2.5000000000000013
2021-03-20 18:00:00;2938.054828924073;2938.054828924073;0.0;2996.1471054222748;38.78654097612602;1.2425711693510841;79.42000000000002;61.02783765500078;3.7425711693510855;2.5000000000000013
2021-03-20 19:00:00;2944.984203520591;2944.984203520591;0.0;3002.9394229628533;36.64360037219934;1.2425711693510841;79.60000000000002;60.088118808370155;3.7425711693510855;2.5000000000000013
2021-03-20 20:00:00;2903.525402968536;2903.525402968536;0.0;2961.4120159789186;35.72619964926211;1.2425711693510841;79.77999999999997;60.04383701695616;3.7425711693510855;2.5000000000000013
2021-03-20 21:00:00;2649.3700364114643;2649.3700364114643;0.0;2706.605431309802;32.30476865678613;1.2425711693510841;79.77999999999997;59.83155612026957;3.7425711693510855;2.5000000000000013
2021-03-20 22:00:00;2235.721607107397;2235.721607107397;0.0;2292.1111531581455;27.27641777340681;1.2425711693510841;80.07999999999998;60.07221322662059;3.7425711693510855;2.5000000000000013
2021-03-20 23:00:00;1638.0336864008646;1638.0336864008646;0.0;1693.0291001791452;19.737153876787552;1.2425711693510841;80.32;59.896479505315085;3.7425711693510855;2.5000000000000013
2021-03-21 00:00:00;1232.4907957651849;1232.4907957651849;0.0;1286.2449599391255;14.742955635484297;1.2425711693510841;80.07999999999998;59.30744885371513;3.7425711693510855;2.5000000000000013
2021-03-21 01:00:00;1351.0325645243115;1351.0325645243115;0.0;1405.2925324936878;16.436835635722584;1.2425711693510841;80.13999999999999;59.78368157394209;3.7425711693510855;2.5000000000000013
2021-03-21 02:00:00;1390.431954334108;1390.431954334108;0.0;1444.3955551914821;16.84016402626376;1.2425711693510841;79.60000000000002;59.17836378074048;3.7425711693510855;2.5000000000000013
2021-03-21 03:00:00;1499.0093425308744;1499.0093425308744;0.0;1553.474995060571;18.62420551017473;1.2425711693510841;79.65999999999997;59.80009249297228;3.7425711693510855;2.5000000000000013
2021-03-21 04:00:00;1889.1091148918279;1889.1091148918279;0.0;1944.6087147383364;23.385730963775423;1.2425711693510841;79.77999999999997;59.981513664255715;3.7425711693510855;2.5000000000000013
2021-03-21 05:00:00;2881.6530453909522;2881.6530453909522;0.0;2939.408601706012;35.32461270377922;1.2425711693510841;79.60000000000002;59.7877745482682;3.7425711693510855;2.5000000000000013
2021-03-21 06:00:00;2882.3402440504265;2882.3402440504265;0.0;2940.0636107259547;35.450569543113154;1.2425711693510841;79.54000000000002;59.79376871421999;3.7425711693510855;2.5000000000000013
2021-03-21 07:00:00;2854.165099012025;2854.165099012025;0.0;2911.864763195252;35.21270417728503;1.2425711693510841;79.60000000000002;59.911051073966064;3.7425711693510855;2.5000000000000013
2021-03-21 08:00:00;2769.868730116646;2769.868730116646;0.0;2827.290614741887;34.08014175413872;1.2425711693510841;79.48000000000002;59.72760469197135;3.7425711693510855;2.5000000000000013
2021-03-21 09:00:00;2709.16618186318;2709.16618186318;0.0;2766.195979446339;33.536150186107925;1.2425711693510841;78.94;59.300951191792024;3.7425711693510855;2.5000000000000013
2021-03-21 10:00:00;2639.300984816739;2639.300984816739;0.0;2696.4241985275335;33.57771814412068;1.2425711693510841;79.18;60.060006235129265;3.7425711693510855;2.5000000000000013
2021-03-21 11:00:00;2545.15476846891;2545.15476846891;0.0;2601.5122036689254;32.035806146034716;1.2425711693510841;78.27999999999997;58.94514497195229;3.7425711693510855;2.5000000000000013
2021-03-21 12:00:00;2525.684139783836;2525.684139783836;0.0;2582.072107801429;33.28596738062058;1.2425711693510841;77.98000000000002;59.51038287107184;3.7425711693510855;2.5000000000000013
2021-03-21 13:00:00;2287.340738056547;2287.340738056547;0.0;2342.9071690569485;30.68529593887814;1.2425711693510841;77.44;59.260770398864565;3.7425711693510855;2.5000000000000013
2021-03-21 14:00:00;2273.482231757171;2273.482231757171;0.0;2329.211744396715;31.461389813358316;1.2425711693510841;77.5;59.87286311423878;3.7425711693510855;2.5000000000000013
2021-03-21 15:00:00;2391.4513349667377;2391.4513349667377;0.0;2447.4059963815653;33.02697629294134;1.2425711693510841;77.38;59.736371099320934;3.7425711693510855;2.5000000000000013
2021-03-21 16:00:00;2675.0353151093445;2675.0353151093445;0.0;2732.053108933835;37.16302005598532;1.2425711693510841;77.98000000000002;60.47634086571844;3.7425711693510855;2.5000000000000013
2021-03-21 17:00:00;2770.5559287761203;2770.5559287761203;0.0;2827.711415030627;37.22220574735721;1.2425711693510841;78.10000000000002;60.0122857147137;3.7425711693510855;2.5000000000000013
2021-03-21 18:00:00;2847.2931124172937;2847.2931124172937;0.0;2904.900221792215;37.94744882033545;1.2425711693510841;78.69999999999999;60.47366512238665;3.7425711693510855;2.5000000000000013
2021-03-21 19:00:00;2840.993791372123;2840.993791372123;0.0;2898.3452112303485;36.67764224452874;1.2425711693510841;78.51999999999998;59.70520845616721;3.7425711693510855;2.5000000000000013
2021-03-21 20:00:00;2781.436574217778;2781.436574217778;0.0;2838.6195103650566;36.19779325764359;1.2425711693510841;78.39999999999998;59.728646656120645;3.7425711693510855;2.5000000000000013
2021-03-21 21:00:00;2535.9921196759337;2535.9921196759337;0.0;2592.499595840024;33.22717488300406;1.2425711693510841;78.22000000000003;59.642982522384955;3.7425711693510855;2.5000000000000013
2021-03-21 22:00:00;2172.922161254259;2172.922161254259;0.0;2228.534551109983;28.77489670281368;1.2425711693510841;78.15999999999997;59.72019567923894;3.7425711693510855;2.5000000000000013
2021-03-21 23:00:00;1593.6136913183516;1593.6136913183516;0.0;1647.8761955691537;21.217593906671542;1.2425711693510841;78.34000000000003;59.84820131343247;3.7425711693510855;2.5000000000000013
2021-03-22 00:00:00;1164.7767319264894;1164.7767319264894;0.0;1217.6492710841583;15.43558226374572;1.2425711693510841;78.04000000000002;59.2576509987436;3.7425711693510855;2.5000000000000013
2021-03-22 01:00:00;1250.0436762631332;1250.0436762631332;0.0;1303.2491483825672;16.936881943264606;1.2425711693510841;77.92000000000002;59.59918880694795;3.7425711693510855;2.5000000000000013
2021-03-22 02:00:00;1265.381635481086;1265.381635481086;0.0;1318.779525502303;17.236572471444724;1.2425711693510841;78.10000000000002;59.883203961241065;3.7425711693510855;2.5000000000000013
2021-03-22 03:00:00;1365.2801856506458;1365.2801856506458;0.0;1418.8884778028369;18.416949151816624;1.2425711693510841;78.10000000000002;59.75653892139172;3.7425711693510855;2.5000000000000013
2021-03-22 04:00:00;1693.4317868136836;1693.4317868136836;0.0;1748.0516757409473;22.801131201694705;1.2425711693510841;78.34000000000003;60.08639774418799;3.7425711693510855;2.5000000000000013
2021-03-22 05:00:00;2547.715752203067;2547.715752203067;0.0;2604.3621963929513;33.73845202581745;1.2425711693510841;78.27999999999997;59.900785779919204;3.7425711693510855;2.5000000000000013
2021-03-22 06:00:00;2541.358571737732;2541.358571737732;0.0;2598.0187074794735;33.55935157830539;1.2425711693510841;78.39999999999998;59.967704569921125;3.7425711693510855;2.5000000000000013
2021-03-22 07:00:00;2487.9784373541997;2487.9784373541997;0.0;2544.407979920919;32.6473761913166;1.2425711693510841;78.27999999999997;59.723794434181;3.7425711693510855;2.5000000000000013
2021-03-22 08:00:00;2444.386342734754;2444.386342734754;0.0;2500.7395646925834;32.27660585361033;1.2425711693510841;78.27999999999997;59.83276348541267;3.7425711693510855;2.5000000000000013
2021-03-22 09:00:00;2317.4445486809104;2317.4445486809104;0.0;2372.975933563742;30.6138928411308;1.2425711693510841;77.38;58.9245140274013;3.7425711693510855;2.5000000000000013
2021-03-22 10:00:00;2221.985934074443;2221.985934074443;0.0;2277.252814242063;30.82643856310055;1.2425711693510841;76.89999999999998;59.31110305687287;3.7425711693510855;2.5000000000000013
2021-03-22 11:00:00;2146.1033989961516;2146.1033989961516;0.0;2201.181171222999;30.65790342999218;1.2425711693510841;76.65999999999997;59.56519910306764;3.7425711693510855;2.5000000000000013
2021-03-22 12:00:00;2092.824172239053;2092.824172239053;0.0;2147.8039945071364;30.356889880611273;1.2425711693510841;76.60000000000002;59.754338093748686;3.7425711693510855;2.5000000000000013
2021-03-22 13:00:00;2042.7739895278394;2042.7739895278394;0.0;2097.679733913096;29.76030312100528;1.2425711693510841;76.65999999999997;59.8776589847609;3.7425711693510855;2.5000000000000013
2021-03-22 14:00:00;2047.113017464497;2047.113017464497;0.0;2101.8378002959225;29.734576202730942;1.2425711693510841;76.36000000000001;59.529843481641194;3.7425711693510855;2.5000000000000013
2021-03-22 15:00:00;2141.7643710594944;2141.7643710594944;0.0;2196.6187184190253;31.65213716438739;1.2425711693510841;76.0;59.47648836316557;3.7425711693510855;2.5000000000000013
2021-03-22 16:00:00;2274.5588074465036;2274.5588074465036;0.0;2329.6643985806377;34.34180646114394;1.2425711693510841;75.63999999999999;59.488199706976616;3.7425711693510855;2.5000000000000013
2021-03-22 17:00:00;2400.794248115311;2400.794248115311;0.0;2456.599288432705;37.05032183140863;1.2425711693510841;76.12;60.333238547684175;3.7425711693510855;2.5000000000000013
2021-03-22 18:00:00;2545.19306154222;2545.19306154222;0.0;2601.62874630577;38.16572174055482;1.2425711693510841;76.84000000000003;60.60984929047271;3.7425711693510855;2.5000000000000013
2021-03-22 19:00:00;2674.859361509779;2674.859361509779;0.0;2731.430982117695;38.39797425076354;1.2425711693510841;76.84000000000003;59.90315052505434;3.7425711693510855;2.5000000000000013
2021-03-22 20:00:00;2673.4466547397033;2673.4466547397033;0.0;2729.911363725626;38.29366058317229;1.2425711693510841;76.65999999999997;59.68646218129442;3.7425711693510855;2.5000000000000013
2021-03-22 21:00:00;2456.2934426539564;2456.2934426539564;0.0;2512.4354989823605;35.544123055787935;1.2425711693510841;77.01999999999998;60.19024371679569;3.7425711693510855;2.5000000000000013
2021-03-22 22:00:00;2052.0574911597587;2052.0574911597587;0.0;2107.308463654987;29.13013652057586;1.2425711693510841;77.44;60.2159094077831;3.7425711693510855;2.5000000000000013
2021-03-22 23:00:00;1403.1205455633565;1403.1205455633565;0.0;1456.7778531024287;19.485100790571977;1.2425711693510841;77.80000000000001;59.99912365276964;3.7425711693510855;2.5000000000000013
2021-03-23 00:00:00;1183.2426239351807;1183.2426239351807;0.0;1236.1821899595857;16.19748514232804;1.2425711693510841;77.74000000000001;59.56871660253199;3.7425711693510855;2.5000000000000013
2021-03-23 01:00:00;1257.334845197205;1257.334845197205;0.0;1310.6639295325697;17.32238928556612;1.2425711693510841;77.92000000000002;59.905000150936246;3.7425711693510855;2.5000000000000013
2021-03-23 02:00:00;1271.1383275145133;1271.1383275145133;0.0;1324.5935865660301;17.32108238160877;1.2425711693510841;78.15999999999997;59.95216411396268;3.7425711693510855;2.5000000000000013
2021-03-23 03:00:00;1371.5180628955309;1371.5180628955309;0.0;1425.162391950699;18.440504859655057;1.2425711693510841;78.15999999999997;59.758964799588;3.7425711693510855;2.5000000000000013
2021-03-23 04:00:00;1703.3091194784865;1703.3091194784865;0.0;1757.9343616566503;22.85671422006346;1.2425711693510841;78.34000000000003;60.027840327152774;3.7425711693510855;2.5000000000000013
2021-03-23 05:00:00;2562.1699089569133;2562.1699089569133;0.0;2618.8831963954026;33.92290806613183;1.2425711693510841;78.34000000000003;59.95880411391033;3.7425711693510855;2.5000000000000013
2021-03-23 06:00:00;2556.3846259268657;2556.3846259268657;0.0;2613.0020981186417;33.64966206520938;1.2425711693510841;78.27999999999997;59.79115587760526;3.7425711693510855;2.5000000000000013
2021-03-23 07:00:00;2493.964466918447;2493.964466918447;0.0;2550.213608920105;32.925471570640944;1.2425711693510841;77.86000000000001;59.418541535029306;3.7425711693510855;2.5000000000000013
2021-03-23 08:00:00;2550.802335283837;2550.802335283837;0.0;2607.055228073204;34.44710330305299;1.2425711693510841;77.38;59.3602719028479;3.7425711693510855;2.5000000000000013
2021-03-23 09:00:00;2337.457336526609;2337.457336526609;0.0;2393.022599588919;32.42104952687801;1.2425711693510841;76.89999999999998;59.32600736462723;3.7425711693510855;2.5000000000000013
2021-03-23 10:00:00;2245.90776998093;2245.90776998093;0.0;2301.072978131548;32.06378824885241;1.2425711693510841;76.36000000000001;59.27298226053006;3.7425711693510855;2.5000000000000013
2021-03-23 11:00:00;2164.7108151732314;2164.7108151732314;0.0;2219.8229249331253;31.932266887117496;1.2425711693510841;76.36000000000001;59.80842632971837;3.7425711693510855;2.5000000000000013
2021-03-23 12:00:00;2113.1507488703433;2113.1507488703433;0.0;2168.0998190407568;31.22516567027861;1.2425711693510841;76.30000000000001;59.768006284427656;3.7425711693510855;2.5000000000000013
2021-03-23 13:00:00;2084.5288223006287;2084.5288223006287;0.0;2139.1394256995386;30.92234183139949;1.2425711693510841;75.82;59.349096416505404;3.7425711693510855;2.5000000000000013
2021-03-23 14:00:00;2084.731814687649;2084.731814687649;0.0;2139.415219429312;31.834816898691713;1.2425711693510841;75.69999999999999;59.699135987632076;3.7425711693510855;2.5000000000000013
2021-03-23 15:00:00;2158.824035949674;2158.824035949674;0.0;2213.815071568121;33.24428078655707;1.2425711693510841;75.82;59.96467649494224;3.7425711693510855;2.5000000000000013
2021-03-23 16:00:00;2275.544658485739;2275.544658485739;0.0;2331.0815366296174;34.78243041173774;1.2425711693510841;76.30000000000001;60.343110072723846;3.7425711693510855;2.5000000000000013
2021-03-23 17:00:00;2412.3615273367104;2412.3615273367104;0.0;2468.216239413331;35.79878987974516;1.2425711693510841;76.48000000000002;60.0640670824979;3.7425711693510855;2.5000000000000013
2021-03-23 18:00:00;2566.432749084319;2566.432749084319;0.0;2623.108540993469;37.619391849758806;1.2425711693510841;77.38;60.778199122628905;3.7425711693510855;2.5000000000000013
2021-03-23 19:00:00;2494.776436466525;2494.776436466525;0.0;2551.1548004791875;34.71155507042571;1.2425711693510841;77.62;60.12099114241579;3.7425711693510855;2.5000000000000013
2021-03-23 20:00:00;2447.4792102910396;2447.4792102910396;0.0;2503.7985029053475;33.551972068257214;1.2425711693510841;77.86000000000001;60.09226642299973;3.7425711693510855;2.5000000000000013
2021-03-23 21:00:00;2239.2090212092944;2239.2090212092944;0.0;2294.966878902438;30.290198367482475;1.2425711693510841;77.92000000000002;59.88047847479396;3.7425711693510855;2.5000000000000013
2021-03-23 22:00:00;1925.58578326456;1925.58578326456;0.0;1980.6730596683149;25.977767218974307;1.2425711693510841;78.15999999999997;60.00644508685485;3.7425711693510855;2.5000000000000013
2021-03-23 23:00:00;1412.116540299379;1412.116540299379;0.0;1465.8753391605908;18.844285265682316;1.2425711693510841;78.27999999999997;59.75884448921062;3.7425711693510855;2.5000000000000013
2021-03-24 00:00:00;1328.6759503765763;1328.6759503765763;0.0;1382.3818832553263;17.703652097656942;1.2425711693510841;78.51999999999998;59.928438111152104;3.7425711693510855;2.5000000000000013
2021-03-24 01:00:00;1420.9662333985953;1420.9662333985953;0.0;1475.0520005751268;18.71752553303334;1.2425711693510841;78.82;60.05668341416299;3.7425711693510855;2.5000000000000013
2021-03-24 02:00:00;1440.6173963234357;1440.6173963234357;0.0;1494.7189381201094;18.652854219346192;1.2425711693510841;78.94;59.86058956381834;3.7425711693510855;2.5000000000000013
2021-03-24 03:00:00;1550.8042741520064;1550.8042741520064;0.0;1605.2302241846814;19.941438315580996;1.2425711693510841;79.06;59.89399670693268;3.7425711693510855;2.5000000000000013
2021-03-24 04:00:00;1940.552338828013;1940.552338828013;0.0;1996.0695684712216;24.762546563152274;1.2425711693510841;79.30000000000001;60.10752082796631;3.7425711693510855;2.5000000000000013
2021-03-24 05:00:00;2943.9313600737437;2943.9313600737437;0.0;3001.893756500038;36.97525147624928;1.2425711693510841;79.48000000000002;60.1498648378473;3.7425711693510855;2.5000000000000013
2021-03-24 06:00:00;2943.697417657972;2943.697417657972;0.0;3001.5998421963027;36.44689783674803;1.2425711693510841;79.54000000000002;59.93156494757187;3.7425711693510855;2.5000000000000013
2021-03-24 07:00:00;2909.307882539501;2909.307882539501;0.0;2967.022339574108;35.895459810014216;1.2425711693510841;79.36000000000001;59.679686831878826;3.7425711693510855;2.5000000000000013
2021-03-24 08:00:00;2829.5335187612786;2829.5335187612786;0.0;2887.068382276573;35.22064684945375;1.2425711693510841;79.30000000000001;59.78311728022578;3.7425711693510855;2.5000000000000013
2021-03-24 09:00:00;2766.836951334407;2766.836951334407;0.0;2824.055643991693;34.56441462529577;1.2425711693510841;78.94;59.486634212103354;3.7425711693510855;2.5000000000000013
2021-03-24 10:00:00;2697.356053850149;2697.356053850149;0.0;2754.373286181596;34.321634860792464;1.2425711693510841;78.69999999999999;59.59242642326075;3.7425711693510855;2.5000000000000013
2021-03-24 11:00:00;2595.8250454051386;2595.8250454051386;0.0;2652.5939681272384;33.46880996219435;1.2425711693510841;78.57999999999998;59.70959519251937;3.7425711693510855;2.5000000000000013
2021-03-24 12:00:00;2575.9399400645257;2575.9399400645257;0.0;2632.5377450252877;33.44890232394098;1.2425711693510841;78.27999999999997;59.54112793997814;3.7425711693510855;2.5000000000000013
2021-03-24 13:00:00;2585.5315791111752;2585.5315791111752;0.0;2642.3923703159153;34.113116510404154;1.2425711693510841;78.57999999999998;60.137210102468146;3.7425711693510855;2.5000000000000013
2021-03-24 14:00:00;2604.2469723729278;2604.2469723729278;0.0;2661.1094893513664;33.848386917731;1.2425711693510841;78.63999999999999;59.92130894377391;3.7425711693510855;2.5000000000000013
2021-03-24 15:00:00;2627.6412139501185;2627.6412139501185;0.0;2684.5431852944016;34.024659549314286;1.2425711693510841;78.63999999999999;59.854302880732234;3.7425711693510855;2.5000000000000013
2021-03-24 16:00:00;2745.080306667619;2745.080306667619;0.0;2802.4243815109844;35.536730895446816;1.2425711693510841;78.94;60.16382437701242;3.7425711693510855;2.5000000000000013
2021-03-24 17:00:00;2850.5883361807523;2850.5883361807523;0.0;2908.2901671763975;36.32592878909979;1.2425711693510841;79.30000000000001;60.23785725826548;3.7425711693510855;2.5000000000000013
2021-03-24 18:00:00;2924.631110772563;2924.631110772563;0.0;2982.4479940969645;36.56719356589471;1.2425711693510841;79.36000000000001;59.940772107064845;3.7425711693510855;2.5000000000000013
2021-03-24 19:00:00;2927.7893333854827;2927.7893333854827;0.0;2985.62345201282;36.461467439539604;1.2425711693510841;79.42000000000002;59.92372690434166;3.7425711693510855;2.5000000000000013
2021-03-24 20:00:00;2882.8723895572753;2882.8723895572753;0.0;2940.6415138273937;35.78984063871055;1.2425711693510841;79.54000000000002;59.97710927759249;3.7425711693510855;2.5000000000000013
2021-03-24 21:00:00;2633.0218895128733;2633.0218895128733;0.0;2690.18827336644;32.496615070640786;1.2425711693510841;79.60000000000002;59.889608130697866;3.7425711693510855;2.5000000000000013
2021-03-24 22:00:00;2224.558431575114;2224.558431575114;0.0;2280.683759977521;27.393713238979828;1.2425711693510841;79.54000000000002;59.71720569261487;3.7425711693510855;2.5000000000000013
2021-03-24 23:00:00;1630.1107530986847;1630.1107530986847;0.0;1684.8539396505805;20.17029528377748;1.2425711693510841;79.65999999999997;59.77156037762887;3.7425711693510855;2.5000000000000013
2021-03-25 00:00:00;1284.8526080165857;1284.8526080165857;0.0;1338.8205242550564;15.880657070406507;1.2425711693510841;79.84000000000003;59.76735501585017;3.7425711693510855;2.5000000000000013
2021-03-25 01:00:00;1405.962367345892;1405.962367345892;0.0;1460.2441165212463;17.30430957449678;1.2425711693510841;79.84000000000003;59.748058792897154;3.7425711693510855;2.5000000000000013
2021-03-25 02:00:00;1423.9571702960916;1423.9571702960916;0.0;1478.379966470901;17.4897397342109;1.2425711693510841;80.01999999999998;59.89418706845606;3.7425711693510855;2.5000000000000013
2021-03-25 03:00:00;1531.3340536897203;1531.3340536897203;0.0;1586.0841089286369;18.639967959067285;1.2425711693510841;80.19999999999999;59.94035822466435;3.7425711693510855;2.5000000000000013
2021-03-25 04:00:00;1945.5696821288639;1945.5696821288639;0.0;2001.2199477877396;23.439963765571367;1.2425711693510841;80.07999999999998;59.752283425227915;3.7425711693510855;2.5000000000000013
2021-03-25 05:00:00;2973.4044137975247;2973.4044137975247;0.0;3031.5835741566752;35.87638626840617;1.2425711693510841;80.25999999999999;60.14076035600914;3.7425711693510855;2.5000000000000013
2021-03-25 06:00:00;2978.0215013965894;2978.0215013965894;0.0;3036.115837226492;35.45145639386958;1.2425711693510841;80.19999999999999;59.80916710676604;3.7425711693510855;2.5000000000000013
2021-03-25 07:00:00;2961.5657276460784;2961.5657276460784;0.0;3019.584860257233;35.33694222864357;1.2425711693510841;80.07999999999998;59.734471187692236;3.7425711693510855;2.5000000000000013
2021-03-25 08:00:00;2861.6472165278624;2861.6472165278624;0.0;2919.34386832127;34.34492787213952;1.2425711693510841;79.84000000000003;59.60173145573344;3.7425711693510855;2.5000000000000013
2021-03-25 09:00:00;2796.5344426949014;2796.5344426949014;0.0;2853.9264957464493;33.97117147314973;1.2425711693510841;79.42000000000002;59.417560312333364;3.7425711693510855;2.5000000000000013
2021-03-25 10:00:00;2728.1068367395355;2728.1068367395355;0.0;2785.3187135294406;33.84952856770396;1.2425711693510841;79.18;59.588261198011196;3.7425711693510855;2.5000000000000013
2021-03-25 11:00:00;2622.9793037146833;2622.9793037146833;0.0;2679.874584850942;32.97127885461991;1.2425711693510841;78.94;59.58784262209298;3.7425711693510855;2.5000000000000013
2021-03-25 12:00:00;2604.2741795953957;2604.2741795953957;0.0;2660.970761122109;33.16404303494364;1.2425711693510841;78.51999999999998;59.41604255228248;3.7425711693510855;2.5000000000000013
2021-03-25 13:00:00;2614.3370628241264;2614.3370628241264;0.0;2670.982201925729;34.0346110890317;1.2425711693510841;78.15999999999997;59.47466401505034;3.7425711693510855;2.5000000000000013
2021-03-25 14:00:00;2623.68962488377;2623.68962488377;0.0;2680.1722351027624;34.833425863656046;1.2425711693510841;77.62;59.30034780871648;3.7425711693510855;2.5000000000000013
2021-03-25 15:00:00;2470.1418654994977;2470.1418654994977;0.0;2526.2787752731406;33.78127874679017;1.2425711693510841;77.44;59.634429316836986;3.7425711693510855;2.5000000000000013
2021-03-25 16:00:00;2628.18832562132;2628.18832562132;0.0;2684.8191607043864;36.36485146303952;1.2425711693510841;77.5;59.921414316506116;3.7425711693510855;2.5000000000000013
2021-03-25 17:00:00;2862.7126982814916;2862.7126982814916;0.0;2920.186430974483;39.471600427300324;1.2425711693510841;78.04000000000002;60.42524721474268;3.7425711693510855;2.5000000000000013
2021-03-25 18:00:00;2941.558348050133;2941.558348050133;0.0;2999.380382006896;39.35663373283212;1.2425711693510841;78.63999999999999;60.494693390701;3.7425711693510855;2.5000000000000013
2021-03-25 19:00:00;2957.8957349391308;2957.8957349391308;0.0;3015.895185260712;38.2990174898482;1.2425711693510841;79.24000000000001;60.49094769349455;3.7425711693510855;2.5000000000000013
2021-03-25 20:00:00;2915.5132385169477;2915.5132385169477;0.0;2973.380220073492;36.572534805615625;1.2425711693510841;79.48000000000002;60.12264139172095;3.7425711693510855;2.5000000000000013
2021-03-25 21:00:00;2670.5708220435004;2670.5708220435004;0.0;2727.928183828253;33.06743949949589;1.2425711693510841;79.77999999999997;60.138119035941656;3.7425711693510855;2.5000000000000013
2021-03-25 22:00:00;2251.954879728322;2251.954879728322;0.0;2308.1642198837703;27.488736455753013;1.2425711693510841;79.65999999999997;59.667705687719206;3.7425711693510855;2.5000000000000013
2021-03-25 23:00:00;1649.8393020657077;1649.8393020657077;0.0;1704.5910139394746;20.28510677348126;1.2425711693510841;79.65999999999997;59.65246403526464;3.7425711693510855;2.5000000000000013
2021-03-26 00:00:00;1289.3936712300558;1289.3936712300558;0.0;1343.449620468436;15.930163702588576;1.2425711693510841;79.95999999999998;59.880548010287384;3.7425711693510855;2.5000000000000013
2021-03-26 01:00:00;1405.4832467002918;1405.4832467002918;0.0;1459.9522172202574;17.196435845975632;1.2425711693510841;80.19999999999999;59.9860630028125;3.7425711693510855;2.5000000000000013
2021-03-26 02:00:00;1431.2544165888544;1431.2544165888544;0.0;1485.6561892919497;17.274165866626074;1.2425711693510841;80.13999999999999;59.66273546240876;3.7425711693510855;2.5000000000000013
2021-03-26 03:00:00;1563.5702842111482;1563.5702842111482;0.0;1617.980780860751;18.911128971203325;1.2425711693510841;79.60000000000002;59.229269101851685;3.7425711693510855;2.5000000000000013
2021-03-26 04:00:00;1969.3468989842975;1969.3468989842975;0.0;2025.0175704356118;24.410932374286396;1.2425711693510841;79.72000000000003;59.96872490787024;3.7425711693510855;2.5000000000000013
2021-03-26 05:00:00;3001.3868042438485;3001.3868042438485;0.0;3059.4689768752587;36.87952246839994;1.2425711693510841;79.65999999999997;59.9079819222639;3.7425711693510855;2.5000000000000013
2021-03-26 06:00:00;3001.8640481306743;3001.8640481306743;0.0;3060.015898091659;36.802159693040174;1.2425711693510841;79.89999999999998;60.10292233096493;3.7425711693510855;2.5000000000000013
2021-03-26 07:00:00;2968.9342199397347;2968.9342199397347;0.0;3026.7336835148553;35.975777174531956;1.2425711693510841;79.42000000000002;59.38844172312946;3.7425711693510855;2.5000000000000013
2021-03-26 08:00:00;2887.3255152926204;2887.3255152926204;0.0;2944.8343685193645;35.80021596378153;1.2425711693510841;79.0;59.414893562848874;3.7425711693510855;2.5000000000000013
2021-03-26 09:00:00;2821.7044808541527;2821.7044808541527;0.0;2879.1609985161967;35.76915315022907;1.2425711693510841;79.0;59.835036251009285;3.7425711693510855;2.5000000000000013
2021-03-26 10:00:00;2752.0268733776697;2752.0268733776697;0.0;2809.0741886240194;34.92525705635705;1.2425711693510841;78.51999999999998;59.36975618967176;3.7425711693510855;2.5000000000000013
2021-03-26 11:00:00;2652.76014491802;2652.76014491802;0.0;2709.4967645538377;34.50999924956942;1.2425711693510841;78.15999999999997;59.466337545551426;3.7425711693510855;2.5000000000000013
2021-03-26 12:00:00;2618.8758289534303;2618.8758289534303;0.0;2676.0667920740716;34.76320662954458;1.2425711693510841;79.0;60.67146181859624;3.7425711693510855;2.5000000000000013
2021-03-26 13:00:00;2636.891785681083;2636.891785681083;0.0;2693.66354568914;33.54926811768115;1.2425711693510841;78.51999999999998;59.403384370423396;3.7425711693510855;2.5000000000000013
2021-03-26 14:00:00;2650.612547427307;2650.612547427307;0.0;2707.3482001980287;34.501082965904814;1.2425711693510841;78.15999999999997;59.476333896826134;3.7425711693510855;2.5000000000000013
2021-03-26 15:00:00;2687.36032671285;2687.36032671285;0.0;2744.819207623118;35.67329429346243;1.2425711693510841;79.24000000000001;60.920178528194526;3.7425711693510855;2.5000000000000013
2021-03-26 16:00:00;2805.000944815268;2805.000944815268;0.0;2862.5241614568686;35.25178090747593;1.2425711693510841;79.30000000000001;59.96612936338471;3.7425711693510855;2.5000000000000013
2021-03-26 17:00:00;2912.977374209476;2912.977374209476;0.0;2970.8792960548603;36.40717431589979;1.2425711693510841;79.60000000000002;60.17107626071714;3.7425711693510855;2.5000000000000013
2021-03-26 18:00:00;2990.8874387336937;2990.8874387336937;0.0;3048.9323204906304;36.81132181681909;1.2425711693510841;79.65999999999997;59.93953817046025;3.7425711693510855;2.5000000000000013
2021-03-26 19:00:00;2989.932950960044;2989.932950960044;0.0;3047.899236546027;36.66040344052868;1.2425711693510841;79.54000000000002;59.745065239040514;3.7425711693510855;2.5000000000000013
2021-03-26 20:00:00;2947.3389340608924;2947.3389340608924;0.0;3005.3147412614157;36.344954751491514;1.2425711693510841;79.72000000000003;60.03222947547073;3.7425711693510855;2.5000000000000013
2021-03-26 21:00:00;2685.6899731089616;2685.6899731089616;0.0;2742.9348172503533;32.84119005657251;1.2425711693510841;79.60000000000002;59.71400569626314;3.7425711693510855;2.5000000000000013
2021-03-26 22:00:00;2269.771925740776;2269.771925740776;0.0;2326.1067299842284;27.93441711549153;1.2425711693510841;79.72000000000003;59.89374289856255;3.7425711693510855;2.5000000000000013
2021-03-26 23:00:00;1662.35976878397;1662.35976878397;0.0;1717.0099069153748;20.383693404464854;1.2425711693510841;79.48000000000002;59.42417034798257;3.7425711693510855;2.5000000000000013
2021-03-27 00:00:00;1261.4676725729712;1261.4676725729712;0.0;1315.1428056200834;15.720195923817224;1.2425711693510841;79.42000000000002;59.50108544252049;3.7425711693510855;2.5000000000000013
2021-03-27 01:00:00;1371.1903918688588;1371.1903918688588;0.0;1425.2865620708944;17.239747880923055;1.2425711693510841;79.48000000000002;59.79560869137009;3.7425711693510855;2.5000000000000013
2021-03-27 02:00:00;1394.0970138512987;1394.0970138512987;0.0;1448.214540511862;17.447890973123442;1.2425711693510841;79.48000000000002;59.71755499347722;3.7425711693510855;2.5000000000000013
2021-03-27 03:00:00;1502.9034682678891;1502.9034682678891;0.0;1557.3433998580936;18.80121660751095;1.2425711693510841;79.54000000000002;59.818082247234486;3.7425711693510855;2.5000000000000013
2021-03-27 04:00:00;1890.483512210775;1890.483512210775;0.0;1945.9867615044996;23.54527190455607;1.2425711693510841;79.72000000000003;60.041731548110135;3.7425711693510855;2.5000000000000013
2021-03-27 05:00:00;2881.6530453909522;2881.6530453909522;0.0;2939.42373745043;35.43503270764317;1.2425711693510841;79.60000000000002;59.8494102261659;3.7425711693510855;2.5000000000000013
2021-03-27 06:00:00;2882.225710940513;2882.225710940513;0.0;2939.9787943686756;35.453644663952424;1.2425711693510841;79.60000000000002;59.85605103015314;3.7425711693510855;2.5000000000000013
2021-03-27 07:00:00;2852.790701693079;2852.790701693079;0.0;2910.442647504913;35.09284476270717;1.2425711693510841;79.54000000000002;59.793452240594036;3.7425711693510855;2.5000000000000013
2021-03-27 08:00:00;2771.014061215767;2771.014061215767;0.0;2828.301644147815;34.19055500420354;1.2425711693510841;79.18;59.48435150041479;3.7425711693510855;2.5000000000000013
2021-03-27 09:00:00;2710.5405791821267;2710.5405791821267;0.0;2767.5582145880876;34.0588167276384;1.2425711693510841;78.75999999999999;59.412809012297316;3.7425711693510855;2.5000000000000013
2021-03-27 10:00:00;2641.5916470149814;2641.5916470149814;0.0;2698.456758541336;33.93567246465283;1.2425711693510841;78.57999999999998;59.64742381239631;3.7425711693510855;2.5000000000000013
2021-03-27 11:00:00;2545.15476846891;2545.15476846891;0.0;2601.672494404228;33.03821179248382;1.2425711693510841;78.27999999999997;59.53062470415148;3.7425711693510855;2.5000000000000013
2021-03-27 12:00:00;2527.745735762255;2527.745735762255;0.0;2584.0475232216113;33.354674435442895;1.2425711693510841;77.80000000000001;59.35432722086199;3.7425711693510855;2.5000000000000013
2021-03-27 13:00:00;2526.8294708829576;2526.8294708829576;0.0;2583.22759568862;34.22754753976464;1.2425711693510841;77.74000000000001;59.77043356421848;3.7425711693510855;2.5000000000000013
2021-03-27 14:00:00;2291.922062453035;2291.922062453035;0.0;2347.369217460189;31.178702189700306;1.2425711693510841;77.07999999999998;59.154384324013165;3.7425711693510855;2.5000000000000013
2021-03-27 15:00:00;2406.9133048048834;2406.9133048048834;0.0;2462.722087485015;33.99759960371605;1.2425711693510841;76.84000000000003;59.59282935804521;3.7425711693510855;2.5000000000000013
2021-03-27 16:00:00;2670.224924493032;2670.224924493032;0.0;2727.185281940785;38.26579060975208;1.2425711693510841;77.62;60.65106198286577;3.7425711693510855;2.5000000000000013
2021-03-27 17:00:00;2766.4327368192808;2766.4327368192808;0.0;2823.551124706774;37.940590672296054;1.2425711693510841;77.86000000000001;60.14087477293742;3.7425711693510855;2.5000000000000013
2021-03-27 18:00:00;2832.403808128707;2832.403808128707;0.0;2889.73833129426;38.26655367055653;1.2425711693510841;78.10000000000002;60.119992133447965;3.7425711693510855;2.5000000000000013
2021-03-27 19:00:00;2839.2757947234395;2839.2757947234395;0.0;2896.7431671744257;37.840947707228544;1.2425711693510841;78.45999999999998;60.23369236560109;3.7425711693510855;2.5000000000000013
2021-03-27 20:00:00;2803.1978651010963;2803.1978651010963;0.0;2860.7556480469448;36.64141332940602;1.2425711693510841;79.0;60.41086177460841;3.7425711693510855;2.5000000000000013
2021-03-27 21:00:00;2572.6427148478365;2572.6427148478365;0.0;2629.719111086173;32.69059142578997;1.2425711693510841;79.42000000000002;60.266978577949374;3.7425711693510855;2.5000000000000013
2021-03-27 22:00:00;2178.4197505300444;2178.4197505300444;0.0;2234.524802841237;27.10109470310943;1.2425711693510841;79.60000000000002;59.968700202314835;3.7425711693510855;2.5000000000000013
