Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-03-27 23:00:00;1596.2479528463318;1596.2479528463318;0.0;1650.9279958752109;19.706051720243952;1.2425711693510841;79.72000000000003;59.77292486611134;3.7425711693510855;2.5000000000000013
2021-03-28 00:00:00;1131.4921429349376;1131.4921429349376;0.0;1184.9371525554257;13.948234134712353;1.2425711693510841;79.72000000000003;59.493217832395146;3.7425711693510855;2.5000000000000013
2021-03-28 01:00:00;1236.242631256926;1236.242631256926;0.0;1290.0625528420587;15.349596535933863;1.2425711693510841;79.72000000000003;59.709197112926404;3.7425711693510855;2.5000000000000013
2021-03-28 02:00:00;1247.0395101325325;1247.0395101325325;0.0;1301.1038427165774;15.452391398043337;1.2425711693510841;80.07999999999998;60.03218854879253;3.7425711693510855;2.5000000000000013
2021-03-28 03:00:00;1346.3915590167176;1346.3915590167176;0.0;1400.600051485695;16.3906347486224;1.2425711693510841;80.07999999999998;59.734466843468795;3.7425711693510855;2.5000000000000013
2021-03-28 04:00:00;1698.6397323333747;1698.6397323333747;0.0;1753.9400256224073;20.634445644900644;1.2425711693510841;80.44;60.20176461476507;3.7425711693510855;2.5000000000000013
2021-03-28 05:00:00;2616.7897013320517;2616.7897013320517;0.0;2674.3548606604286;31.11187977920652;1.2425711693510841;80.92000000000002;60.45350418492967;3.7425711693510855;2.5000000000000013
2021-03-28 06:00:00;2611.9103426094216;2611.9103426094216;0.0;2668.8576891931516;30.173536744993083;1.2425711693510841;79.95999999999998;58.90041019052251;3.7425711693510855;2.5000000000000013
2021-03-28 07:00:00;2575.8861409763895;2575.8861409763895;0.0;2632.515343568932;31.092385869902376;1.2425711693510841;79.06;58.90106558631294;3.7425711693510855;2.5000000000000013
2021-03-28 08:00:00;2515.8804103023476;2515.8804103023476;0.0;2572.0274388766366;31.799337228161654;1.2425711693510841;77.98000000000002;58.72213053395075;3.7425711693510855;2.5000000000000013
2021-03-28 09:00:00;2389.2247158000423;2389.2247158000423;0.0;2444.8184673907035;31.9990396667792;1.2425711693510841;77.01999999999998;58.828840479130065;3.7425711693510855;2.5000000000000013
2021-03-28 10:00:00;2302.2267879369833;2302.2267879369833;0.0;2357.3661846794344;32.59144297271804;1.2425711693510841;76.12;58.89837334515221;3.7425711693510855;2.5000000000000013
2021-03-28 11:00:00;2227.894429524154;2227.894429524154;0.0;2282.860578766342;33.31098243984246;1.2425711693510841;75.69999999999999;59.382911963908555;3.7425711693510855;2.5000000000000013
2021-03-28 12:00:00;2199.6564386187224;2199.6564386187224;0.0;2254.2287948180415;33.817619314548004;1.2425711693510841;74.92000000000002;59.04894956823733;3.7425711693510855;2.5000000000000013
2021-03-28 13:00:00;2147.43691867228;2147.43691867228;0.0;2202.374400425522;34.70933088246641;1.2425711693510841;75.39999999999998;60.29239510205991;3.7425711693510855;2.5000000000000013
2021-03-28 14:00:00;2153.873519540431;2153.873519540431;0.0;2208.559236934017;33.84713105144182;1.2425711693510841;75.15999999999997;59.62404699511916;3.7425711693510855;2.5000000000000013
2021-03-28 15:00:00;2223.7417838027677;2223.7417838027677;0.0;2278.716376045356;35.43720052850882;1.2425711693510841;75.22000000000003;59.909774868938655;3.7425711693510855;2.5000000000000013
2021-03-28 16:00:00;2346.971545584928;2346.971545584928;0.0;2402.293506735828;37.264969754635864;1.2425711693510841;75.27999999999997;59.93114427230262;3.7425711693510855;2.5000000000000013
2021-03-28 17:00:00;2473.3157916581285;2473.3157916581285;0.0;2529.14996335959;39.09357988875396;1.2425711693510841;75.63999999999999;60.236484527171854;3.7425711693510855;2.5000000000000013
2021-03-28 18:00:00;2611.287445751214;2611.287445751214;0.0;2667.7012139507146;40.333124499389655;1.2827615106931494;76.24000000000001;60.49197741096992;3.782761510693151;2.5000000000000018
2021-03-28 19:00:00;2747.3904092696757;2747.3904092696757;0.0;2804.24052762865;40.87177063532687;1.2827615106931494;76.72000000000003;60.38412059660163;3.782761510693151;2.5000000000000018
2021-03-28 20:00:00;2774.59023874476;2774.59023874476;0.0;2831.5930998096965;40.061593424893196;1.2827615106931494;77.13999999999999;60.31119276466171;3.782761510693151;2.5000000000000018
2021-03-28 21:00:00;2543.2878720635013;2543.2878720635013;0.0;2599.7156942781926;35.813786085863335;1.2827615106931494;77.38;60.096713454280064;3.782761510693151;2.5000000000000018
2021-03-28 22:00:00;2108.2982327482073;2108.2982327482073;0.0;2163.510665491871;29.29233371705518;1.2827615106931494;77.32;59.734457243399845;3.782761510693151;2.5000000000000018
2021-03-28 23:00:00;1557.2421455201447;1557.2421455201447;0.0;1611.1498401407646;21.74446972232701;1.2827615106931494;77.5;59.85840608237339;3.782761510693151;2.5000000000000018
2021-03-29 00:00:00;903.1108442212605;903.1108442212605;0.0;955.4397047803591;12.545099331077076;1.2356292329242415;77.92000000000002;59.786572914907936;3.7356292329242433;2.5000000000000018
2021-03-29 01:00:00;966.6223929347236;966.6223929347236;0.0;1019.0811961833707;13.287756172460885;1.2356292329242415;77.86000000000001;59.599702558169156;3.7356292329242433;2.5000000000000018
2021-03-29 02:00:00;982.2080490607271;982.2080490607271;0.0;1034.7120334623698;13.513587800178962;1.2356292329242415;77.86000000000001;59.629459627592894;3.7356292329242433;2.5000000000000018
2021-03-29 03:00:00;1046.4209522998606;1046.4209522998606;0.0;1099.5383627596423;14.391259069818004;1.2356292329242415;78.45999999999998;60.26875995588506;3.7356292329242433;2.5000000000000018
2021-03-29 04:00:00;1312.4681023707365;1312.4681023707365;0.0;1365.8127928881488;17.45085831954097;1.2356292329242415;78.04000000000002;59.405184671055224;3.7356292329242433;2.5000000000000018
2021-03-29 05:00:00;1968.1566555916945;1968.1566555916945;0.0;2023.3966499752455;26.594372148685853;1.2356292329242415;78.15999999999997;60.044847499181515;3.7356292329242433;2.5000000000000018
2021-03-29 06:00:00;1963.247173912004;1963.247173912004;0.0;2018.2300339121703;26.190719997952655;1.2356292329242415;77.92000000000002;59.572625033109375;3.7356292329242433;2.5000000000000018
2021-03-29 07:00:00;2033.7722678821683;2033.7722678821683;0.0;2088.5438791990573;27.47012651802083;1.2356292329242415;77.13999999999999;59.037704334778596;3.7356292329242433;2.5000000000000018
2021-03-29 08:00:00;1938.154267549138;1938.154267549138;0.0;1991.9935615446436;27.319090269977526;1.2356292329242415;75.63999999999999;58.279093153062604;3.7356292329242433;2.5000000000000018
2021-03-29 09:00:00;1819.0019264658438;1819.0019264658438;0.0;1872.3127801190226;28.05545338219474;1.2356292329242415;74.56;58.67044187743858;3.7356292329242433;2.5000000000000018
2021-03-29 10:00:00;1832.405590734206;1832.405590734206;0.0;1885.2541010335435;30.402001664824404;1.2356292329242415;73.18;58.41551083891443;3.7356292329242433;2.5000000000000018
2021-03-29 11:00:00;1716.370380876112;1716.370380876112;0.0;1768.8280785190536;31.411716983753227;1.2356292329242415;72.39999999999998;58.99259719160324;3.7356292329242433;2.5000000000000018
2021-03-29 12:00:00;1674.6008224584225;1674.6008224584225;0.0;1727.1267815170936;32.64887200198167;1.2356292329242415;72.27999999999997;59.68475131143839;3.7356292329242433;2.5000000000000018
2021-03-29 13:00:00;1617.4793927566207;1617.4793927566207;0.0;1669.8087203105297;31.91684191044215;1.2356292329242415;72.15999999999997;59.70345727715096;3.7356292329242433;2.5000000000000018
2021-03-29 14:00:00;1541.7331039842447;1541.7331039842447;0.0;1594.00147669156;30.740518069032955;1.2356292329242415;72.34000000000003;59.993943883940005;3.7356292329242433;2.5000000000000018
2021-03-29 15:00:00;1545.785374577006;1545.785374577006;0.0;1597.9734011548173;30.42223959746358;1.2356292329242415;72.27999999999997;59.7736933489428;3.7356292329242433;2.5000000000000018
2021-03-29 16:00:00;1567.1377234696304;1567.1377234696304;0.0;1619.5239574955526;30.972638787145485;1.2356292329242415;72.46000000000004;60.01027155061519;3.7356292329242433;2.5000000000000018
2021-03-29 17:00:00;1613.7388352863802;1613.7388352863802;0.0;1666.5888032476269;31.447182320361893;1.2356292329242415;73.06;60.44179930164455;3.7356292329242433;2.5000000000000018
2021-03-29 18:00:00;1738.6578691362965;1738.6578691362965;0.0;1792.2358497457099;32.350308890972;1.2356292329242415;73.96000000000004;60.76931230653224;3.7356292329242433;2.5000000000000018
2021-03-29 19:00:00;2005.7180868553628;2005.7180868553628;0.0;2060.2143080374162;34.906325275898205;1.2356292329242415;74.74000000000001;60.68732581209059;3.7356292329242433;2.5000000000000018
2021-03-29 20:00:00;1999.0941830018119;1999.0941830018119;0.0;2053.4262318104206;32.8798851256182;1.2356292329242415;74.92000000000002;60.05039185793942;3.7356292329242433;2.5000000000000018
2021-03-29 21:00:00;1826.0154717225448;1826.0154717225448;0.0;1879.8113032931951;29.626499413132056;1.2356292329242415;74.92000000000002;59.812777456072865;3.7356292329242433;2.5000000000000018
2021-03-29 22:00:00;1537.836689952744;1537.836689952744;0.0;1590.7981051493816;24.969411310733037;1.2356292329242415;74.86000000000001;59.690981840401435;3.7356292329242433;2.5000000000000018
2021-03-29 23:00:00;1129.4924994514577;1129.4924994514577;0.0;1181.231564233748;18.460644377573875;1.2356292329242415;74.74000000000001;59.50512494474441;3.7356292329242433;2.5000000000000018
2021-03-30 00:00:00;793.8305665569166;793.8305665569166;0.0;844.8829374964832;13.160676778944651;1.2356292329242415;75.10000000000002;59.81487389708843;3.7356292329242433;2.5000000000000018
2021-03-30 01:00:00;878.8380729666885;878.8380729666885;0.0;929.767128983884;14.377024417747757;1.2356292329242415;74.62;59.22229881259233;3.7356292329242433;2.5000000000000018
2021-03-30 02:00:00;829.7843276431265;829.7843276431265;0.0;880.838703582887;13.957757979774328;1.2356292329242415;74.80000000000001;59.77441342965176;3.7356292329242433;2.5000000000000018
2021-03-30 03:00:00;908.1706463677153;908.1706463677153;0.0;959.5992572299933;15.13107750730289;1.2356292329242415;75.03999999999996;59.94021523477642;3.7356292329242433;2.5000000000000018
2021-03-30 04:00:00;1235.67025230151;1235.67025230151;0.0;1287.9291782975097;20.208931219794792;1.2356292329242415;74.98000000000002;59.80602563087632;3.7356292329242433;2.5000000000000018
2021-03-30 05:00:00;1837.6999626876352;1837.6999626876352;0.0;1891.8322465055485;29.93104723564371;1.2356292329242415;75.34000000000003;60.29086905507336;3.7356292329242433;2.5000000000000018
2021-03-30 06:00:00;1885.2586011145422;1885.2586011145422;0.0;1939.3546537249165;29.80363870996164;1.2356292329242415;75.34000000000003;59.84688815136508;3.7356292329242433;2.5000000000000018
2021-03-30 07:00:00;1812.06955874499;1812.06955874499;0.0;1865.6600370607637;28.607730649191705;1.2356292329242415;74.86000000000001;59.3325617639544;3.7356292329242433;2.5000000000000018
2021-03-30 08:00:00;1941.1471208228088;1941.1471208228088;0.0;1994.84693360509;31.61209367208409;1.2356292329242415;74.19999999999999;59.17525786975352;3.7356292329242433;2.5000000000000018
2021-03-30 09:00:00;1793.4163203200649;1793.4163203200649;0.0;1846.786874271682;30.512188247305;1.2356292329242415;74.01999999999998;59.60899948515771;3.7356292329242433;2.5000000000000018
2021-03-30 10:00:00;1684.2735168643019;1684.2735168643019;0.0;1737.2917906329621;29.08869398065068;1.2356292329242415;73.84000000000003;59.62001120274414;3.7356292329242433;2.5000000000000018
2021-03-30 11:00:00;1573.4220198123628;1573.4220198123628;0.0;1625.8394228561835;27.554517359387315;1.2356292329242415;73.30000000000001;59.25131900005181;3.7356292329242433;2.5000000000000018
2021-03-30 12:00:00;1532.270982371117;1532.270982371117;0.0;1584.5198505983344;27.92481107243897;1.2356292329242415;72.94;59.429912855052635;3.7356292329242433;2.5000000000000018
2021-03-30 13:00:00;1472.6090976379603;1472.6090976379603;0.0;1525.0090694181372;27.605514297528135;1.2356292329242415;73.24000000000001;60.08692509014327;3.7356292329242433;2.5000000000000018
2021-03-30 14:00:00;1370.6570463994397;1370.6570463994397;0.0;1423.1930126517443;25.17381787913992;1.2356292329242415;74.01999999999998;60.5593687668017;3.7356292329242433;2.5000000000000018
2021-03-30 15:00:00;1390.3070227554672;1390.3070227554672;0.0;1441.9149294029705;24.17680065694595;1.2356292329242415;72.94;58.73989621866508;3.7356292329242433;2.5000000000000018
2021-03-30 16:00:00;1411.808083840687;1411.808083840687;0.0;1463.7989954832713;26.47038976553058;1.2356292329242415;72.88;59.71345528946449;3.7356292329242433;2.5000000000000018
2021-03-30 17:00:00;1444.415653301051;1444.415653301051;0.0;1497.0471835218586;27.262830669811116;1.2356292329242415;73.65999999999997;60.58579615384036;3.7356292329242433;2.5000000000000018
2021-03-30 18:00:00;1777.8244912549562;1777.8244912549562;0.0;1831.78312191774;31.6992481808958;1.2356292329242415;74.68;60.921350707658405;3.7356292329242433;2.5000000000000018
2021-03-30 19:00:00;1837.130398155576;1837.130398155576;0.0;1891.053260959038;30.40682275197111;1.2356292329242415;74.92000000000002;60.11244249583325;3.7356292329242433;2.5000000000000018
2021-03-30 20:00:00;1851.1559247575233;1851.1559247575233;0.0;1905.4751833383862;30.07514192240194;1.2356292329242415;75.63999999999999;60.55496503550705;3.7356292329242433;2.5000000000000018
2021-03-30 21:00:00;1697.8718700672057;1697.8718700672057;0.0;1751.699782798317;26.342063169191533;1.2356292329242415;75.88;60.04709525833459;3.7356292329242433;2.5000000000000018
2021-03-30 22:00:00;1427.8982818713469;1427.8982818713469;0.0;1481.1478435288413;21.824462239177787;1.2356292329242415;76.24000000000001;60.08133159413262;3.7356292329242433;2.5000000000000018
2021-03-30 23:00:00;1050.7041705154236;1050.7041705154236;0.0;1102.7288281631181;15.754355397247847;1.2356292329242415;76.18;59.51448266998938;3.7356292329242433;2.5000000000000018
2021-03-31 00:00:00;636.45707938891;636.45707938891;0.0;687.6584554844972;9.636495721250766;1.1942976453799177;76.77999999999997;59.789570239757836;3.6942976453799194;2.5000000000000018
2021-03-31 01:00:00;716.0874039490681;716.0874039490681;0.0;767.5964911450045;10.64039888045732;1.1942976453799177;76.89999999999998;59.723851683238365;3.6942976453799194;2.5000000000000018
2021-03-31 02:00:00;632.3584597424313;632.3584597424313;0.0;683.9184617766961;9.282561995450399;1.1942976453799177;77.5;59.95767396175086;3.6942976453799194;2.5000000000000018
2021-03-31 03:00:00;712.2229911395308;712.2229911395308;0.0;763.70593206514;10.153139316200052;1.1942976453799177;77.25999999999999;59.35078590700857;3.6942976453799194;2.5000000000000018
2021-03-31 04:00:00;1031.3883581817524;1031.3883581817524;0.0;1083.8885430602272;14.82669380171258;1.1942976453799177;77.19999999999999;59.79431912603354;3.6942976453799194;2.5000000000000018
2021-03-31 05:00:00;1525.8575426747923;1525.8575426747923;0.0;1579.6540392393615;21.75600589886576;1.1942976453799177;77.19999999999999;59.912447021334515;3.6942976453799194;2.5000000000000018
2021-03-31 06:00:00;1571.5278758784127;1571.5278758784127;0.0;1624.8617762317574;22.21701596305534;1.1942976453799177;76.42000000000002;59.00668706332658;3.6942976453799194;2.5000000000000018
2021-03-31 07:00:00;1497.2257568586772;1497.2257568586772;0.0;1549.8532182944377;22.11719204434919;1.1942976453799177;75.27999999999997;58.59557322997671;3.6942976453799194;2.5000000000000018
2021-03-31 08:00:00;1585.3460792579692;1585.3460792579692;0.0;1637.638457652265;25.15619243903785;1.1942976453799177;73.77999999999997;58.28028081819093;3.6942976453799194;2.5000000000000018
2021-03-31 09:00:00;1451.4968719458213;1451.4968719458213;0.0;1503.2538970808746;25.472132214984182;1.1942976453799177;72.82;58.7686598325476;3.6942976453799194;2.5000000000000018
2021-03-31 10:00:00;1365.3673076605328;1365.3673076605328;0.0;1416.8509815746977;25.816562178345272;1.1942976453799177;72.27999999999997;59.21298242139835;3.6942976453799194;2.5000000000000018
2021-03-31 11:00:00;1361.3272397232895;1361.3272397232895;0.0;1412.470938207832;26.927839562595114;1.1942976453799177;71.5;59.01096969537991;3.6942976453799194;2.5000000000000018
2021-03-31 12:00:00;1361.3272397232895;1361.3272397232895;0.0;1412.335703344825;28.729129056298635;1.1942976453799177;70.89999999999998;59.195140973493324;3.6942976453799194;2.5000000000000018
2021-03-31 13:00:00;1183.447147066113;1183.447147066113;0.0;1233.8686845028178;26.3549193551433;1.1942976453799177;70.53999999999996;59.3930010562288;3.6942976453799194;2.5000000000000018
2021-03-31 14:00:00;1187.6628701310624;1187.6628701310624;0.0;1237.9960943265735;27.444825615503692;1.1942976453799177;70.18;59.43987073231216;3.6942976453799194;2.5000000000000018
2021-03-31 15:00:00;1093.7459285174646;1093.7459285174646;0.0;1143.9987810804787;26.16415507703405;1.1942976453799177;70.30000000000001;59.889548702793604;3.6942976453799194;2.5000000000000018
2021-03-31 16:00:00;1103.9339259244255;1103.9339259244255;0.0;1154.1459409813751;26.18331755769367;1.1942976453799177;70.24000000000001;59.744895550034414;3.6942976453799194;2.5000000000000018
2021-03-31 17:00:00;1140.9386061612045;1140.9386061612045;0.0;1191.7088945337061;27.202242367566384;1.1942976453799177;70.84000000000003;60.40923443478607;3.6942976453799194;2.5000000000000018
2021-03-31 18:00:00;1372.5691678964881;1372.5691678964881;0.0;1424.3590378799695;30.950836475199974;1.1942976453799177;71.62;60.66284527079347;3.6942976453799194;2.5000000000000018
2021-03-31 19:00:00;1475.6201761508107;1475.6201761508107;0.0;1527.5863496400214;30.95420100480663;1.1942976453799177;71.86000000000001;60.110026690332006;3.6942976453799194;2.5000000000000018
2021-03-31 20:00:00;1523.3398191776703;1523.3398191776703;0.0;1575.6297304481454;31.2234093204728;1.1942976453799177;72.27999999999997;60.26497845092763;3.6942976453799194;2.5000000000000018
2021-03-31 21:00:00;1468.4183159148552;1468.4183159148552;0.0;1520.2426667362545;29.067396681007246;1.1942976453799177;72.03999999999996;59.587473078811456;3.6942976453799194;2.5000000000000018
2021-03-31 22:00:00;1212.3716914284057;1212.3716914284057;0.0;1263.800081852694;24.446946230905564;1.1942976453799177;72.46000000000004;60.15151866448264;3.6942976453799194;2.5000000000000018
2021-03-31 23:00:00;858.3680573911149;858.3680573911149;0.0;908.743967268323;16.815031052227088;1.1942976453799177;72.69999999999999;59.83248815406108;3.6942976453799194;2.5000000000000018
2021-04-01 00:00:00;455.3405226282309;455.3405226282309;0.0;504.33202273784707;8.824442325855653;1.1942976453799177;72.88;59.272448542500115;3.6942976453799194;2.5000000000000018
2021-04-01 01:00:00;409.4657337085768;409.4657337085768;0.0;458.6274672314694;8.035554934456755;1.1942976453799177;73.18;59.59076852834994;3.6942976453799194;2.5000000000000018
2021-04-01 02:00:00;397.3737377161682;397.3737377161682;0.0;446.5223224086159;7.6619792466336625;1.1942976453799177;73.36000000000001;59.48436352977228;3.6942976453799194;2.5000000000000018
2021-04-01 03:00:00;432.81866067673405;432.81866067673405;0.0;482.5959599138437;8.250082903979626;1.1942976453799177;74.01999999999998;60.09240662708248;3.6942976453799194;2.5000000000000018
2021-04-01 04:00:00;707.7765214388259;707.7765214388259;0.0;758.1753712078045;12.79042738888779;1.1942976453799177;73.84000000000003;59.72648056573155;3.6942976453799194;2.5000000000000018
2021-04-01 05:00:00;1114.7906133482543;1114.7906133482543;0.0;1166.5940157346563;19.95199170182281;1.1942976453799177;74.13999999999999;60.21855876807291;3.6942976453799194;2.5000000000000018
2021-04-01 06:00:00;1364.6918638580355;1364.6918638580355;0.0;1416.5357426948992;23.612837412734244;1.1942976453799177;73.42000000000002;59.13665026815164;3.6942976453799194;2.5000000000000018
2021-04-01 07:00:00;1174.876614052801;1174.876614052801;0.0;1225.7811221169907;21.272497634257626;1.1942976453799177;72.57999999999998;58.86028296719195;3.6942976453799194;2.5000000000000018
2021-04-01 08:00:00;1084.7060597451482;1084.7060597451482;0.0;1134.9807593339458;21.000373206580736;1.1942976453799177;71.62;58.75196610989519;3.6942976453799194;2.5000000000000018
2021-04-01 09:00:00;1085.7864442668074;1085.7864442668074;0.0;1135.8772057578356;22.784092917678834;1.1942976453799177;70.84000000000003;58.97001005881532;3.6942976453799194;2.5000000000000018
2021-04-01 10:00:00;998.0675317583023;998.0675317583023;0.0;1047.735709270637;22.44963406100127;1.1942976453799177;70.24000000000001;59.12797552415208;3.6942976453799194;2.5000000000000018
2021-04-01 11:00:00;951.5278908253199;951.5278908253199;0.0;1001.1109605719699;22.7077121355603;1.1942976453799177;70.0;59.50313659543605;3.6942976453799194;2.5000000000000018
2021-04-01 12:00:00;947.8296515011815;947.8296515011815;0.0;997.5004329082093;23.209857198996882;1.1942976453799177;70.0;59.76727426467545;3.6942976453799194;2.5000000000000018
2021-04-01 13:00:00;847.1461247327741;847.1461247327741;0.0;896.4879677497621;20.75962848713652;1.1942976453799177;70.0;59.718047398432134;3.6942976453799194;2.5000000000000018
2021-04-01 14:00:00;840.2482850944933;840.2482850944933;0.0;889.586088714959;20.65442442273325;1.1942976453799177;70.0;59.745237762923296;3.6942976453799194;2.5000000000000018
2021-04-01 15:00:00;792.004960877357;792.004960877357;0.0;841.1821390229121;19.47351221784684;1.1942976453799177;70.0;59.715185456449376;3.6942976453799194;2.5000000000000018
2021-04-01 16:00:00;799.4014395256344;799.4014395256344;0.0;848.6145097494651;19.69036342438152;1.1942976453799177;70.0;59.73858077704733;3.6942976453799194;2.5000000000000018
2021-04-01 17:00:00;823.7516445137842;823.7516445137842;0.0;873.0889230343656;20.28445182142189;1.1942976453799177;70.06;59.811839643571375;3.6942976453799194;2.5000000000000018
2021-04-01 18:00:00;872.784480496748;872.784480496748;0.0;923.1376906898834;21.347623867304858;1.1942976453799177;71.25999999999999;60.96402094276522;3.6942976453799194;2.5000000000000018
2021-04-01 19:00:00;1047.5574535004284;1047.5574535004284;0.0;1098.3881927234315;22.91598167168487;1.1942976453799177;71.80000000000001;60.387833503522984;3.6942976453799194;2.5000000000000018
2021-04-01 20:00:00;1079.5950098926864;1079.5950098926864;0.0;1130.465486138486;22.411040324433618;1.1942976453799177;72.03999999999996;60.029917237927464;3.6942976453799194;2.5000000000000018
2021-04-01 21:00:00;1052.4191838478919;1052.4191838478919;0.0;1103.4528344979674;21.38165853877442;1.1942976453799177;72.51999999999998;60.232512344156135;3.6942976453799194;2.5000000000000018
2021-04-01 22:00:00;867.0501318817904;867.0501318817904;0.0;917.71940657192;16.96070114685792;1.1942976453799177;73.06;60.17700543978742;3.6942976453799194;2.5000000000000018
2021-04-01 23:00:00;611.2898730045541;611.2898730045541;0.0;661.4081716507254;11.524242716356762;1.1942976453799177;73.72000000000003;60.05505558818186;3.6942976453799194;2.5000000000000018
2021-04-02 00:00:00;562.8377962316135;562.8377962316135;0.0;612.419103028855;10.227084644393365;1.1942976453799177;73.48000000000002;59.222361853857876;3.6942976453799194;2.5000000000000018
2021-04-02 01:00:00;481.59284597872636;481.59284597872636;0.0;531.480815694608;8.932385866750485;1.1942976453799177;74.13999999999999;59.973230533972185;3.6942976453799194;2.5000000000000018
2021-04-02 02:00:00;470.7155080958846;470.7155080958846;0.0;520.4772110183276;8.390757320477547;1.1942976453799177;74.32;59.55099396783635;3.6942976453799194;2.5000000000000018
2021-04-02 03:00:00;531.3914639636815;531.3914639636815;0.0;581.3068175857609;9.366151466119602;1.1942976453799177;74.25999999999999;59.48270479608112;3.6942976453799194;2.5000000000000018
2021-04-02 04:00:00;892.1994632149239;892.1994632149239;0.0;943.5724067595248;15.691264824800298;1.1942976453799177;74.56;60.2424736975679;3.6942976453799194;2.5000000000000018
2021-04-02 05:00:00;1326.932118977994;1326.932118977994;0.0;1379.4999427889675;22.42822005401921;1.1942976453799177;74.80000000000001;60.155397506372935;3.6942976453799194;2.5000000000000018
2021-04-02 06:00:00;1764.0361375022521;1764.0361375022521;0.0;1817.4516072239196;29.05523604859583;1.1942976453799177;74.44;59.546761052472505;3.6942976453799194;2.5000000000000018
2021-04-02 07:00:00;1501.897449662194;1501.897449662194;0.0;1554.2107227041754;25.189424942677775;1.1942976453799177;73.77999999999997;59.0893044833486;3.6942976453799194;2.5000000000000018
2021-04-02 08:00:00;1383.2777602384037;1383.2777602384037;0.0;1435.1262253589575;24.3479089789066;1.1942976453799177;73.24000000000001;59.206075336506956;3.6942976453799194;2.5000000000000018
2021-04-02 09:00:00;1275.8962682480712;1275.8962682480712;0.0;1327.2574244140962;23.411981216618415;1.1942976453799177;72.69999999999999;59.20205339071293;3.6942976453799194;2.5000000000000018
2021-04-02 10:00:00;1202.1262658293647;1202.1262658293647;0.0;1253.1774124615538;23.029353297177718;1.1942976453799177;72.27999999999997;59.323684182300724;3.6942976453799194;2.5000000000000018
2021-04-02 11:00:00;1132.0679616455616;1132.0679616455616;0.0;1182.6017012748025;22.46044881455049;1.1942976453799177;71.62;59.08365952160102;3.6942976453799194;2.5000000000000018
2021-04-02 12:00:00;1197.5381944001097;1197.5381944001097;0.0;1247.9789602722428;25.121601654280973;1.1942976453799177;70.84000000000003;59.0120181788954;3.6942976453799194;2.5000000000000018
2021-04-02 13:00:00;1039.791019416711;1039.791019416711;0.0;1090.0525200709858;23.335247988159143;1.1942976453799177;70.89999999999998;59.777927741144595;3.6942976453799194;2.5000000000000018
2021-04-02 14:00:00;1046.9051077002762;1046.9051077002762;0.0;1097.0208513612752;23.491681405503282;1.1942976453799177;70.65999999999997;59.54136458639715;3.6942976453799194;2.5000000000000018
2021-04-02 15:00:00;960.04105873066;960.04105873066;0.0;1009.8356492747315;22.00830787496778;1.1942976453799177;70.48000000000002;59.555168308391444;3.6942976453799194;2.5000000000000018
2021-04-02 16:00:00;967.0004929211035;967.0004929211035;0.0;1016.8994966068886;22.598487591848613;1.1942976453799177;70.48000000000002;59.76605612302666;3.6942976453799194;2.5000000000000018
2021-04-02 17:00:00;1001.8492152376972;1001.8492152376972;0.0;1052.2047536909072;23.419047852026253;1.1942976453799177;70.96000000000004;60.262513793988376;3.6942976453799194;2.5000000000000018
2021-04-02 18:00:00;1198.0021566794715;1198.0021566794715;0.0;1249.5403991370663;26.789404911486823;1.1942976453799177;72.03999999999996;60.934504382417515;3.6942976453799194;2.5000000000000018
2021-04-02 19:00:00;1294.6609648800832;1294.6609648800832;0.0;1346.4107675258888;26.297317626667077;1.1942976453799177;72.51999999999998;60.32963150618116;3.6942976453799194;2.5000000000000018
2021-04-02 20:00:00;1346.3154319824896;1346.3154319824896;0.0;1398.3208871327422;26.222854200736563;1.1942976453799177;72.94;60.24368776767011;3.6942976453799194;2.5000000000000018
2021-04-02 21:00:00;1321.6223284475072;1321.6223284475072;0.0;1373.524625644953;24.884805347668078;1.1942976453799177;73.12;59.97825875655269;3.6942976453799194;2.5000000000000018
2021-04-02 22:00:00;1078.9700563406918;1078.9700563406918;0.0;1130.2074602007883;20.033145864683146;1.1942976453799177;73.30000000000001;59.86741102215416;3.6942976453799194;2.5000000000000018
2021-04-02 23:00:00;757.9081590215408;757.9081590215408;0.0;808.2618585103783;13.942186004981345;1.1942976453799177;73.53999999999996;59.73704976130921;3.6942976453799194;2.5000000000000018
2021-04-03 00:00:00;738.4078297228846;738.4078297228846;0.0;788.9986335803095;13.480624838776434;1.1942976453799177;73.96000000000004;60.0246802528946;3.6942976453799194;2.5000000000000018
2021-04-03 01:00:00;622.8238740139195;622.8238740139195;0.0;673.206738509724;11.042440181121478;1.1942976453799177;74.44;59.92442952248689;3.6942976453799194;2.5000000000000018
2021-04-03 02:00:00;787.9922614266719;787.9922614266719;0.0;839.1739331539058;13.5973970488554;1.1942976453799177;74.92000000000002;60.225767221498074;3.6942976453799194;2.5000000000000018
2021-04-03 03:00:00;863.0811340615459;863.0811340615459;0.0;914.4218929915077;14.294260248708321;1.1942976453799177;75.15999999999997;59.92874671769141;3.6942976453799194;2.5000000000000018
2021-04-03 04:00:00;1178.2237738642764;1178.2237738642764;0.0;1230.3685652886963;19.147054444419176;1.1942976453799177;75.10000000000002;59.80026304319131;3.6942976453799194;2.5000000000000018
2021-04-03 05:00:00;1751.9380328938694;1751.9380328938694;0.0;1805.8832212858977;28.33858189418709;1.1942976453799177;75.46000000000004;60.287321382921505;3.6942976453799194;2.5000000000000018
2021-04-03 06:00:00;1785.3108651760358;1785.3108651760358;0.0;1838.800421692123;28.02499576873606;1.1942976453799177;74.86000000000001;59.23788794598789;3.6942976453799194;2.5000000000000018
2021-04-03 07:00:00;2002.4377678898838;2002.4377678898838;0.0;2056.383708395935;32.610546519355886;1.1942976453799177;74.32;59.30598702186455;3.6942976453799194;2.5000000000000018
2021-04-03 08:00:00;1832.9281990420525;1832.9281990420525;0.0;1886.1466443145837;30.920628104230023;1.1942976453799177;73.65999999999997;59.136280337941116;3.6942976453799194;2.5000000000000018
2021-04-03 09:00:00;1693.7390692798483;1693.7390692798483;0.0;1746.590082928676;29.972876100605696;1.1942976453799177;73.36000000000001;59.48562971088114;3.6942976453799194;2.5000000000000018
2021-04-03 10:00:00;1583.513759404808;1583.513759404808;0.0;1635.5344505395062;28.71055291434149;1.1942976453799177;72.39999999999998;58.83659125702002;3.6942976453799194;2.5000000000000018
2021-04-03 11:00:00;1491.9419635086215;1491.9419635086215;0.0;1543.779635267789;29.11607992244206;1.1942976453799177;72.03999999999996;59.415821854976;3.6942976453799194;2.5000000000000018
2021-04-03 12:00:00;1455.9915547493765;1455.9915547493765;0.0;1507.697250090155;29.33681953666897;1.1942976453799177;71.80000000000001;59.56365190892433;3.6942976453799194;2.5000000000000018
2021-04-03 13:00:00;1408.713375682975;1408.713375682975;0.0;1460.4850251790176;28.983490243514098;1.1942976453799177;71.98000000000002;59.98232384426706;3.6942976453799194;2.5000000000000018
2021-04-03 14:00:00;1347.1228640727988;1347.1228640727988;0.0;1398.736595824753;27.349224147405376;1.1942976453799177;72.10000000000002;59.92296269099057;3.6942976453799194;2.5000000000000018
2021-04-03 15:00:00;1299.91251596632;1299.91251596632;0.0;1352.455153145595;26.14827939064948;1.1942976453799177;73.72000000000003;61.40511201480882;3.6942976453799194;2.5000000000000018
2021-04-03 16:00:00;1290.8231673366242;1290.8231673366242;0.0;1343.028342294701;23.001797523410097;1.1942976453799177;74.07999999999998;60.17810156785072;3.6942976453799194;2.5000000000000018
2021-04-03 17:00:00;1341.9677111186431;1341.9677111186431;0.0;1394.3919268921704;23.24552176272911;1.1942976453799177;74.38;60.09776184590612;3.6942976453799194;2.5000000000000018
2021-04-03 18:00:00;1694.2817169592336;1694.2817169592336;0.0;1747.8256035185689;28.710331391311495;1.1942976453799177;74.74000000000001;60.24525427426295;3.6942976453799194;2.5000000000000018
2021-04-03 19:00:00;1754.7869332106402;1754.7869332106402;0.0;1808.5776696391208;28.900540201020434;1.1942976453799177;75.10000000000002;60.2001494134268;3.6942976453799194;2.5000000000000018
2021-04-03 20:00:00;1759.7385932850266;1759.7385932850266;0.0;1813.6859789536384;28.27540240603954;1.1942976453799177;75.51999999999998;60.24771531991621;3.6942976453799194;2.5000000000000018
2021-04-03 21:00:00;1612.341917372126;1612.341917372126;0.0;1665.8641463550277;25.209705259784723;1.1942976453799177;75.69999999999999;59.966602228251986;3.6942976453799194;2.5000000000000018
2021-04-03 22:00:00;1358.5184653398805;1358.5184653398805;0.0;1411.5643590880795;21.01571626380993;1.1942976453799177;76.12;60.12783737537484;3.6942976453799194;2.5000000000000018
2021-04-03 23:00:00;1002.5415876634426;1002.5415876634426;0.0;1054.5613297558318;15.159814834802187;1.1942976453799177;76.30000000000001;59.73739461000338;3.6942976453799194;2.5000000000000018
2021-04-04 00:00:00;1006.4775912232463;1006.4775912232463;0.0;1058.7231243471651;15.151685838026326;1.1942976453799177;76.60000000000002;59.96310975140915;3.6942976453799194;2.5000000000000018
2021-04-04 01:00:00;1129.2863248312203;1129.2863248312203;0.0;1181.993378326901;16.697045124678525;1.1942976453799177;76.89999999999998;60.04510185854474;3.6942976453799194;2.5000000000000018
2021-04-04 02:00:00;1004.261493774682;1004.261493774682;0.0;1056.7197046461147;14.544887563544044;1.1942976453799177;77.25999999999999;59.96183055190693;3.6942976453799194;2.5000000000000018
2021-04-04 03:00:00;1120.2372602495807;1120.2372602495807;0.0;1173.0179448191382;15.935731460280287;1.1942976453799177;77.38;59.85397757938955;3.6942976453799194;2.5000000000000018
2021-04-04 04:00:00;1560.6866281518637;1560.6866281518637;0.0;1614.851105337257;21.98122456745215;1.1942976453799177;77.74000000000001;60.248328540396756;3.6942976453799194;2.5000000000000018
2021-04-04 05:00:00;2334.6586620631715;2334.6586620631715;0.0;2390.6510219871893;32.01232414012323;1.1942976453799177;77.74000000000001;59.95926587425612;3.6942976453799194;2.5000000000000018
2021-04-04 06:00:00;2509.7303604998015;2509.7303604998015;0.0;2565.9536286553575;34.18701773933675;1.1942976453799177;77.44;59.56943448842958;3.6942976453799194;2.5000000000000018
2021-04-04 07:00:00;2389.414736521463;2389.414736521463;0.0;2444.804997623769;33.049855727601056;1.1942976453799177;76.36000000000001;58.74732317613325;3.6942976453799194;2.5000000000000018
2021-04-04 08:00:00;2292.368135753056;2292.368135753056;0.0;2347.2308167498763;33.74699995842998;1.1942976453799177;75.34000000000003;58.77958038145738;3.6942976453799194;2.5000000000000018
2021-04-04 09:00:00;2150.907248619661;2150.907248619661;0.0;2205.443428897539;33.7775757526261;1.1942976453799177;74.92000000000002;59.37401818784724;3.6942976453799194;2.5000000000000018
2021-04-04 10:00:00;2067.618919511094;2067.618919511094;0.0;2122.135590190267;33.45669066060826;1.1942976453799177;75.03999999999996;59.93777773473471;3.6942976453799194;2.5000000000000018
2021-04-04 11:00:00;2049.890139922575;2049.890139922575;0.0;2104.010495179095;32.969848548057726;1.1942976453799177;74.5;59.305666332548014;3.6942976453799194;2.5000000000000018
2021-04-04 12:00:00;1993.3796549841695;1993.3796549841695;0.0;2047.359734345725;33.2014392237655;1.1942976453799177;74.25999999999999;59.57790745183354;3.6942976453799194;2.5000000000000018
2021-04-04 13:00:00;1904.7357570415713;1904.7357570415713;0.0;1958.438555953821;32.29166975734095;1.1942976453799177;74.07999999999998;59.63990143034596;3.6942976453799194;2.5000000000000018
2021-04-04 14:00:00;1924.2189471102051;1924.2189471102051;0.0;1978.5488805027142;33.064270854482395;1.1942976453799177;74.92000000000002;60.672503998663046;3.6942976453799194;2.5000000000000018
2021-04-04 15:00:00;1959.861181074625;1959.861181074625;0.0;2014.6866210623937;31.862854840013;1.1942976453799177;76.0;60.94525072729027;3.6942976453799194;2.5000000000000018
2021-04-04 16:00:00;2075.2829231873825;2075.2829231873825;0.0;2130.0834663406395;31.476992541717134;1.1942976453799177;76.0;59.88782761221705;3.6942976453799194;2.5000000000000018
2021-04-04 17:00:00;2199.84606727547;2199.84606727547;0.0;2254.7566398457016;33.25991025951279;1.1942976453799177;75.63999999999999;59.499041866857226;3.6942976453799194;2.5000000000000018
2021-04-04 18:00:00;2322.5624634897545;2322.5624634897545;0.0;2378.2339103148665;35.85944542891018;1.1942976453799177;76.24000000000001;60.449288170807165;3.6942976453799194;2.5000000000000018
2021-04-04 19:00:00;2463.9310132294595;2463.9310132294595;0.0;2520.391230210063;36.69897211278451;1.1942976453799177;77.32;60.96823003200774;3.6942976453799194;2.5000000000000018
2021-04-04 20:00:00;2223.115090485401;2223.115090485401;0.0;2278.894654981289;31.065915793941635;1.1942976453799177;77.74000000000001;60.27410686262306;3.6942976453799194;2.5000000000000018
2021-04-04 21:00:00;2031.237986397153;2031.237986397153;0.0;2086.3693786473173;27.705928620584327;1.1942976453799177;77.68;59.750457887681875;3.6942976453799194;2.5000000000000018
2021-04-04 22:00:00;1751.64035830321;1751.64035830321;0.0;1806.3300515847995;23.976066834889018;1.1942976453799177;78.10000000000002;60.1621711362252;3.6942976453799194;2.5000000000000018
2021-04-04 23:00:00;1284.597821018147;1284.597821018147;0.0;1338.0051067331476;17.22974098365413;1.1942976453799177;78.22000000000003;59.730305653317544;3.6942976453799194;2.5000000000000018
2021-04-05 00:00:00;1148.7151612996809;1148.7151612996809;0.0;1201.7980510433567;15.386398618680245;1.1942976453799177;78.27999999999997;59.68290004197843;3.6942976453799194;2.5000000000000018
2021-04-05 01:00:00;1217.0301577930072;1217.0301577930072;0.0;1270.7254171134773;16.289352732931675;1.1942976453799177;78.88;60.306292640244635;3.6942976453799194;2.5000000000000018
2021-04-05 02:00:00;1251.5387610143064;1251.5387610143064;0.0;1304.732583195613;16.213386554321364;1.1942976453799177;78.34000000000003;59.17986870936744;3.6942976453799194;2.5000000000000018
2021-04-05 03:00:00;1340.21784603648;1340.21784603648;0.0;1394.0790152514849;17.82925125806418;1.1942976453799177;78.69999999999999;60.083201669237326;3.6942976453799194;2.5000000000000018
2021-04-05 04:00:00;1664.2375797713476;1664.2375797713476;0.0;1719.2032321643208;21.712630770745832;1.1942976453799177;79.30000000000001;60.44765054413506;3.6942976453799194;2.5000000000000018
2021-04-05 05:00:00;2527.955817374199;2527.955817374199;0.0;2584.683004714459;31.847845611328733;1.1942976453799177;79.0;59.67684945102542;3.6942976453799194;2.5000000000000018
2021-04-05 06:00:00;2526.5513974756586;2526.5513974756586;0.0;2582.944164875859;32.09169615675965;1.1942976453799177;78.34000000000003;59.17657831861641;3.6942976453799194;2.5000000000000018
2021-04-05 07:00:00;2467.365130322849;2467.365130322849;0.0;2523.590499820985;32.43020786509268;1.1942976453799177;77.98000000000002;59.45237034652166;3.6942976453799194;2.5000000000000018
2021-04-05 08:00:00;2521.1343492955707;2521.1343492955707;0.0;2577.2788655492213;33.8269486860194;1.1942976453799177;77.38;59.23949815259624;3.6942976453799194;2.5000000000000018
2021-04-05 09:00:00;2307.863156131382;2307.863156131382;0.0;2363.4517031462187;32.006299533743146;1.1942976453799177;77.07999999999998;59.49825502526676;3.6942976453799194;2.5000000000000018
2021-04-05 10:00:00;2218.5821768669757;2218.5821768669757;0.0;2273.6586383318895;31.358507994250044;1.1942976453799177;76.42000000000002;59.156828711997775;3.6942976453799194;2.5000000000000018
2021-04-05 11:00:00;2147.9599191117604;2147.9599191117604;0.0;2202.7658834031786;31.56665728240276;1.1942976453799177;75.94;59.325378350804385;3.6942976453799194;2.5000000000000018
2021-04-05 12:00:00;2109.4386876089147;2109.4386876089147;0.0;2164.043588307282;31.955739896944515;1.1942976453799177;75.51999999999998;59.39618390097854;3.6942976453799194;2.5000000000000018
2021-04-05 13:00:00;2075.0304000946558;2075.0304000946558;0.0;2129.6004088288482;32.294541628139314;1.1942976453799177;75.39999999999998;59.69927502219093;3.6942976453799194;2.5000000000000018
2021-04-05 14:00:00;2083.5572351929413;2083.5572351929413;0.0;2138.0141381393596;32.71000462417947;1.1942976453799177;75.10000000000002;59.53745297134623;3.6942976453799194;2.5000000000000018
2021-04-05 15:00:00;2148.7624447680696;2148.7624447680696;0.0;2203.5550740980702;34.385723166574344;1.1942976453799177;75.22000000000003;59.96204054160023;3.6942976453799194;2.5000000000000018
2021-04-05 16:00:00;2266.7337162455324;2266.7337162455324;0.0;2321.8778656146037;36.011348927951694;1.1942976453799177;75.34000000000003;59.98850443820862;3.6942976453799194;2.5000000000000018
2021-04-05 17:00:00;2389.52014166085;2389.52014166085;0.0;2445.1530515228937;37.64303612900044;1.1942976453799177;75.69999999999999;60.234209834016895;3.6942976453799194;2.5000000000000018
2021-04-05 18:00:00;2523.943189092653;2523.943189092653;0.0;2580.1502226969233;38.85034974783237;1.2378917947160075;76.30000000000001;60.48749160350144;3.7378917947160093;2.5000000000000018
2021-04-05 19:00:00;2663.5826532904666;2663.5826532904666;0.0;2720.3300959864987;39.49329314113968;1.2378917947160075;76.96000000000004;60.55980669156082;3.7378917947160093;2.5000000000000018
2021-04-05 20:00:00;2683.946741819313;2683.946741819313;0.0;2740.6916615201203;38.233247717258266;1.2378917947160075;77.19999999999999;60.1325084146406;3.7378917947160093;2.5000000000000018
2021-04-05 21:00:00;2214.7701799995066;2214.7701799995066;0.0;2270.685460196899;31.076979417823726;1.2378917947160075;77.98000000000002;60.583219314973064;3.7378917947160093;2.5000000000000018
2021-04-05 22:00:00;1904.19275100782;1904.19275100782;0.0;1959.3968282827057;25.64506448660378;1.2378917947160075;78.45999999999998;60.268466319251274;3.7378917947160093;2.5000000000000018
2021-04-05 23:00:00;1395.9933791499745;1395.9933791499745;0.0;1449.7285150287985;18.339872434781945;1.2378917947160075;78.45999999999998;59.639069964270334;3.7378917947160093;2.5000000000000018
2021-04-06 00:00:00;1109.7891995135928;1109.7891995135928;0.0;1163.243586531336;14.644430436598743;1.2378917947160075;79.12;60.207502180640404;3.7378917947160093;2.5000000000000018
2021-04-06 01:00:00;1212.999894229791;1212.999894229791;0.0;1266.313466702818;15.551634425596442;1.2378917947160075;78.75999999999999;59.37276402809664;3.7378917947160093;2.5000000000000018
2021-04-06 02:00:00;1226.561879235977;1226.561879235977;0.0;1280.1796004273137;15.970683057428982;1.2378917947160075;79.0;59.914738231773754;3.7378917947160093;2.5000000000000018
2021-04-06 03:00:00;1320.3988490214283;1320.3988490214283;0.0;1374.269664982929;16.98564451238101;1.2378917947160075;79.12;59.856258618113145;3.7378917947160093;2.5000000000000018
2021-04-06 04:00:00;1663.9358956854883;1663.9358956854883;0.0;1718.461342790168;21.234112783821445;1.2378917947160075;78.82;59.55112511294419;3.7378917947160093;2.5000000000000018
2021-04-06 05:00:00;2514.152690999792;2514.152690999792;0.0;2570.8742266217932;32.42746903637692;1.2378917947160075;78.82;59.9436297716062;3.7378917947160093;2.5000000000000018
2021-04-06 06:00:00;2511.0613561822065;2511.0613561822065;0.0;2567.6281402416357;32.21851195452375;1.2378917947160075;78.63999999999999;59.66519339646197;3.7378917947160093;2.5000000000000018
2021-04-06 07:00:00;2456.3148137675266;2456.3148137675266;0.0;2512.5310561264055;31.802539564109328;1.2378917947160075;78.15999999999997;59.34949969941334;3.7378917947160093;2.5000000000000018
2021-04-06 08:00:00;2505.2775684589806;2505.2775684589806;0.0;2561.2986225164454;33.277011693904214;1.2378917947160075;77.32;58.994045404961355;3.7378917947160093;2.5000000000000018
2021-04-06 09:00:00;2299.753663328463;2299.753663328463;0.0;2355.1003043438227;31.988563392556774;1.2378917947160075;76.65999999999997;59.13066738134961;3.7378917947160093;2.5000000000000018
2021-04-06 10:00:00;2206.6147368889187;2206.6147368889187;0.0;2261.7455275651137;31.94686717361115;1.2378917947160075;76.36000000000001;59.50354778607908;3.7378917947160093;2.5000000000000018
2021-04-06 11:00:00;2137.6081661221465;2137.6081661221465;0.0;2192.337750211824;31.556520214040745;1.2378917947160075;75.82;59.27872184000785;3.7378917947160093;2.5000000000000018
2021-04-06 12:00:00;2103.304321694733;2103.304321694733;0.0;2157.7878409997343;32.10198614192268;1.2378917947160075;75.27999999999997;59.27603664737387;3.7378917947160093;2.5000000000000018
2021-04-06 13:00:00;2071.0946073050413;2071.0946073050413;0.0;2125.5841002114107;32.72897563395364;1.2378917947160075;75.15999999999997;59.69689910458851;3.7378917947160093;2.5000000000000018
2021-04-06 14:00:00;2073.4878987767206;2073.4878987767206;0.0;2127.9546134828697;33.06593439738736;1.2378917947160075;75.03999999999996;59.7174068361698;3.7378917947160093;2.5000000000000018
2021-04-06 15:00:00;2149.4749030025596;2149.4749030025596;0.0;2203.975337400538;34.55139290571328;1.2378917947160075;74.68;59.49230455320827;3.7378917947160093;2.5000000000000018
2021-04-06 16:00:00;2263.1562479073573;2263.1562479073573;0.0;2318.137070152748;37.22819431115927;1.2378917947160075;74.80000000000001;59.97420981951922;3.7378917947160093;2.5000000000000018
2021-04-06 17:00:00;2380.128368585715;2380.128368585715;0.0;2435.4909172082425;38.85856349670143;1.2378917947160075;74.98000000000002;60.057194377998314;3.7378917947160093;2.5000000000000018
2021-04-06 18:00:00;2506.873096106767;2506.873096106767;0.0;2563.135935205968;40.421793700145955;1.2794237134015258;76.12;61.022439874628276;3.7794237134015276;2.5000000000000018
2021-04-06 19:00:00;2636.80887892339;2636.80887892339;0.0;2693.3849657240344;39.58667001396903;1.2794237134015258;76.65999999999997;60.46055370987483;3.7794237134015276;2.5000000000000018
2021-04-06 20:00:00;2682.480857841282;2682.480857841282;0.0;2739.455999515901;38.89462239604682;1.2794237134015258;77.5;60.730292820056775;3.7794237134015276;2.5000000000000018
2021-04-06 21:00:00;2192.055547102865;2192.055547102865;0.0;2247.623889628952;30.273369541187154;1.2794237134015258;77.62;59.94279547139024;3.7794237134015276;2.5000000000000018
2021-04-06 22:00:00;1891.8969083630047;1891.8969083630047;0.0;1946.9951845174155;25.967205830399962;1.2794237134015258;78.15999999999997;60.307856605917436;3.7794237134015276;2.5000000000000018
2021-04-06 23:00:00;1387.8098921404137;1387.8098921404137;0.0;1441.6693537073158;18.53569787968537;1.2794237134015258;78.51999999999998;60.00143057501225;3.7794237134015276;2.5000000000000018
2021-04-07 00:00:00;894.9410315235531;894.9410315235531;0.0;947.4421082705396;11.779643550132787;1.231922385719039;78.69999999999999;59.54989130697544;3.7319223857190407;2.5000000000000018
2021-04-07 01:00:00;964.2216747079273;964.2216747079273;0.0;1017.0332758898104;12.706628706918359;1.231922385719039;78.75999999999999;59.702956187747816;3.7319223857190407;2.5000000000000018
2021-04-07 02:00:00;983.8802553826694;983.8802553826694;0.0;1036.5718047985151;12.89457884272558;1.231922385719039;78.57999999999998;59.43995567001042;3.7319223857190407;2.5000000000000018
2021-04-07 03:00:00;1057.6792013834158;1057.6792013834158;0.0;1110.7771464132577;13.982970989523269;1.231922385719039;78.75999999999999;59.846226285946784;3.7319223857190407;2.5000000000000018
2021-04-07 04:00:00;1331.2346929500927;1331.2346929500927;0.0;1384.6863397969332;17.40490675958453;1.231922385719039;78.27999999999997;59.33780006091541;3.7319223857190407;2.5000000000000018
2021-04-07 05:00:00;2002.3215638870631;2002.3215638870631;0.0;2057.5373276843197;26.691729280925074;1.231922385719039;78.10000000000002;59.74638061592617;3.7319223857190407;2.5000000000000018
2021-04-07 06:00:00;2152.9316577661384;2152.9316577661384;0.0;2208.1052790176077;28.791763491655168;1.231922385719039;77.38;59.11993919130981;3.7319223857190407;2.5000000000000018
2021-04-07 07:00:00;2052.5777741603974;2052.5777741603974;0.0;2107.121110877557;28.516233130267672;1.231922385719039;76.42000000000002;58.826669902786534;3.7319223857190407;2.5000000000000018
2021-04-07 08:00:00;1970.0592964087566;1970.0592964087566;0.0;2024.1356219011798;28.962087555102286;1.231922385719039;75.51999999999998;58.879726680036526;3.7319223857190407;2.5000000000000018
2021-04-07 09:00:00;1998.3581403639307;1998.3581403639307;0.0;2051.931294426909;31.093795662470555;1.231922385719039;74.07999999999998;58.367699211604474;3.7319223857190407;2.5000000000000018
2021-04-07 10:00:00;1864.949304575255;1864.949304575255;0.0;1918.0686880010653;31.917506179076753;1.231922385719039;73.24000000000001;58.93176995250309;3.7319223857190407;2.5000000000000018
2021-04-07 11:00:00;1748.6624584065169;1748.6624584065169;0.0;1801.463640381193;31.89452664471179;1.231922385719039;72.82;59.37192725841595;3.7319223857190407;2.5000000000000018
2021-04-07 12:00:00;1704.8269942406603;1704.8269942406603;0.0;1757.5341766497802;32.17931874773678;1.231922385719039;72.63999999999999;59.63597957525502;3.7319223857190407;2.5000000000000018
2021-04-07 13:00:00;1643.39392963209;1643.39392963209;0.0;1695.909550061339;31.495052658068456;1.231922385719039;72.51999999999998;59.69932011437993;3.7319223857190407;2.5000000000000018
