Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-04-07 14:00:00;1575.7779243274317;1575.7779243274317;0.0;1627.827937743541;30.51105263931115;1.231922385719039;72.03999999999996;59.337125241894626;3.7319223857190407;2.5000000000000018
2021-04-07 15:00:00;1576.808414443447;1576.808414443447;0.0;1629.1022434604274;31.733404553538676;1.231922385719039;72.15999999999997;59.936871344397105;3.7319223857190407;2.5000000000000018
2021-04-07 16:00:00;1597.2596798228158;1597.2596798228158;0.0;1649.7336381485768;31.88166989789864;1.231922385719039;72.39999999999998;60.07963771575845;3.7319223857190407;2.5000000000000018
2021-04-07 17:00:00;1661.4671408975792;1661.4671408975792;0.0;1714.2403169252502;32.52937611076392;1.231922385719039;72.69999999999999;60.15280404330542;3.7319223857190407;2.5000000000000018
2021-04-07 18:00:00;1780.0527727097342;1780.0527727097342;0.0;1833.6670357600656;34.01530917437761;1.231922385719039;73.65999999999997;60.82497365264146;3.7319223857190407;2.5000000000000018
2021-04-07 19:00:00;1972.9922298158751;1972.9922298158751;0.0;2027.1654172980627;35.08310103429378;1.231922385719039;74.19999999999999;60.44242388897675;3.7319223857190407;2.5000000000000018
2021-04-07 20:00:00;2033.4740727788928;2033.4740727788928;0.0;2088.063776564207;34.701501920220416;1.231922385719039;74.92000000000002;60.59329900642126;3.7319223857190407;2.5000000000000018
2021-04-07 21:00:00;1875.9676219695666;1875.9676219695666;0.0;1930.2357180904473;30.47063494362263;1.231922385719039;75.46000000000004;60.37728401035946;3.7319223857190407;2.5000000000000018
2021-04-07 22:00:00;1583.1498920804606;1583.1498920804606;0.0;1636.7217099935513;24.832913678094545;1.231922385719039;75.88;60.187292720937705;3.7319223857190407;2.5000000000000018
2021-04-07 23:00:00;1169.8440870880954;1169.8440870880954;0.0;1222.3361593349166;17.90676240641081;1.231922385719039;76.18;59.927345707503605;3.7319223857190407;2.5000000000000018
2021-04-08 00:00:00;653.0433671999618;653.0433671999618;0.0;704.0990199394612;9.867407841061134;1.1915797463303175;76.54000000000002;59.550469771250334;3.6915797463303197;2.500000000000002
2021-04-08 01:00:00;733.6711779807455;733.6711779807455;0.0;784.9221719003363;11.045725905727215;1.1915797463303175;76.36000000000001;59.440674552322434;3.6915797463303197;2.500000000000002
2021-04-08 02:00:00;671.4794219293467;671.4794219293467;0.0;722.3941496014705;10.16760248532845;1.1915797463303175;76.18;59.26366133548612;3.6915797463303197;2.500000000000002
2021-04-08 03:00:00;749.174224003183;749.174224003183;0.0;800.2904185607044;11.508980202493154;1.1915797463303175;75.94;59.383768744056795;3.6915797463303197;2.500000000000002
2021-04-08 04:00:00;1046.006676610388;1046.006676610388;0.0;1098.1554386339333;16.239100407422892;1.1915797463303175;76.0;59.89901077847816;3.6915797463303197;2.500000000000002
2021-04-08 05:00:00;1552.6988950657199;1552.6988950657199;0.0;1606.3738265498782;23.783196040264112;1.1915797463303175;76.30000000000001;60.218479330749176;3.6915797463303197;2.500000000000002
2021-04-08 06:00:00;1596.993312272684;1596.993312272684;0.0;1650.3860652493495;23.824875864394155;1.1915797463303175;75.94;59.44677395377903;3.6915797463303197;2.500000000000002
2021-04-08 07:00:00;1524.506097086694;1524.506097086694;0.0;1577.1390869441657;23.208260816087297;1.1915797463303175;74.92000000000002;58.74001523548094;3.6915797463303197;2.500000000000002
2021-04-08 08:00:00;1617.4645159007664;1617.4645159007664;0.0;1669.8918451884615;26.27952982558273;1.1915797463303175;73.65999999999997;58.530608450293016;3.6915797463303197;2.500000000000002
2021-04-08 09:00:00;1481.4686836112794;1481.4686836112794;0.0;1533.2765056478963;26.23100928559044;1.1915797463303175;72.69999999999999;58.78266152844475;3.6915797463303197;2.500000000000002
2021-04-08 10:00:00;1391.9221320685533;1391.9221320685533;0.0;1443.3229900833628;26.555969229796307;1.1915797463303175;71.98000000000002;59.039469454925836;3.6915797463303197;2.500000000000002
2021-04-08 11:00:00;1314.1674726741676;1314.1674726741676;0.0;1365.3086465205183;26.619680580687287;1.1915797463303175;71.56;59.34822735000688;3.6915797463303197;2.500000000000002
2021-04-08 12:00:00;1397.6684348413485;1397.6684348413485;0.0;1448.9770637655108;29.392008488379197;1.1915797463303175;71.19999999999999;59.46230132832909;3.6915797463303197;2.500000000000002
2021-04-08 13:00:00;1208.579159224054;1208.579159224054;0.0;1259.095235499919;26.20380938497732;1.1915797463303175;70.72000000000003;59.27950386920463;3.6915797463303197;2.500000000000002
2021-04-08 14:00:00;1214.864177881799;1214.864177881799;0.0;1265.3817966306322;27.583224181203313;1.1915797463303175;70.42000000000002;59.49736897721118;3.6915797463303197;2.500000000000002
2021-04-08 15:00:00;1114.722880601731;1114.722880601731;0.0;1165.0782776442743;26.046089923122395;1.1915797463303175;70.48000000000002;59.82966473915758;3.6915797463303197;2.500000000000002
2021-04-08 16:00:00;1118.493891796378;1118.493891796378;0.0;1168.9797837480007;26.059437178081062;1.1915797463303175;70.65999999999997;59.979473093835395;3.6915797463303197;2.500000000000002
2021-04-08 17:00:00;1163.2671675677414;1163.2671675677414;0.0;1214.0374953346175;26.654813429842218;1.1915797463303175;70.96000000000004;60.115559191248394;3.6915797463303197;2.500000000000002
2021-04-08 18:00:00;1394.4959968522012;1394.4959968522012;0.0;1446.5069024638722;31.06557333696099;1.1915797463303175;71.92000000000002;60.83356674435572;3.6915797463303197;2.500000000000002
2021-04-08 19:00:00;1502.7778897270614;1502.7778897270614;0.0;1555.1968637134084;30.73689156593558;1.1915797463303175;72.57999999999998;60.53307694805471;3.6915797463303197;2.500000000000002
2021-04-08 20:00:00;1564.8499311373607;1564.8499311373607;0.0;1617.568263615443;30.267684438516056;1.1915797463303175;73.12;60.39569326807407;3.6915797463303197;2.500000000000002
2021-04-08 21:00:00;1551.2623193725215;1551.2623193725215;0.0;1604.1075667719588;28.742856292712464;1.1915797463303175;73.65999999999997;60.372163566785844;3.6915797463303197;2.500000000000002
2021-04-08 22:00:00;1177.8723537819294;1177.8723537819294;0.0;1230.1136532932003;20.965633385893543;1.1915797463303175;74.62;60.6502716462594;3.6915797463303197;2.500000000000002
2021-04-08 23:00:00;882.8954781117724;882.8954781117724;0.0;933.8411856193559;14.773540378721995;1.1915797463303175;74.5;59.449908164639;3.6915797463303197;2.500000000000002
2021-04-09 00:00:00;751.3821988517712;751.3821988517712;0.0;801.8663129558273;12.74722989700698;1.1915797463303175;74.32;59.34258512270213;3.6915797463303197;2.500000000000002
2021-04-09 01:00:00;854.1075316905561;854.1075316905561;0.0;905.2245684252043;14.746600253799773;1.1915797463303175;74.56;59.94445096229401;3.6915797463303197;2.500000000000002
2021-04-09 02:00:00;797.0379023356758;797.0379023356758;0.0;848.3273994811748;13.486361164771374;1.1915797463303175;75.22000000000003;60.24318663318934;3.6915797463303197;2.500000000000002
2021-04-09 03:00:00;872.4389883924271;872.4389883924271;0.0;924.0020846068654;14.163879350149221;1.1915797463303175;75.57999999999998;60.047497152702704;3.6915797463303197;2.500000000000002
2021-04-09 04:00:00;1208.838512698831;1208.838512698831;0.0;1261.5458010559614;19.11507257477993;1.1915797463303175;76.0;60.286324485800435;3.6915797463303197;2.500000000000002
2021-04-09 05:00:00;1793.3006926011162;1793.3006926011162;0.0;1847.5206189797536;27.391766946683717;1.1915797463303175;76.18;60.12094610551941;3.6915797463303197;2.500000000000002
2021-04-09 06:00:00;1840.0632010179634;1840.0632010179634;0.0;1893.9934832372896;27.583155639972283;1.1915797463303175;75.69999999999999;59.35122413010953;3.6915797463303197;2.500000000000002
2021-04-09 07:00:00;1765.3538680443016;1765.3538680443016;0.0;1818.846675515103;27.213065121636813;1.1915797463303175;75.10000000000002;59.186366959039105;3.6915797463303197;2.500000000000002
2021-04-09 08:00:00;1872.9906477730212;1872.9906477730212;0.0;1926.1655848247824;30.022138725973686;1.1915797463303175;73.77999999999997;58.50424440791278;3.6915797463303197;2.500000000000002
2021-04-09 09:00:00;1721.7734238096652;1721.7734238096652;0.0;1774.506064551442;30.14483836156319;1.1915797463303175;73.12;59.10428563877991;3.6915797463303197;2.500000000000002
2021-04-09 10:00:00;1614.8975724723437;1614.8975724723437;0.0;1667.0869438698574;29.774443180457908;1.1915797463303175;72.39999999999998;59.06892071094467;3.6915797463303197;2.500000000000002
2021-04-09 11:00:00;1526.353177836893;1526.353177836893;0.0;1578.8449078585486;29.795968127499748;1.1915797463303175;72.88;60.26368048175317;3.6915797463303197;2.500000000000002
2021-04-09 12:00:00;1488.168407650355;1488.168407650355;0.0;1540.323293436818;28.088479897821976;1.1915797463303175;72.75999999999999;59.7032720236698;3.6915797463303197;2.500000000000002
2021-04-09 13:00:00;1429.43857089606;1429.43857089606;0.0;1481.981811675567;27.206113707165656;1.1915797463303175;73.53999999999996;60.570385298626036;3.6915797463303197;2.500000000000002
2021-04-09 14:00:00;1356.7353218633575;1356.7353218633575;0.0;1408.3628051693158;24.408854078502696;1.1915797463303175;72.88;59.14217861998725;3.6915797463303197;2.500000000000002
2021-04-09 15:00:00;1364.413781085651;1364.413781085651;0.0;1416.0485095857712;25.738391154881235;1.1915797463303175;72.51999999999998;59.42071943442778;3.6915797463303197;2.500000000000002
2021-04-09 16:00:00;1377.280388431115;1377.280388431115;0.0;1429.2416333243236;26.738150629990205;1.1915797463303175;72.75999999999999;60.033030521404214;3.6915797463303197;2.500000000000002
2021-04-09 17:00:00;1435.3876474106287;1435.3876474106287;0.0;1487.599931743322;27.380806140288264;1.1915797463303175;73.0;60.06427933041283;3.6915797463303197;2.500000000000002
2021-04-09 18:00:00;1551.3946394447314;1551.3946394447314;0.0;1604.327846552338;29.029194638492985;1.1915797463303175;73.72000000000003;60.5614254902826;3.6915797463303197;2.500000000000002
2021-04-09 19:00:00;1719.559813943779;1719.559813943779;0.0;1773.1803389145534;30.48736471984984;1.1915797463303175;74.44;60.5921060000054;3.6915797463303197;2.500000000000002
2021-04-09 20:00:00;1774.5541840493913;1774.5541840493913;0.0;1828.3835307089073;29.850105152862355;1.1915797463303175;74.92000000000002;60.33615147269239;3.6915797463303197;2.500000000000002
2021-04-09 21:00:00;1633.5057304074505;1633.5057304074505;0.0;1687.0530321744648;26.566808489556447;1.1915797463303175;75.34000000000003;60.22040844150422;3.6915797463303197;2.500000000000002
2021-04-09 22:00:00;1385.4430748115708;1385.4430748115708;0.0;1438.6894863988068;21.94051490210776;1.1915797463303175;76.12;60.50755346729204;3.6915797463303197;2.500000000000002
2021-04-09 23:00:00;1026.9766271546125;1026.9766271546125;0.0;1079.326075045256;15.53437594091625;1.1915797463303175;76.65999999999997;60.11717911052807;3.6915797463303197;2.500000000000002
2021-04-10 00:00:00;1003.2394123764428;1003.2394123764428;0.0;1055.1641965642737;14.777025396742882;1.1915797463303175;76.36000000000001;59.358637150213156;3.6915797463303197;2.500000000000002
2021-04-10 01:00:00;1123.738186404107;1123.738186404107;0.0;1176.1782065267514;16.84461488225794;1.1915797463303175;76.42000000000002;59.794957986105146;3.6915797463303197;2.500000000000002
2021-04-10 02:00:00;1026.990692797421;1026.990692797421;0.0;1078.9666794504762;15.301966891854637;1.1915797463303175;76.24000000000001;59.4515158622296;3.6915797463303197;2.500000000000002
2021-04-10 03:00:00;1130.1574513827495;1130.1574513827495;0.0;1182.8225523445349;17.056607524935355;1.1915797463303175;76.65999999999997;60.14883757727449;3.6915797463303197;2.500000000000002
2021-04-10 04:00:00;1612.1525474934065;1612.1525474934065;0.0;1666.145229375117;23.686757025029166;1.1915797463303175;76.89999999999998;60.15219257874219;3.6915797463303197;2.500000000000002
2021-04-10 05:00:00;2384.66523578035;2384.66523578035;0.0;2440.4838447446327;34.29096326747242;1.1915797463303175;76.77999999999997;59.83478975467443;3.6915797463303197;2.500000000000002
2021-04-10 06:00:00;2455.8273732578737;2455.8273732578737;0.0;2511.522627079776;35.341446157417366;1.1915797463303175;76.24000000000001;59.31987807820269;3.6915797463303197;2.500000000000002
2021-04-10 07:00:00;2362.1061045696906;2362.1061045696906;0.0;2417.5309704684805;35.064842687732565;1.1915797463303175;75.94;59.524623004235536;3.6915797463303197;2.500000000000002
2021-04-10 08:00:00;2279.939512843064;2279.939512843064;0.0;2335.0334537949416;34.51271642006865;1.1915797463303175;75.57999999999998;59.471144951477356;3.6915797463303197;2.500000000000002
2021-04-10 09:00:00;2131.0125653385544;2131.0125653385544;0.0;2185.6739598375234;33.0109153050231;1.1915797463303175;75.34000000000003;59.57556096347048;3.6915797463303197;2.500000000000002
2021-04-10 10:00:00;2051.2302720325665;2051.2302720325665;0.0;2105.64848123374;32.306808724141696;1.1915797463303175;75.15999999999997;59.64175798590753;3.6915797463303197;2.500000000000002
2021-04-10 11:00:00;1977.867243705221;1977.867243705221;0.0;2032.1449141533164;31.541111930133123;1.1915797463303175;75.15999999999997;59.81989314989505;3.6915797463303197;2.500000000000002
2021-04-10 12:00:00;1922.478157318075;1922.478157318075;0.0;1976.974901038022;30.686647884783476;1.1915797463303175;75.75999999999999;60.42081041049886;3.6915797463303197;2.500000000000002
2021-04-10 13:00:00;1885.3381242273574;1885.3381242273574;0.0;1939.5555367777406;29.003821479764166;1.1915797463303175;75.75999999999999;59.837996837408866;3.6915797463303197;2.500000000000002
2021-04-10 14:00:00;1866.722255789293;1866.722255789293;0.0;1921.144878430629;28.687625264726556;1.1915797463303175;76.18;60.2353045773429;3.6915797463303197;2.500000000000002
2021-04-10 15:00:00;1931.2817207173568;1931.2817207173568;0.0;1986.041012927589;28.941620624252913;1.1915797463303175;76.65999999999997;60.321353523387586;3.6915797463303197;2.500000000000002
2021-04-10 16:00:00;2051.9639023158393;2051.9639023158393;0.0;2106.8187440755755;29.857403364529315;1.1915797463303175;76.54000000000002;59.73935915491853;3.6915797463303197;2.500000000000002
2021-04-10 17:00:00;2175.9474201890525;2175.9474201890525;0.0;2231.4657801859375;31.82250341354863;1.1915797463303175;77.07999999999998;60.384224393341015;3.6915797463303197;2.500000000000002
2021-04-10 18:00:00;2313.044579375779;2313.044579375779;0.0;2368.6234496638986;32.78202921497478;1.1915797463303175;76.84000000000003;59.63673413419832;3.6915797463303197;2.500000000000002
2021-04-10 19:00:00;2434.9189101845805;2434.9189101845805;0.0;2490.9364890059114;34.91447118156588;1.1915797463303175;76.96000000000004;59.973343855452356;3.6915797463303197;2.500000000000002
2021-04-10 20:00:00;2450.8753688457778;2450.8753688457778;0.0;2506.996403070294;34.90031746441727;1.1915797463303175;77.13999999999999;60.03689180903575;3.6915797463303197;2.500000000000002
2021-04-10 21:00:00;2234.6378428509283;2234.6378428509283;0.0;2290.1151031259924;31.490143944947278;1.1915797463303175;77.07999999999998;59.7645662662722;3.6915797463303197;2.500000000000002
2021-04-10 22:00:00;1859.7527680981952;1859.7527680981952;0.0;1914.3458120698558;26.31313293067047;1.1915797463303175;77.19999999999999;59.87797973269386;3.6915797463303197;2.500000000000002
2021-04-10 23:00:00;1370.513072940213;1370.513072940213;0.0;1423.7727435773818;19.311062618400047;1.1915797463303175;77.19999999999999;59.645631445854974;3.6915797463303197;2.500000000000002
2021-04-11 00:00:00;1119.519684659999;1119.519684659999;0.0;1172.372056494068;15.854672698176019;1.1915797463303175;77.56;59.95407339141906;3.6915797463303197;2.500000000000002
2021-04-11 01:00:00;1164.6746953911475;1164.6746953911475;0.0;1217.5310947445107;16.240517953361724;1.1915797463303175;77.5;59.65030107266102;3.6915797463303197;2.500000000000002
2021-04-11 02:00:00;1031.023500838065;1031.023500838065;0.0;1083.5000152316559;14.404499546625907;1.1915797463303175;77.5;59.5905826496969;3.6915797463303197;2.500000000000002
2021-04-11 03:00:00;1155.1281814944987;1155.1281814944987;0.0;1207.9986064648833;16.18857389271546;1.1915797463303175;77.5;59.73322710628668;3.6915797463303197;2.500000000000002
2021-04-11 04:00:00;1612.406197143974;1612.406197143974;0.0;1666.6990615804782;22.533717664457257;1.1915797463303175;77.80000000000001;60.18936353915342;3.6915797463303197;2.500000000000002
2021-04-11 05:00:00;2411.449410293474;2411.449410293474;0.0;2467.812733353166;32.93176273518003;1.1915797463303175;78.10000000000002;60.257819335480235;3.6915797463303197;2.500000000000002
2021-04-11 06:00:00;2404.8623157047855;2404.8623157047855;0.0;2461.042855029598;32.116749889563195;1.1915797463303175;78.04000000000002;59.79523405868434;3.6915797463303197;2.500000000000002
2021-04-11 07:00:00;2484.957567297669;2484.957567297669;0.0;2540.7374290595885;33.26588430486977;1.1915797463303175;76.89999999999998;58.71507884878713;3.6915797463303197;2.500000000000002
2021-04-11 08:00:00;2385.48289249459;2385.48289249459;0.0;2441.0421919917894;33.98284196914722;1.1915797463303175;76.42000000000002;59.317236127853164;3.6915797463303197;2.500000000000002
2021-04-11 09:00:00;2209.2542459624533;2209.2542459624533;0.0;2264.2883484694644;32.44917249089434;1.1915797463303175;76.06;59.44582367250217;3.6915797463303197;2.500000000000002
2021-04-11 10:00:00;2120.47166672362;2120.47166672362;0.0;2175.3142885229176;31.881086474784567;1.1915797463303175;75.94;59.694255869934636;3.6915797463303197;2.500000000000002
2021-04-11 11:00:00;2053.2642088912135;2053.2642088912135;0.0;2107.68490045202;31.137078792662997;1.1915797463303175;75.46000000000004;59.34321070372505;3.6915797463303197;2.500000000000002
2021-04-11 12:00:00;2016.6055955280824;2016.6055955280824;0.0;2070.894303779738;31.514417193242444;1.1915797463303175;75.15999999999997;59.51414276249926;3.6915797463303197;2.500000000000002
2021-04-11 13:00:00;1984.7202391132755;1984.7202391132755;0.0;2038.9813087813263;31.648024349282817;1.1915797463303175;75.10000000000002;59.76028290334557;3.6915797463303197;2.500000000000002
2021-04-11 14:00:00;1830.639504821364;1830.639504821364;0.0;1883.9796912514275;29.330676014903208;1.1915797463303175;74.25999999999999;58.96657161372002;3.6915797463303197;2.500000000000002
2021-04-11 15:00:00;2049.1592079156535;2049.1592079156535;0.0;2103.840008910218;34.73098609358808;1.1915797463303175;75.03999999999996;60.61730879031262;3.6915797463303197;2.500000000000002
2021-04-11 16:00:00;2158.180396615383;2158.180396615383;0.0;2213.0616895721832;34.77323986958539;1.1915797463303175;75.27999999999997;60.126984293833004;3.6915797463303197;2.500000000000002
2021-04-11 17:00:00;2274.7433312934636;2274.7433312934636;0.0;2330.028315817755;36.00981561807462;1.1915797463303175;75.57999999999998;60.17396036605038;3.6915797463303197;2.500000000000002
2021-04-11 18:00:00;2402.57115236959;2402.57115236959;0.0;2458.5353429354554;37.28256837473993;1.1915797463303175;76.36000000000001;60.659215870589605;3.6915797463303197;2.500000000000002
2021-04-11 19:00:00;2532.6901367809132;2532.6901367809132;0.0;2589.0631992233366;37.45080714280759;1.1915797463303175;76.89999999999998;60.439910995454;3.6915797463303197;2.500000000000002
2021-04-11 20:00:00;2565.243749168486;2565.243749168486;0.0;2621.833280462323;36.681404731534286;1.1915797463303175;77.44;60.42194892680749;3.6915797463303197;2.500000000000002
2021-04-11 21:00:00;2107.6793381021107;2107.6793381021107;0.0;2163.260748720864;29.201641968196885;1.1915797463303175;77.98000000000002;60.3418793905588;3.6915797463303197;2.500000000000002
2021-04-11 22:00:00;1812.6920586956642;1812.6920586956642;0.0;1867.7789403329787;24.41642025671453;1.1915797463303175;78.63999999999999;60.426467187565834;3.6915797463303197;2.500000000000002
2021-04-11 23:00:00;1329.352060108338;1329.352060108338;0.0;1383.217111542995;17.3144462883208;1.1915797463303175;79.0;59.97903900441872;3.6915797463303197;2.500000000000002
2021-04-12 00:00:00;1019.1278141588044;1019.1278141588044;0.0;1072.3060489670977;13.088666368435728;1.1915797463303175;79.36000000000001;59.85373734091917;3.6915797463303197;2.500000000000002
2021-04-12 01:00:00;1115.8050653524504;1115.8050653524504;0.0;1168.989485792055;14.155670845286744;1.1915797463303175;79.06;59.397856609377016;3.6915797463303197;2.500000000000002
2021-04-12 02:00:00;1135.7499423895347;1135.7499423895347;0.0;1189.0284592835553;14.588101646399485;1.1915797463303175;79.0;59.59363576034548;3.6915797463303197;2.500000000000002
2021-04-12 03:00:00;1230.4881083156868;1230.4881083156868;0.0;1283.9254878317258;15.851636465717181;1.1915797463303175;78.82;59.535142857144194;3.6915797463303197;2.500000000000002
2021-04-12 04:00:00;1539.6337023904966;1539.6337023904966;0.0;1593.9857856576564;19.981369080397503;1.1915797463303175;78.88;59.88628522352309;3.6915797463303197;2.500000000000002
2021-04-12 05:00:00;2328.3797192922357;2328.3797192922357;0.0;2384.60456571422;29.99597787607935;1.1915797463303175;78.75999999999999;59.83202925064535;3.6915797463303197;2.500000000000002
2021-04-12 06:00:00;2326.625308812122;2326.625308812122;0.0;2382.2168897470515;29.968285970958338;1.1915797463303175;77.68;58.75350890509793;3.6915797463303197;2.500000000000002
2021-04-12 07:00:00;2397.26341498513;2397.26341498513;0.0;2452.7736673883514;32.6830596691442;1.1915797463303175;76.65999999999997;58.79160774289733;3.6915797463303197;2.500000000000002
2021-04-12 08:00:00;2305.6647204444457;2305.6647204444457;0.0;2361.0178023595145;33.33685201467205;1.1915797463303175;76.30000000000001;59.43736715294909;3.6915797463303197;2.500000000000002
2021-04-12 09:00:00;2147.213752872053;2147.213752872053;0.0;2201.6330147432886;31.791545619075972;1.1915797463303175;75.22000000000003;58.73139189253186;3.6915797463303197;2.500000000000002
2021-04-12 10:00:00;2070.9430656839427;2070.9430656839427;0.0;2125.2660098942656;32.80192325039661;1.1915797463303175;74.86000000000001;59.43359610353417;3.6915797463303197;2.500000000000002
2021-04-12 11:00:00;2000.397296904625;2000.397296904625;0.0;2054.5381371998574;32.520562713786795;1.1915797463303175;74.68;59.63795564001833;3.6915797463303197;2.500000000000002
2021-04-12 12:00:00;1994.4877037084518;1994.4877037084518;0.0;2048.5649909985705;32.85310261201326;1.1915797463303175;74.5;59.653500567492244;3.6915797463303197;2.500000000000002
2021-04-12 13:00:00;1937.1461822268336;1937.1461822268336;0.0;1991.1571587318394;32.30567193053533;1.1915797463303175;74.56;59.88502159952941;3.6915797463303197;2.500000000000002
2021-04-12 14:00:00;1922.09518705533;1922.09518705533;0.0;1976.306477865912;31.95486868368917;1.1915797463303175;74.98000000000002;60.25457064353924;3.6915797463303197;2.500000000000002
2021-04-12 15:00:00;1990.3325209923921;1990.3325209923921;0.0;2044.4234780549023;32.19694021897487;1.1915797463303175;74.68;59.561560438215;3.6915797463303197;2.500000000000002
2021-04-12 16:00:00;2092.55001580745;2092.55001580745;0.0;2147.180971335271;34.464221357522526;1.1915797463303175;74.98000000000002;60.14625229102853;3.6915797463303197;2.500000000000002
2021-04-12 17:00:00;2202.062164724035;2202.062164724035;0.0;2257.072867794972;35.57127093219498;1.1915797463303175;75.27999999999997;60.17235026546223;3.6915797463303197;2.500000000000002
2021-04-12 18:00:00;2314.8061224197772;2314.8061224197772;0.0;2370.1622614216026;36.63873024396864;1.1915797463303175;75.51999999999998;60.11760083933524;3.6915797463303197;2.500000000000002
2021-04-12 19:00:00;2413.145446699846;2413.145446699846;0.0;2468.8551954742884;37.57796690545594;1.1915797463303175;75.82;60.17725202834828;3.6915797463303197;2.500000000000002
2021-04-12 20:00:00;2414.2534954241287;2414.2534954241287;0.0;2469.9446331841273;36.871338298928194;1.1915797463303175;75.94;59.99042825534963;3.6915797463303197;2.500000000000002
2021-04-12 21:00:00;2206.863709195926;2206.863709195926;0.0;2262.0033300256946;33.43555540788417;1.1915797463303175;76.0;59.892230445566554;3.6915797463303197;2.500000000000002
2021-04-12 22:00:00;1849.3333208274476;1849.3333208274476;0.0;1903.5788453069672;27.93821881748929;1.1915797463303175;76.12;59.897310165431975;3.6915797463303197;2.500000000000002
2021-04-12 23:00:00;1360.6838334188774;1360.6838334188774;0.0;1413.5274812520674;20.454502897012397;1.1915797463303175;76.06;59.606206725364586;3.6915797463303197;2.500000000000002
2021-04-13 00:00:00;795.8040320490275;795.8040320490275;0.0;847.1013323200825;12.06648045680513;1.1915797463303175;76.18;59.46503542258705;3.6915797463303197;2.500000000000002
2021-04-13 01:00:00;890.4735180858535;890.4735180858535;0.0;942.0408671574512;13.597614176465227;1.1915797463303175;76.0;59.50479417562025;3.6915797463303197;2.500000000000002
2021-04-13 02:00:00;811.0382022158732;811.0382022158732;0.0;862.6007394495002;12.473803742017411;1.1915797463303175;76.30000000000001;59.83500402218607;3.6915797463303197;2.500000000000002
2021-04-13 03:00:00;902.1530485471018;902.1530485471018;0.0;953.878271884989;13.669155165356111;1.1915797463303175;76.24000000000001;59.624936997866484;3.6915797463303197;2.500000000000002
2021-04-13 04:00:00;1270.2396172450742;1270.2396172450742;0.0;1323.0874695510165;19.245435035178605;1.1915797463303175;76.30000000000001;59.93140009525632;3.6915797463303197;2.500000000000002
2021-04-13 05:00:00;1880.0416859236639;1880.0416859236639;0.0;1934.353326269803;28.142463416827013;1.1915797463303175;76.12;59.75468368219873;3.6915797463303197;2.500000000000002
2021-04-13 06:00:00;1935.4650478639978;1935.4650478639978;0.0;1989.8126039662209;29.076616287816282;1.1915797463303175;75.94;59.64632603819308;3.6915797463303197;2.500000000000002
2021-04-13 07:00:00;1857.4806053432403;1857.4806053432403;0.0;1911.3362166866589;28.20106723082736;1.1915797463303175;75.39999999999998;59.26302022305731;3.6915797463303197;2.500000000000002
2021-04-13 08:00:00;1797.7046233552367;1797.7046233552367;0.0;1851.344826678193;28.239099683998;1.1915797463303175;75.03999999999996;59.4305651300167;3.6915797463303197;2.500000000000002
2021-04-13 09:00:00;1692.733936538925;1692.733936538925;0.0;1745.936951680618;27.247898082458672;1.1915797463303175;74.62;59.363803982543345;3.6915797463303197;2.500000000000002
2021-04-13 10:00:00;1712.393270420902;1712.393270420902;0.0;1765.1489003301988;28.375750214338208;1.1915797463303175;73.60000000000002;58.78898903031285;3.6915797463303197;2.500000000000002
2021-04-13 11:00:00;1601.038740868007;1601.038740868007;0.0;1653.3746765938286;28.462479692336256;1.1915797463303175;72.94;59.10913770200278;3.6915797463303197;2.500000000000002
2021-04-13 12:00:00;1559.9790250849849;1559.9790250849849;0.0;1612.1917233858935;29.196309418405942;1.1915797463303175;72.57999999999998;59.43261322813811;3.6915797463303197;2.500000000000002
2021-04-13 13:00:00;1503.1047897954284;1503.1047897954284;0.0;1555.3567324429523;28.97038559750272;1.1915797463303175;72.69999999999999;59.91718665815898;3.6915797463303197;2.500000000000002
2021-04-13 14:00:00;1432.4472576882495;1432.4472576882495;0.0;1484.2989006307337;27.401619108959615;1.1915797463303175;72.46000000000004;59.56278765846287;3.6915797463303197;2.500000000000002
2021-04-13 15:00:00;1400.382956670412;1400.382956670412;0.0;1452.8704796686968;27.3013719929584;1.1915797463303175;73.42000000000002;60.74951798658759;3.6915797463303197;2.500000000000002
2021-04-13 16:00:00;1397.916471976733;1397.916471976733;0.0;1450.277518502654;25.394020114852808;1.1915797463303175;73.72000000000003;60.12214627261426;3.6915797463303197;2.500000000000002
2021-04-13 17:00:00;1456.5317552853578;1456.5317552853578;0.0;1509.1143650298422;25.845491807569555;1.1915797463303175;73.96000000000004;60.057654990280014;3.6915797463303197;2.500000000000002
2021-04-13 18:00:00;1608.0029329442796;1608.0029329442796;0.0;1661.1244750730982;28.018536702107653;1.1915797463303175;74.25999999999999;60.14413693393897;3.6915797463303197;2.500000000000002
2021-04-13 19:00:00;1803.8708350894362;1803.8708350894362;0.0;1857.5059604383673;30.72518923232256;1.1915797463303175;74.38;59.98583889102167;3.6915797463303197;2.500000000000002
2021-04-13 20:00:00;1911.5256376018112;1911.5256376018112;0.0;1965.4804497366042;32.21693838382252;1.1915797463303175;74.5;59.97436351411466;3.6915797463303197;2.500000000000002
2021-04-13 21:00:00;1690.412539180167;1690.412539180167;0.0;1743.7835155642913;28.230523445143223;1.1915797463303175;74.62;59.91299139168956;3.6915797463303197;2.500000000000002
2021-04-13 22:00:00;1428.5298996453462;1428.5298996453462;0.0;1481.1752186440772;23.7031885106127;1.1915797463303175;74.68;59.801800546541244;3.6915797463303197;2.500000000000002
2021-04-13 23:00:00;1052.2458965242613;1052.2458965242613;0.0;1103.8739121939816;17.436173342987903;1.1915797463303175;74.80000000000001;59.726330062172394;3.6915797463303197;2.500000000000002
2021-04-14 00:00:00;748.8323371227972;748.8323371227972;0.0;799.7272543350665;12.391508450614344;1.1915797463303175;75.10000000000002;59.7337310916559;3.6915797463303197;2.500000000000002
2021-04-14 01:00:00;827.8123217377216;827.8123217377216;0.0;878.8575751154658;13.568522202971117;1.1915797463303175;74.98000000000002;59.558143406575255;3.6915797463303197;2.500000000000002
2021-04-14 02:00:00;607.7966503104316;607.7966503104316;0.0;657.7173378511569;10.003210613866692;1.1915797463303175;74.5;58.84508957174654;3.6915797463303197;2.500000000000002
2021-04-14 03:00:00;686.8437947762192;686.8437947762192;0.0;737.3163268835622;11.810451410822886;1.1915797463303175;74.44;59.57591900137061;3.6915797463303197;2.500000000000002
2021-04-14 04:00:00;1163.7458957546037;1163.7458957546037;0.0;1215.912988967714;19.993241873162734;1.1915797463303175;74.74000000000001;60.25995246954096;3.6915797463303197;2.500000000000002
2021-04-14 05:00:00;1731.9182340558461;1731.9182340558461;0.0;1785.738314295563;28.72548478988749;1.1915797463303175;75.15999999999997;60.358655750183516;3.6915797463303197;2.500000000000002
2021-04-14 06:00:00;1770.3336687495007;1770.3336687495007;0.0;1823.9549803822713;28.3480555938321;1.1915797463303175;74.98000000000002;59.66060732096207;3.6915797463303197;2.500000000000002
2021-04-14 07:00:00;1703.6439368425106;1703.6439368425106;0.0;1756.8631690558648;27.554356398770267;1.1915797463303175;74.56;59.37907004165123;3.6915797463303197;2.500000000000002
2021-04-14 08:00:00;1834.739965727147;1834.739965727147;0.0;1888.315784741643;30.525575181378493;1.1915797463303175;74.32;59.59139968057582;3.6915797463303197;2.500000000000002
2021-04-14 09:00:00;1667.5790969290626;1667.5790969290626;0.0;1719.8721197101117;28.188001255957943;1.1915797463303175;72.94;58.41277765041292;3.6915797463303197;2.500000000000002
2021-04-14 10:00:00;1576.577499009656;1576.577499009656;0.0;1629.1018636870156;29.43201697538874;1.1915797463303175;73.0;59.821107216664586;3.6915797463303197;2.500000000000002
2021-04-14 11:00:00;1484.5685033273026;1484.5685033273026;0.0;1537.0614379898284;27.715678670090956;1.1915797463303175;73.36000000000001;60.15566849502676;3.6915797463303197;2.500000000000002
2021-04-14 12:00:00;1444.8098716163875;1444.8098716163875;0.0;1496.674796621532;26.298963317262086;1.1915797463303175;72.75999999999999;59.20999280945631;3.6915797463303197;2.500000000000002
2021-04-14 13:00:00;1388.5970764440317;1388.5970764440317;0.0;1440.902777781236;26.410380352628664;1.1915797463303175;73.36000000000001;60.36995270165556;3.6915797463303197;2.500000000000002
2021-04-14 14:00:00;1322.3103036422197;1322.3103036422197;0.0;1373.7364664717848;24.11045979498146;1.1915797463303175;72.63999999999999;59.074098982517455;3.6915797463303197;2.500000000000002
2021-04-14 15:00:00;1319.019470949931;1319.019470949931;0.0;1370.728242972369;25.360981869994287;1.1915797463303175;72.69999999999999;59.83126056998174;3.6915797463303197;2.500000000000002
2021-04-14 16:00:00;1323.7206605103438;1323.7206605103438;0.0;1375.6725889612856;25.378475219205754;1.1915797463303175;73.06;60.15374421509944;3.6915797463303197;2.500000000000002
2021-04-14 17:00:00;1373.8219092541651;1373.8219092541651;0.0;1426.0398575410431;25.633758858485873;1.1915797463303175;73.42000000000002;60.17444747338982;3.6915797463303197;2.500000000000002
2021-04-14 18:00:00;1496.4557969300595;1496.4557969300595;0.0;1549.2962685886203;27.157247264495904;1.1915797463303175;74.01999999999998;60.43688311201083;3.6915797463303197;2.500000000000002
2021-04-14 19:00:00;1670.534130367036;1670.534130367036;0.0;1723.848547107724;28.99506272164915;1.1915797463303175;74.32;60.16448206910451;3.6915797463303197;2.500000000000002
2021-04-14 20:00:00;1722.8516541893368;1722.8516541893368;0.0;1776.5784631033466;29.205893412029436;1.1915797463303175;74.92000000000002;60.436797373736965;3.6915797463303197;2.500000000000002
2021-04-14 21:00:00;1577.181937667422;1577.181937667422;0.0;1630.3839145289683;25.668304322898408;1.1915797463303175;75.03999999999996;59.91680988065406;3.6915797463303197;2.500000000000002
2021-04-14 22:00:00;1335.6751139639634;1335.6751139639634;0.0;1388.4854466933418;21.571293386126598;1.1915797463303175;75.51999999999998;60.194457525349776;3.6915797463303197;2.500000000000002
2021-04-14 23:00:00;986.7125288796528;986.7125288796528;0.0;1038.5699629387113;15.501966277626796;1.1915797463303175;75.82;59.86856789287822;3.6915797463303197;2.500000000000002
2021-04-15 00:00:00;684.2864725190406;684.2864725190406;0.0;735.4643487104693;10.618440973008772;1.1915797463303175;76.30000000000001;59.808825856649264;3.6915797463303197;2.500000000000002
2021-04-15 01:00:00;766.3383573060271;766.3383573060271;0.0;817.6827518517684;11.6840746393012;1.1915797463303175;76.24000000000001;59.57745927694964;3.6915797463303197;2.500000000000002
2021-04-15 02:00:00;690.3481883029993;690.3481883029993;0.0;741.7694290591526;10.5147940207378;1.1915797463303175;76.72000000000003;59.92349704661024;3.6915797463303197;2.500000000000002
2021-04-15 03:00:00;765.1510109153543;765.1510109153543;0.0;816.8584194735579;11.370811568881567;1.1915797463303175;76.96000000000004;59.85567119317005;3.6915797463303197;2.500000000000002
2021-04-15 04:00:00;1102.1074182050957;1102.1074182050957;0.0;1155.0229390095656;16.084912552822384;1.1915797463303175;77.38;60.282893580189864;3.6915797463303197;2.500000000000002
2021-04-15 05:00:00;1626.0396360680766;1626.0396360680766;0.0;1679.8400881061148;22.923160293549603;1.1915797463303175;76.89999999999998;59.45205998572118;3.6915797463303197;2.500000000000002
2021-04-15 06:00:00;1676.0331683069105;1676.0331683069105;0.0;1729.7037010494173;24.064227635377627;1.1915797463303175;76.36000000000001;59.246040608669944;3.6915797463303197;2.500000000000002
2021-04-15 07:00:00;1599.0431286591058;1599.0431286591058;0.0;1652.0142830688917;23.691190224617458;1.1915797463303175;75.34000000000003;58.73734178254557;3.6915797463303197;2.500000000000002
2021-04-15 08:00:00;1710.5911974670041;1710.5911974670041;0.0;1763.6436067686357;27.01222273792957;1.1915797463303175;74.44;58.894624540057066;3.6915797463303197;2.500000000000002
2021-04-15 09:00:00;1570.4218314523735;1570.4218314523735;0.0;1622.9727747013728;26.31122159827497;1.1915797463303175;73.84000000000003;59.15341132256867;3.6915797463303197;2.500000000000002
2021-04-15 10:00:00;1470.2472912288104;1470.2472912288104;0.0;1522.3272054731058;25.749358970536264;1.1915797463303175;73.24000000000001;59.16357740397649;3.6915797463303197;2.500000000000002
2021-04-15 11:00:00;1376.0719748739061;1376.0719748739061;0.0;1427.4833375616665;25.2172168771762;1.1915797463303175;72.34000000000003;58.86202632871243;3.6915797463303197;2.500000000000002
2021-04-15 12:00:00;1341.2014861373193;1341.2014861373193;0.0;1392.4217414415873;26.374035003218207;1.1915797463303175;71.74000000000001;59.16972070761767;3.6915797463303197;2.500000000000002
2021-04-15 13:00:00;1258.7121579432435;1258.7121579432435;0.0;1309.4850838921484;26.042839036457497;1.1915797463303175;71.13999999999999;59.16810391006146;3.6915797463303197;2.500000000000002
2021-04-15 14:00:00;1269.273291628697;1269.273291628697;0.0;1320.0118743049393;27.70452067356962;1.1915797463303175;70.72000000000003;59.37569467148336;3.6915797463303197;2.500000000000002
2021-04-15 15:00:00;1160.2248994327401;1160.2248994327401;0.0;1210.7333287275667;26.320669333418618;1.1915797463303175;70.65999999999997;59.707776995274855;3.6915797463303197;2.500000000000002
2021-04-15 16:00:00;1158.7250934655756;1158.7250934655756;0.0;1209.5171049368203;26.510290507691952;1.1915797463303175;71.01999999999998;60.15703857765578;3.6915797463303197;2.500000000000002
2021-04-15 17:00:00;1199.8447737320162;1199.8447737320162;0.0;1250.9702162708904;26.589402742513347;1.1915797463303175;71.5;60.29816690967482;3.6915797463303197;2.500000000000002
2021-04-15 18:00:00;1443.1882919045413;1443.1882919045413;0.0;1495.4337196917083;30.639691365750775;1.1915797463303175;72.34000000000003;60.71926781652752;3.6915797463303197;2.500000000000002
2021-04-15 19:00:00;1569.9218961299846;1569.9218961299846;0.0;1622.3109055053474;30.9909943906103;1.1915797463303175;72.46000000000004;59.99623402843031;3.6915797463303197;2.500000000000002
2021-04-15 20:00:00;1630.9140054613629;1630.9140054613629;0.0;1683.6579623785312;31.779765705351657;1.1915797463303175;72.82;60.20596920001981;3.6915797463303197;2.500000000000002
2021-04-15 21:00:00;1598.2307337602251;1598.2307337602251;0.0;1650.8749516286925;30.268929988061583;1.1915797463303175;73.0;60.014226640038885;3.6915797463303197;2.500000000000002
2021-04-15 22:00:00;1304.9561752641648;1304.9561752641648;0.0;1356.7641467596018;24.369357937303995;1.1915797463303175;73.12;59.864046216034694;3.6915797463303197;2.500000000000002
2021-04-15 23:00:00;917.0688570061117;917.0688570061117;0.0;967.5849628135012;17.0275004383559;1.1915797463303175;73.0;59.47027654279145;3.6915797463303197;2.500000000000002
2021-04-16 00:00:00;535.6589100352545;535.6589100352545;0.0;585.4042645454554;10.116992983170151;1.1915797463303175;73.60000000000002;59.8229846377493;3.6915797463303197;2.500000000000002
2021-04-16 01:00:00;469.67123129213985;469.67123129213985;0.0;519.1500601190899;8.65912385917275;1.1915797463303175;73.72000000000003;59.44521202127481;3.6915797463303197;2.500000000000002
2021-04-16 02:00:00;468.198292034481;468.198292034481;0.0;517.4426706319059;8.611294465009443;1.1915797463303175;73.42000000000002;59.113134015409116;3.6915797463303197;2.500000000000002
2021-04-16 03:00:00;522.0096729142829;522.0096729142829;0.0;571.7038858871257;9.814370561084592;1.1915797463303175;73.53999999999996;59.67054479825697;3.6915797463303197;2.500000000000002
2021-04-16 04:00:00;836.8749882264815;836.8749882264815;0.0;887.6384779866128;15.505857270840282;1.1915797463303175;73.60000000000002;59.970150900578744;3.6915797463303197;2.500000000000002
2021-04-16 05:00:00;1310.1303717122578;1310.1303717122578;0.0;1362.054887014426;23.733858603496163;1.1915797463303175;73.42000000000002;59.75602786465112;3.6915797463303197;2.500000000000002
2021-04-16 06:00:00;1604.5218313429987;1604.5218313429987;0.0;1657.203874082555;29.115144964236137;1.1915797463303175;73.30000000000001;59.747865828704846;3.6915797463303197;2.500000000000002
2021-04-16 07:00:00;1390.3073653041522;1390.3073653041522;0.0;1441.9361590319847;25.359774531068723;1.1915797463303175;72.63999999999999;59.10209836439009;3.6915797463303197;2.500000000000002
2021-04-16 08:00:00;1290.9330633874376;1290.9330633874376;0.0;1342.098799076316;24.79706521765114;1.1915797463303175;72.03999999999996;59.15350192820608;3.6915797463303197;2.500000000000002
2021-04-16 09:00:00;1196.5176569715081;1196.5176569715081;0.0;1247.286065779626;24.16154544632646;1.1915797463303175;71.56;59.26886268577556;3.6915797463303197;2.500000000000002
2021-04-16 10:00:00;1183.0648117515575;1183.0648117515575;0.0;1233.348256682591;24.924747791040932;1.1915797463303175;70.65999999999997;58.87836235651935;3.6915797463303197;2.500000000000002
2021-04-16 11:00:00;1131.315545832478;1131.315545832478;0.0;1181.6772914834398;25.81362636689485;1.1915797463303175;70.53999999999996;59.64065048325364;3.6915797463303197;2.500000000000002
2021-04-16 12:00:00;1141.5279246855787;1141.5279246855787;0.0;1192.2292572724957;26.42261703694343;1.1915797463303175;70.89999999999998;60.156775417911376;3.6915797463303197;2.500000000000002
2021-04-16 13:00:00;992.7119616867838;992.7119616867838;0.0;1042.5124160872608;22.247694683182807;1.1915797463303175;70.48000000000002;59.32301292964223;3.6915797463303197;2.500000000000002
2021-04-16 14:00:00;999.1437964452275;999.1437964452275;0.0;1049.8740380086367;23.316817911653928;1.1915797463303175;71.5;60.77941153905317;3.6915797463303197;2.500000000000002
2021-04-16 15:00:00;987.6548702354887;987.6548702354887;0.0;1038.1016692814467;21.077111900432115;1.1915797463303175;71.68;59.95320055602292;3.6915797463303197;2.500000000000002
2021-04-16 16:00:00;1005.0355534758626;1005.0355534758626;0.0;1055.6416133900739;21.088798682282462;1.1915797463303175;71.92000000000002;60.001670982306166;3.6915797463303197;2.500000000000002
2021-04-16 17:00:00;1037.3420211938458;1037.3420211938458;0.0;1088.3428938900859;21.322429924251892;1.1915797463303175;72.46000000000004;60.30710460437302;3.6915797463303197;2.500000000000002
2021-04-16 18:00:00;1125.3255928513327;1125.3255928513327;0.0;1176.5627829154698;22.129197374937355;1.1915797463303175;72.69999999999999;60.04097802166456;3.6915797463303197;2.500000000000002
2021-04-16 19:00:00;1230.6898477491923;1230.6898477491923;0.0;1282.2684977536737;23.686908172308627;1.1915797463303175;72.88;59.9909382003853;3.6915797463303197;2.500000000000002
2021-04-16 20:00:00;1281.3589582126563;1281.3589582126563;0.0;1332.969344365901;24.268072148266736;1.1915797463303175;72.82;59.74217282520647;3.6915797463303197;2.500000000000002
2021-04-16 21:00:00;1254.158679921223;1254.158679921223;0.0;1305.7841122532811;23.830007557702604;1.1915797463303175;72.94;59.89338310929611;3.6915797463303197;2.500000000000002
2021-04-16 22:00:00;1024.478351676959;1024.478351676959;0.0;1075.4516718977138;19.301730710847448;1.1915797463303175;73.06;59.79383616648926;3.6915797463303197;2.500000000000002
2021-04-16 23:00:00;720.6600807972012;720.6600807972012;0.0;770.6325102903468;13.514963724300445;1.1915797463303175;73.06;59.483646058953184;3.6915797463303197;2.500000000000002
2021-04-17 00:00:00;597.7780684728729;597.7780684728729;0.0;647.575710743649;11.328299086696719;1.1915797463303175;73.30000000000001;59.689422467202746;3.6915797463303197;2.500000000000002
2021-04-17 01:00:00;535.4297612396547;535.4297612396547;0.0;584.9431692540261;10.039568981734204;1.1915797463303175;73.30000000000001;59.42767306952027;3.6915797463303197;2.500000000000002
2021-04-17 02:00:00;520.0614504216423;520.0614504216423;0.0;569.6932960456858;9.79869729124819;1.1915797463303175;73.48000000000002;59.63721488973766;3.6915797463303197;2.500000000000002
2021-04-17 03:00:00;578.5266613271775;578.5266613271775;0.0;628.4631068580657;10.770206129267336;1.1915797463303175;73.65999999999997;59.76666580885359;3.6915797463303197;2.500000000000002
2021-04-17 04:00:00;931.8884271463207;931.8884271463207;0.0;982.9624620988808;17.037518593517373;1.1915797463303175;73.72000000000003;59.98333522880711;3.6915797463303197;2.500000000000002
2021-04-17 05:00:00;1462.66941109227;1462.66941109227;0.0;1515.1769193031564;26.185880229968053;1.1915797463303175;73.72000000000003;59.94324679599538;3.6915797463303197;2.500000000000002
2021-04-17 06:00:00;1818.3282198094792;1818.3282198094792;0.0;1871.7751692324314;32.22186810683507;1.1915797463303175;73.72000000000003;59.88899699603036;3.6915797463303197;2.500000000000002
2021-04-17 07:00:00;1586.3268871048194;1586.3268871048194;0.0;1639.0105079046732;28.00719989357003;1.1915797463303175;73.60000000000002;59.66641868508418;3.6915797463303197;2.500000000000002
2021-04-17 08:00:00;1474.9203065486222;1474.9203065486222;0.0;1527.2977846590725;26.31319572712948;1.1915797463303175;73.53999999999996;59.72022936279802;3.6915797463303197;2.500000000000002
2021-04-17 09:00:00;1360.177544640471;1360.177544640471;0.0;1411.9266449406994;24.407882849077076;1.1915797463303175;73.06;59.28686724699361;3.6915797463303197;2.500000000000002
2021-04-17 10:00:00;1278.1949897785469;1278.1949897785469;0.0;1329.5066024496214;23.788383326568486;1.1915797463303175;72.51999999999998;59.213118791898296;3.6915797463303197;2.500000000000002
2021-04-17 11:00:00;1202.1191166545057;1202.1191166545057;0.0;1252.9426143255957;23.357926399568623;1.1915797463303175;71.86000000000001;59.08833247376651;3.6915797463303197;2.500000000000002
2021-04-17 12:00:00;1173.2966974335357;1173.2966974335357;0.0;1224.0684133020213;24.08418917125467;1.1915797463303175;71.56;59.458913339467756;3.6915797463303197;2.500000000000002
2021-04-17 13:00:00;1101.9789845983455;1101.9789845983455;0.0;1152.3046318138222;23.237384584218486;1.1915797463303175;71.07999999999998;59.273239016395735;3.6915797463303197;2.500000000000002
2021-04-17 14:00:00;1112.971975610519;1112.971975610519;0.0;1163.8134435586994;24.505503078151158;1.1915797463303175;71.5;60.19239949660101;3.6915797463303197;2.500000000000002
2021-04-17 15:00:00;1007.0892363091937;1007.0892363091937;0.0;1057.1897279586822;21.41001985847116;1.1915797463303175;71.13999999999999;59.38326919572802;3.6915797463303197;2.500000000000002
2021-04-17 16:00:00;1115.1596355134382;1115.1596355134382;0.0;1166.3822291975348;24.48518332617211;1.1915797463303175;72.03999999999996;60.69803654106198;3.6915797463303197;2.500000000000002
2021-04-17 17:00:00;1150.9278749261794;1150.9278749261794;0.0;1202.3004046493868;23.399613989405246;1.1915797463303175;72.57999999999998;60.3463793412742;3.6915797463303197;2.500000000000002
2021-04-17 18:00:00;1232.9104297881042;1232.9104297881042;0.0;1284.9512897678155;23.95936997873666;1.1915797463303175;73.48000000000002;60.71085024566315;3.6915797463303197;2.500000000000002
2021-04-17 19:00:00;1364.3340984560195;1364.3340984560195;0.0;1416.6355158568067;24.731658001732328;1.1915797463303175;73.77999999999997;60.14184559812077;3.6915797463303197;2.500000000000002
2021-04-17 20:00:00;1435.2142793106252;1435.2142793106252;0.0;1487.5987443074944;25.36920959337723;1.1915797463303175;73.77999999999997;59.8185805118448;3.6915797463303197;2.500000000000002
2021-04-17 21:00:00;1429.252906075168;1429.252906075168;0.0;1481.8109266885558;25.220944902911512;1.1915797463303175;74.07999999999998;60.09114562677195;3.6915797463303197;2.500000000000002
2021-04-17 22:00:00;1156.0688756980414;1156.0688756980414;0.0;1207.7249455030094;19.981365509376477;1.1915797463303175;74.07999999999998;59.6889135490685;3.6915797463303197;2.500000000000002
2021-04-17 23:00:00;805.3869932599753;805.3869932599753;0.0;855.9337471115208;13.971153928974527;1.1915797463303175;74.01999999999998;59.43324858717483;3.6915797463303197;2.500000000000002
2021-04-18 00:00:00;580.530201759162;580.530201759162;0.0;630.5680106690529;10.213311718854024;1.1915797463303175;74.25999999999999;59.56004324078981;3.6915797463303197;2.500000000000002
2021-04-18 01:00:00;497.39887524183655;497.39887524183655;0.0;547.0629867406411;8.715786575132247;1.1915797463303175;74.19999999999999;59.25549775016964;3.6915797463303197;2.500000000000002
2021-04-18 02:00:00;484.9505467851936;484.9505467851936;0.0;534.838041055019;8.595654312827643;1.1915797463303175;74.44;59.62525919110692;3.6915797463303197;2.500000000000002
2021-04-18 03:00:00;688.3444799802179;688.3444799802179;0.0;739.0162484429047;12.012891103950034;1.1915797463303175;74.56;59.91271417124511;3.6915797463303197;2.500000000000002
2021-04-18 04:00:00;924.6490154468818;924.6490154468818;0.0;975.9204317078916;15.756825215358276;1.1915797463303175;74.56;59.813247124743555;3.6915797463303197;2.500000000000002
2021-04-18 05:00:00;1373.4833818170937;1373.4833818170937;0.0;1426.0148549045105;23.180358617645613;1.1915797463303175;74.56;59.91280010088468;3.6915797463303197;2.500000000000002
2021-04-18 06:00:00;1819.5395804630762;1819.5395804630762;0.0;1873.1055812516977;30.424932820109415;1.1915797463303175;74.32;59.661708986424685;3.6915797463303197;2.500000000000002
