Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-04-18 07:00:00;1558.8192248046264;1558.8192248046264;0.0;1611.3757161457954;26.356929818399287;1.1915797463303175;73.84000000000003;59.2836428127228;3.6915797463303197;2.500000000000002
2021-04-18 08:00:00;1432.1454618402445;1432.1454618402445;0.0;1484.0745219864148;25.0936507769138;1.1915797463303175;73.18;59.098705898764024;3.6915797463303197;2.500000000000002
2021-04-18 09:00:00;1319.0954059850649;1319.0954059850649;0.0;1370.4799056003123;24.291172479100428;1.1915797463303175;72.51999999999998;59.08694156243831;3.6915797463303197;2.500000000000002
2021-04-18 10:00:00;1241.6806938233651;1241.6806938233651;0.0;1292.662680704641;24.103065403625152;1.1915797463303175;71.92000000000002;59.15080141113879;3.6915797463303197;2.500000000000002
2021-04-18 11:00:00;1173.7758634869124;1173.7758634869124;0.0;1224.648663819941;23.95956094910025;1.1915797463303175;71.74000000000001;59.57020207195518;3.6915797463303197;2.500000000000002
2021-04-18 12:00:00;1247.504160783769;1247.504160783769;0.0;1298.3052242516233;25.911856726871733;1.1915797463303175;71.19999999999999;59.2703148853123;3.6915797463303197;2.500000000000002
2021-04-18 13:00:00;1077.2345350699413;1077.2345350699413;0.0;1127.5193529179303;23.398123583346713;1.1915797463303175;70.96000000000004;59.48655907070031;3.6915797463303197;2.500000000000002
2021-04-18 14:00:00;1085.1416278235179;1085.1416278235179;0.0;1135.3926131227824;24.17924181132551;1.1915797463303175;70.72000000000003;59.53968356731434;3.6915797463303197;2.500000000000002
2021-04-18 15:00:00;985.8221316823175;985.8221316823175;0.0;1036.0616926370017;22.453465522445082;1.1915797463303175;71.01999999999998;60.03366227217026;3.6915797463303197;2.500000000000002
2021-04-18 16:00:00;981.6548800959733;981.6548800959733;0.0;1032.089116298431;21.83067910094283;1.1915797463303175;71.44;60.18357033309303;3.6915797463303197;2.500000000000002
2021-04-18 17:00:00;1162.449487380439;1162.449487380439;0.0;1213.3766154590176;24.916605333562682;1.1915797463303175;71.56;59.96535497153934;3.6915797463303197;2.500000000000002
2021-04-18 18:00:00;1241.5738412185867;1241.5738412185867;0.0;1293.0045573910177;26.218295297992448;1.1915797463303175;72.03999999999996;60.29788540211399;3.6915797463303197;2.500000000000002
2021-04-18 19:00:00;1340.038516521563;1340.038516521563;0.0;1392.0764896603412;27.158165700126354;1.1915797463303175;72.75999999999999;60.55568594903593;3.6915797463303197;2.500000000000002
2021-04-18 20:00:00;1393.8388030273122;1393.8388030273122;0.0;1445.775723506903;26.63583917301304;1.1915797463303175;72.75999999999999;59.83634804052048;3.6915797463303197;2.500000000000002
2021-04-18 21:00:00;1373.0025450955927;1373.0025450955927;0.0;1425.1916819590006;26.172437416473148;1.1915797463303175;73.24000000000001;60.274782147045926;3.6915797463303197;2.500000000000002
2021-04-18 22:00:00;1122.486613193447;1122.486613193447;0.0;1174.0199036293518;20.651738283426983;1.1915797463303175;73.60000000000002;60.06464793196125;3.6915797463303197;2.500000000000002
2021-04-18 23:00:00;785.7940555378018;785.7940555378018;0.0;836.2055092517099;14.129984031930473;1.1915797463303175;73.65999999999997;59.569640848006316;3.6915797463303197;2.500000000000002
2021-04-19 00:00:00;521.3610997704018;521.3610997704018;0.0;571.0886953541649;9.42169170612022;1.1915797463303175;73.96000000000004;59.5280377648611;3.6915797463303197;2.500000000000002
2021-04-19 01:00:00;448.9471752018875;448.9471752018875;0.0;498.47330203500854;8.075401907605867;1.1915797463303175;74.07999999999998;59.383007715274005;3.6915797463303197;2.500000000000002
2021-04-19 02:00:00;560.9205585624605;560.9205585624605;0.0;611.3520507218301;10.08110955551385;1.1915797463303175;74.62;60.181111971349196;3.6915797463303197;2.500000000000002
2021-04-19 03:00:00;615.5183588323722;615.5183588323722;0.0;665.8790172155148;10.534961096234243;1.1915797463303175;74.68;59.63081076253593;3.6915797463303197;2.500000000000002
2021-04-19 04:00:00;830.221813753437;830.221813753437;0.0;881.3645608430181;14.096258675503027;1.1915797463303175;74.80000000000001;59.9131630176945;3.6915797463303197;2.500000000000002
2021-04-19 05:00:00;1233.1440011839338;1233.1440011839338;0.0;1285.4176245414424;20.544993075175437;1.1915797463303175;74.86000000000001;59.96333811030519;3.6915797463303197;2.500000000000002
2021-04-19 06:00:00;1260.5386869333984;1260.5386869333984;0.0;1312.786640718435;20.702281497285515;1.1915797463303175;74.86000000000001;59.76174873570881;3.6915797463303197;2.500000000000002
2021-04-19 07:00:00;1387.071483699282;1387.071483699282;0.0;1438.7913613421333;22.762860450001334;1.1915797463303175;73.53999999999996;58.49051302974061;3.6915797463303197;2.500000000000002
2021-04-19 08:00:00;1278.642168075527;1278.642168075527;0.0;1330.0642492617328;22.90603791932543;1.1915797463303175;72.94;59.114738502342334;3.6915797463303197;2.500000000000002
2021-04-19 09:00:00;1170.0212812227553;1170.0212812227553;0.0;1220.5077787033968;21.995436227266865;1.1915797463303175;71.74000000000001;58.528300665424695;3.6915797463303197;2.500000000000002
2021-04-19 10:00:00;1156.6591879988036;1156.6591879988036;0.0;1207.00293517616;23.966790876755507;1.1915797463303175;70.96000000000004;58.96917266269725;3.6915797463303197;2.500000000000002
2021-04-19 11:00:00;1104.168671248081;1104.168671248081;0.0;1154.3809628242452;24.527850784708953;1.1915797463303175;70.60000000000002;59.39426442174886;3.6915797463303197;2.500000000000002
2021-04-19 12:00:00;1102.9713510667239;1102.9713510667239;0.0;1153.0662695410565;25.384599467881195;1.1915797463303175;70.24000000000001;59.42479732826445;3.6915797463303197;2.500000000000002
2021-04-19 13:00:00;969.6856684779832;969.6856684779832;0.0;1019.4879712617338;23.099657274897467;1.1915797463303175;70.24000000000001;59.73182542562762;3.6915797463303197;2.500000000000002
2021-04-19 14:00:00;971.3140239246297;971.3140239246297;0.0;1021.0556179099563;23.232119281099106;1.1915797463303175;70.12;59.655673542596844;3.6915797463303197;2.500000000000002
2021-04-19 15:00:00;901.9173462131364;901.9173462131364;0.0;951.389895919191;21.821155159921226;1.1915797463303175;70.0;59.619183671525604;3.6915797463303197;2.500000000000002
2021-04-19 16:00:00;908.7181248432483;908.7181248432483;0.0;958.270727791976;22.291789610935812;1.1915797463303175;70.0;59.76485508451964;3.6915797463303197;2.500000000000002
2021-04-19 17:00:00;944.4461590549627;944.4461590549627;0.0;994.3321532336553;23.170305584455537;1.1915797463303175;70.30000000000001;60.08236390077025;3.6915797463303197;2.500000000000002
2021-04-19 18:00:00;1008.4309495467189;1008.4309495467189;0.0;1059.008255324612;24.015233160351155;1.1915797463303175;71.13999999999999;60.64062982887776;3.6915797463303197;2.500000000000002
2021-04-19 19:00:00;1206.9945284230816;1206.9945284230816;0.0;1258.3705069101861;26.574354398151325;1.1915797463303175;71.86000000000001;60.58552006472644;3.6915797463303197;2.500000000000002
2021-04-19 20:00:00;1246.0271663353428;1246.0271663353428;0.0;1297.528506989541;25.667558363396896;1.1915797463303175;72.27999999999997;60.24397559778845;3.6915797463303197;2.500000000000002
2021-04-19 21:00:00;1217.4351604045207;1217.4351604045207;0.0;1268.9854290367039;24.18819689203429;1.1915797463303175;72.69999999999999;60.20880897759753;3.6915797463303197;2.500000000000002
2021-04-19 22:00:00;997.798746336262;997.798746336262;0.0;1048.6999753406353;19.17878408636656;1.1915797463303175;72.94;59.92090195943683;3.6915797463303197;2.500000000000002
2021-04-19 23:00:00;703.4016601440281;703.4016601440281;0.0;753.5034632670747;13.325347158203234;1.1915797463303175;73.24000000000001;59.77651688303547;3.6915797463303197;2.500000000000002
2021-04-20 00:00:00;423.3865412155689;423.3865412155689;0.0;472.7519068660315;7.924676625479392;1.1915797463303175;73.77999999999997;59.57626864983445;3.6915797463303197;2.500000000000002
2021-04-20 01:00:00;359.2064562377639;359.2064562377639;0.0;408.6427982275131;6.619371851635968;1.1915797463303175;74.32;59.62133877947383;3.6915797463303197;2.500000000000002
2021-04-20 02:00:00;365.2281954457299;365.2281954457299;0.0;414.0764281390543;6.54287142403585;1.1915797463303175;73.72000000000003;58.651749478491126;3.6915797463303197;2.500000000000002
2021-04-20 03:00:00;418.2972003365786;418.2972003365786;0.0;467.3082239084612;7.8170859567499535;1.1915797463303175;73.24000000000001;59.006580609328864;3.6915797463303197;2.500000000000002
2021-04-20 04:00:00;662.4301628066315;662.4301628066315;0.0;712.7258595411894;12.700208180863248;1.1915797463303175;73.48000000000002;60.118279403971314;3.6915797463303197;2.500000000000002
2021-04-20 05:00:00;1036.6715420991234;1036.6715420991234;0.0;1087.8736991120848;19.097449237897315;1.1915797463303175;73.42000000000002;59.85706056337409;3.6915797463303197;2.500000000000002
2021-04-20 06:00:00;1272.7625689817633;1272.7625689817633;0.0;1324.5552899720547;23.223081201654225;1.1915797463303175;73.36000000000001;59.77996277764646;3.6915797463303197;2.500000000000002
2021-04-20 07:00:00;1085.0785553450949;1085.0785553450949;0.0;1135.3990499154913;19.79156519560929;1.1915797463303175;72.10000000000002;58.44099403200772;3.6915797463303197;2.500000000000002
2021-04-20 08:00:00;997.5885121429056;997.5885121429056;0.0;1047.3858305393185;20.096120587301915;1.1915797463303175;71.07999999999998;58.67076023571377;3.6915797463303197;2.500000000000002
2021-04-20 09:00:00;1005.8246973821878;1005.8246973821878;0.0;1055.3551658437775;22.17258334150529;1.1915797463303175;70.12;58.78730882836521;3.6915797463303197;2.500000000000002
2021-04-20 10:00:00;927.5809376090045;927.5809376090045;0.0;977.1282759143131;22.37240101763717;1.1915797463303175;70.0;59.60104508586272;3.6915797463303197;2.500000000000002
2021-04-20 11:00:00;883.5639664952918;883.5639664952918;0.0;933.0292031655665;21.656283780901248;1.1915797463303175;70.0;59.74201610373103;3.6915797463303197;2.500000000000002
2021-04-20 12:00:00;879.1739243630324;879.1739243630324;0.0;928.6332184272187;21.585290688730144;1.1915797463303175;70.0;59.756767678833455;3.6915797463303197;2.500000000000002
2021-04-20 13:00:00;792.3054800468267;792.3054800468267;0.0;841.4758396092345;19.45568902666394;1.1915797463303175;70.0;59.70216937017392;3.6915797463303197;2.500000000000002
2021-04-20 14:00:00;785.234792718763;785.234792718763;0.0;834.400107749034;19.341098633171438;1.1915797463303175;70.0;59.728262282863795;3.6915797463303197;2.500000000000002
2021-04-20 15:00:00;744.170416313473;744.170416313473;0.0;793.1969939471232;18.33489170669197;1.1915797463303175;70.0;59.699615893485884;3.6915797463303197;2.500000000000002
2021-04-20 16:00:00;754.8541471663154;754.8541471663154;0.0;803.9280280461496;18.630223054443544;1.1915797463303175;70.0;59.72575719089798;3.6915797463303197;2.500000000000002
2021-04-20 17:00:00;780.2620016308946;780.2620016308946;0.0;829.4192471329304;19.248341852416875;1.1915797463303175;70.0;59.74037480001988;3.6915797463303197;2.500000000000002
2021-04-20 18:00:00;836.2059013694176;836.2059013694176;0.0;885.589053561331;20.606734891492017;1.1915797463303175;70.06;59.82768820133276;3.6915797463303197;2.500000000000002
2021-04-20 19:00:00;871.3650883578636;871.3650883578636;0.0;921.4906360549429;21.303669941317498;1.1915797463303175;70.96000000000004;60.66118608679193;3.6915797463303197;2.500000000000002
2021-04-20 20:00:00;1006.9124954326591;1006.9124954326591;0.0;1057.599365017268;22.61590230909364;1.1915797463303175;71.62;60.48582683362986;3.6915797463303197;2.500000000000002
2021-04-20 21:00:00;976.7260995320812;976.7260995320812;0.0;1027.4374667567984;20.61243607565324;1.1915797463303175;72.15999999999997;60.29202052500841;3.6915797463303197;2.500000000000002
2021-04-20 22:00:00;810.0210482973583;810.0210482973583;0.0;860.6162681675047;16.344607567068092;1.1915797463303175;73.0;60.46322697335131;3.6915797463303197;2.500000000000002
2021-04-20 23:00:00;571.7544253137758;571.7544253137758;0.0;621.8575149624072;10.854939513000176;1.1915797463303175;73.84000000000003;60.200005699804706;3.6915797463303197;2.500000000000002
2021-04-21 00:00:00;752.8619281745788;752.8619281745788;0.0;804.0537924110562;13.601667081529484;1.1915797463303175;74.74000000000001;60.66515329202116;3.6915797463303197;2.500000000000002
2021-04-21 01:00:00;826.200485317009;826.200485317009;0.0;877.724847332685;13.87617622540244;1.1915797463303175;75.46000000000004;60.39950328151582;3.6915797463303197;2.500000000000002
2021-04-21 02:00:00;755.9512813142783;755.9512813142783;0.0;807.3881260976995;12.07127995535484;1.1915797463303175;76.06;60.13498883055695;3.6915797463303197;2.500000000000002
2021-04-21 03:00:00;838.4235781740806;838.4235781740806;0.0;889.92717125181;12.926690096393175;1.1915797463303175;76.06;59.668532412659715;3.6915797463303197;2.500000000000002
2021-04-21 04:00:00;1174.08851278751;1174.08851278751;0.0;1226.5787422901947;18.028843798443223;1.1915797463303175;76.06;59.8613706839393;3.6915797463303197;2.500000000000002
2021-04-21 05:00:00;1739.4401373525052;1739.4401373525052;0.0;1793.386547486406;26.46822786714516;1.1915797463303175;76.0;59.867571370329586;3.6915797463303197;2.500000000000002
2021-04-21 06:00:00;1794.5112150601915;1794.5112150601915;0.0;1848.6002901159013;27.19986026561283;1.1915797463303175;76.06;59.87819164069316;3.6915797463303197;2.500000000000002
2021-04-21 07:00:00;1726.4782861359415;1726.4782861359415;0.0;1780.1698308018451;26.060346393880355;1.1915797463303175;75.75999999999999;59.49582786243178;3.6915797463303197;2.500000000000002
2021-04-21 08:00:00;1668.519334841145;1668.519334841145;0.0;1721.9598640189718;25.657618668244588;1.1915797463303175;75.46000000000004;59.480713336056056;3.6915797463303197;2.500000000000002
2021-04-21 09:00:00;1562.8097295827345;1562.8097295827345;0.0;1615.8256079279406;24.50925477069522;1.1915797463303175;75.10000000000002;59.403056684531236;3.6915797463303197;2.500000000000002
2021-04-21 10:00:00;1594.039060234043;1594.039060234043;0.0;1646.6886100595677;25.61718049350726;1.1915797463303175;74.19999999999999;58.89508708110088;3.6915797463303197;2.500000000000002
2021-04-21 11:00:00;1487.9264958704543;1487.9264958704543;0.0;1540.4079269162442;25.379602885678494;1.1915797463303175;73.96000000000004;59.508875852195615;3.6915797463303197;2.500000000000002
2021-04-21 12:00:00;1447.0261466948687;1447.0261466948687;0.0;1499.1263159545788;25.171953115201998;1.1915797463303175;73.42000000000002;59.24013737676637;3.6915797463303197;2.500000000000002
2021-04-21 13:00:00;1391.5521098820047;1391.5521098820047;0.0;1443.19324181487;25.173133604769838;1.1915797463303175;72.69999999999999;59.04983455288851;3.6915797463303197;2.500000000000002
2021-04-21 14:00:00;1332.5186009734002;1332.5186009734002;0.0;1383.8713712030938;25.471332950253256;1.1915797463303175;72.15999999999997;59.22415623150539;3.6915797463303197;2.500000000000002
2021-04-21 15:00:00;1349.107084136569;1349.107084136569;0.0;1400.4214679163076;26.96215610320323;1.1915797463303175;71.74000000000001;59.37327081258155;3.6915797463303197;2.500000000000002
2021-04-21 16:00:00;1390.880511373375;1390.880511373375;0.0;1442.345327117615;28.789395102775543;1.1915797463303175;71.56;59.63145642172543;3.6915797463303197;2.500000000000002
2021-04-21 17:00:00;1449.9811801328417;1449.9811801328417;0.0;1501.8434674542991;30.48066814958712;1.1915797463303175;71.80000000000001;60.0685715349008;3.6915797463303197;2.500000000000002
2021-04-21 18:00:00;1549.041960155813;1549.041960155813;0.0;1601.5068831915771;31.917102509430983;1.1915797463303175;72.39999999999998;60.453077106482624;3.6915797463303197;2.500000000000002
2021-04-21 19:00:00;1680.7424276982163;1680.7424276982163;0.0;1733.8833436739196;32.956496105485314;1.1915797463303175;73.18;60.653505489781196;3.6915797463303197;2.500000000000002
2021-04-21 20:00:00;1759.3866130588262;1759.3866130588262;0.0;1812.6787939898622;32.43583690082284;1.1915797463303175;73.48000000000002;60.174032579925324;3.6915797463303197;2.500000000000002
2021-04-21 21:00:00;1740.514694966314;1740.514694966314;0.0;1793.7613368251991;31.314400690213322;1.1915797463303175;73.65999999999997;60.02135378088502;3.6915797463303197;2.500000000000002
2021-04-21 22:00:00;1417.4758123151346;1417.4758123151346;0.0;1469.9379911781368;25.161633608379702;1.1915797463303175;73.96000000000004;60.05052013704562;3.6915797463303197;2.500000000000002
2021-04-21 23:00:00;988.3915251512288;988.3915251512288;0.0;1039.4097627171745;17.231190870745355;1.1915797463303175;73.84000000000003;59.4777590620958;3.6915797463303197;2.500000000000002
2021-04-22 00:00:00;189.4116374851041;189.4116374851041;0.0;237.65754347438894;3.4767407514679594;1.1915797463303175;74.32;58.04466242276692;3.6915797463303197;2.500000000000002
2021-04-22 01:00:00;163.46388232234997;163.46388232234997;0.0;211.5551217490589;3.152126252356177;1.1915797463303175;74.07999999999998;58.10022538105568;3.6915797463303197;2.500000000000002
2021-04-22 02:00:00;165.81801333509986;165.81801333509986;0.0;213.72808752220092;3.307358696084221;1.1915797463303175;73.48000000000002;58.09381284513012;3.6915797463303197;2.500000000000002
2021-04-22 03:00:00;187.28420056987832;187.28420056987832;0.0;235.5475617172749;3.879508685452982;1.1915797463303175;73.30000000000001;58.84385172531739;3.6915797463303197;2.500000000000002
2021-04-22 04:00:00;297.4924079815758;297.4924079815758;0.0;346.4759046231841;6.069678785032556;1.1915797463303175;73.30000000000001;59.7087926351316;3.6915797463303197;2.500000000000002
2021-04-22 05:00:00;461.1306703789444;461.1306703789444;0.0;509.7954166594806;8.99036794616299;1.1915797463303175;72.22000000000003;58.71889950708817;3.6915797463303197;2.500000000000002
2021-04-22 06:00:00;522.3729527254444;522.3729527254444;0.0;570.8920152692798;10.7788714874942;1.1915797463303175;71.38;58.769526773752375;3.6915797463303197;2.500000000000002
2021-04-22 07:00:00;504.3071769535272;504.3071769535272;0.0;551.9836546841148;11.09732527127467;1.1915797463303175;70.0;58.15708502057828;3.6915797463303197;2.500000000000002
2021-04-22 08:00:00;417.08226342926883;417.08226342926883;0.0;464.9799911712386;10.452200529808366;1.1915797463303175;70.0;59.408017824408546;3.6915797463303197;2.500000000000002
2021-04-22 09:00:00;438.12993848400305;438.12993848400305;0.0;486.1714376458087;11.09335604560184;1.1915797463303175;70.0;59.56536653781376;3.6915797463303197;2.500000000000002
2021-04-22 10:00:00;417.675155684332;417.675155684332;0.0;465.60541093645804;10.543561105106258;1.1915797463303175;70.0;59.48567470987973;3.6915797463303197;2.500000000000002
2021-04-22 11:00:00;404.56177404294004;404.56177404294004;0.0;452.4526650032065;10.242103911261792;1.1915797463303175;70.0;59.481963282728316;3.6915797463303197;2.500000000000002
2021-04-22 12:00:00;406.30557479312523;406.30557479312523;0.0;454.2151231367384;10.304582709705054;1.1915797463303175;70.0;59.505013358003794;3.6915797463303197;2.500000000000002
2021-04-22 13:00:00;373.1733605396086;373.1733605396086;0.0;420.9247400446911;9.461215946957568;1.1915797463303175;70.0;59.40726257988598;3.6915797463303197;2.500000000000002
2021-04-22 14:00:00;382.7642646656265;382.7642646656265;0.0;430.59775232607075;9.757249661927007;1.1915797463303175;70.0;59.49260519966009;3.6915797463303197;2.500000000000002
2021-04-22 15:00:00;347.0163492868323;347.0163492868323;0.0;394.6588772722258;8.82880452095131;1.1915797463303175;70.0;59.35683770916643;3.6915797463303197;2.500000000000002
2021-04-22 16:00:00;341.7849470362771;341.7849470362771;0.0;389.44698652434846;8.75512497799028;1.1915797463303175;70.0;59.40900635740866;3.6915797463303197;2.500000000000002
2021-04-22 17:00:00;366.19815753886826;366.19815753886826;0.0;413.9848385348112;9.386646510784132;1.1915797463303175;70.0;59.49914449366747;3.6915797463303197;2.500000000000002
2021-04-22 18:00:00;385.37996579090395;385.37996579090395;0.0;433.2277060961562;9.831063367246466;1.1915797463303175;70.0;59.507802973168225;3.6915797463303197;2.500000000000002
2021-04-22 19:00:00;396.0520263820368;396.0520263820368;0.0;443.93081045701024;10.072089244676107;1.1915797463303175;70.0;59.50587018781198;3.6915797463303197;2.500000000000002
2021-04-22 20:00:00;430.92804138573854;430.92804138573854;0.0;478.9538716569697;10.941568761064353;1.1915797463303175;70.0;59.577670387211526;3.6915797463303197;2.500000000000002
2021-04-22 21:00:00;412.58325749379134;412.58325749379134;0.0;460.4957919160585;10.424019715214598;1.1915797463303175;70.0;59.48180661457508;3.6915797463303197;2.500000000000002
2021-04-22 22:00:00;392.32029277664094;392.32029277664094;0.0;440.15905021635353;9.939171023701718;1.1915797463303175;70.0;59.4558838346656;3.6915797463303197;2.500000000000002
2021-04-22 23:00:00;296.8297636965054;296.8297636965054;0.0;344.1882106880587;7.542250999135764;1.1915797463303175;70.0;59.13460000433059;3.6915797463303197;2.500000000000002
2021-04-23 00:00:00;172.69244523714278;172.69244523714278;0.0;219.24360640226016;4.486755243193682;1.1915797463303175;70.0;58.365565795818156;3.6915797463303197;2.500000000000002
2021-04-23 01:00:00;187.93001393453775;187.93001393453775;0.0;235.03892952148988;5.182797797228558;1.1915797463303175;70.0;59.20242462169875;3.6915797463303197;2.500000000000002
2021-04-23 02:00:00;134.5985234936554;134.5985234936554;0.0;181.08130381757445;3.68973770594997;1.1915797463303175;70.0;58.31499700438974;3.6915797463303197;2.500000000000002
2021-04-23 03:00:00;143.54571126725403;143.54571126725403;0.0;190.3935229843481;4.110710521307724;1.1915797463303175;70.0;58.97227353962927;3.6915797463303197;2.500000000000002
2021-04-23 04:00:00;247.61700311416269;247.61700311416269;0.0;295.2160253625715;6.906368064975974;1.1915797463303175;70.0;59.82250450787757;3.6915797463303197;2.500000000000002
2021-04-23 05:00:00;365.3369889737804;365.3369889737804;0.0;413.2362090856134;9.563355383102287;1.1915797463303175;70.0;59.71181456189953;3.6915797463303197;2.500000000000002
2021-04-23 06:00:00;391.3450442632658;391.3450442632658;0.0;439.2127666338155;9.976889025349205;1.1915797463303175;70.0;59.518329012135496;3.6915797463303197;2.500000000000002
2021-04-23 07:00:00;353.3943817126598;353.3943817126598;0.0;401.0617551149306;8.979336954442534;1.1915797463303175;70.0;59.36548493953785;3.6915797463303197;2.500000000000002
2021-04-23 08:00:00;314.23252780405585;314.23252780405585;0.0;361.7381216111572;8.039373732196292;1.1915797463303175;70.0;59.28671224125276;3.6915797463303197;2.500000000000002
2021-04-23 09:00:00;327.5295856160562;327.5295856160562;0.0;375.16177684934087;8.449986987074585;1.1915797463303175;70.0;59.42906862225823;3.6915797463303197;2.500000000000002
2021-04-23 10:00:00;311.3152496944693;311.3152496944693;0.0;358.83085832444806;8.001582961241258;1.1915797463303175;70.0;59.32262290317806;3.6915797463303197;2.500000000000002
2021-04-23 11:00:00;302.14666135005376;302.14666135005376;0.0;349.6405715863422;7.79903735307664;1.1915797463303175;70.0;59.32589352110682;3.6915797463303197;2.500000000000002
2021-04-23 12:00:00;303.4490176489765;303.4490176489765;0.0;350.9622284976277;7.848832642885587;1.1915797463303175;70.0;59.35352056049743;3.6915797463303197;2.500000000000002
2021-04-23 13:00:00;278.70424796944616;278.70424796944616;0.0;326.06579894352996;7.205417526869803;1.1915797463303175;70.0;59.22550792585366;3.6915797463303197;2.500000000000002
2021-04-23 14:00:00;285.86720761352075;285.86720761352075;0.0;333.3228812938989;7.445109163484126;1.1915797463303175;70.0;59.340305287461774;3.6915797463303197;2.500000000000002
2021-04-23 15:00:00;259.16890348560645;259.16890348560645;0.0;306.4313388402128;6.730293773374301;1.1915797463303175;70.0;59.15948619217198;3.6915797463303197;2.500000000000002
2021-04-23 16:00:00;255.26183458883844;255.26183458883844;0.0;302.56401415784654;6.691100826690333;1.1915797463303175;70.0;59.23360253329247;3.6915797463303197;2.500000000000002
2021-04-23 17:00:00;273.49482277375563;273.49482277375563;0.0;320.9146557722672;7.172375187762332;1.1915797463303175;70.0;59.346869150861096;3.6915797463303197;2.500000000000002
2021-04-23 18:00:00;287.8207420619047;287.8207420619047;0.0;335.28727986299134;7.500004453487422;1.1915797463303175;70.0;59.35596568983857;3.6915797463303197;2.500000000000002
2021-04-23 19:00:00;292.57434255297227;292.57434255297227;0.0;340.0450219285847;7.593759201499368;1.1915797463303175;70.0;59.3382054512341;3.6915797463303197;2.500000000000002
2021-04-23 20:00:00;321.42153457410893;321.42153457410893;0.0;369.04928286970545;8.333163263861406;1.1915797463303175;70.0;59.45551957984526;3.6915797463303197;2.500000000000002
2021-04-23 21:00:00;307.1216624119382;307.1216624119382;0.0;354.6203721490096;7.9030190635716195;1.1915797463303175;70.0;59.31630795003014;3.6915797463303197;2.500000000000002
2021-04-23 22:00:00;294.87951320206537;294.87951320206537;0.0;342.3376883521491;7.619282902634593;1.1915797463303175;70.0;59.30227759504845;3.6915797463303197;2.500000000000002
2021-04-23 23:00:00;200.6931056639796;200.6931056639796;0.0;247.51418719346398;5.209068969505547;1.1915797463303175;70.0;58.68666364819296;3.6915797463303197;2.500000000000002
2021-04-24 00:00:00;243.41793880285246;243.41793880285246;0.0;290.8219040446198;6.565560136054894;1.1915797463303175;70.0;59.45355627670466;3.6915797463303197;2.500000000000002
2021-04-24 01:00:00;243.9213206219915;243.9213206219915;0.0;291.3374957645302;6.409094149142773;1.1915797463303175;70.24000000000001;59.4169306541699;3.6915797463303197;2.500000000000002
2021-04-24 02:00:00;225.66825813668498;225.66825813668498;0.0;273.34104130603595;5.801628528036159;1.1915797463303175;70.84000000000003;59.62225312143681;3.6915797463303197;2.500000000000002
2021-04-24 03:00:00;248.6487324886896;248.6487324886896;0.0;297.1229206576294;6.079029869015008;1.1915797463303175;71.92000000000002;60.282690419056394;3.6915797463303197;2.500000000000002
2021-04-24 04:00:00;375.2164307531112;375.2164307531112;0.0;423.6498502625239;8.255149588926908;1.1915797463303175;71.62;59.40108005425259;3.6915797463303197;2.500000000000002
2021-04-24 05:00:00;576.3940690803739;576.3940690803739;0.0;625.6709954698283;12.649142019996098;1.1915797463303175;71.68;59.9029731945314;3.6915797463303197;2.500000000000002
2021-04-24 06:00:00;655.8189656741118;655.8189656741118;0.0;704.8441423055923;14.002917685315479;1.1915797463303175;71.19999999999999;59.21535239628861;3.6915797463303197;2.500000000000002
2021-04-24 07:00:00;635.1365387573076;635.1365387573076;0.0;683.3807143129926;14.06096726438726;1.1915797463303175;70.06;58.48827162423265;3.6915797463303197;2.500000000000002
2021-04-24 08:00:00;565.2321243951147;565.2321243951147;0.0;613.6403976784782;13.927426226294543;1.1915797463303175;70.0;59.509558032030895;3.6915797463303197;2.500000000000002
2021-04-24 09:00:00;548.7080690277209;548.7080690277209;0.0;597.1035339733664;13.682193197103963;1.1915797463303175;70.0;59.609304148768445;3.6915797463303197;2.500000000000002
2021-04-24 10:00:00;525.7057085096668;525.7057085096668;0.0;574.019281709461;13.126701629981396;1.1915797463303175;70.0;59.588301661575485;3.6915797463303197;2.500000000000002
2021-04-24 11:00:00;513.537000186129;513.537000186129;0.0;561.8148267439678;12.847865990459404;1.1915797463303175;70.0;59.58850948177917;3.6915797463303197;2.500000000000002
2021-04-24 12:00:00;514.0403820052682;514.0403820052682;0.0;562.326646978361;12.874195971176166;1.1915797463303175;70.0;59.60033720168872;3.6915797463303197;2.500000000000002
2021-04-24 13:00:00;473.7698364741364;473.7698364741364;0.0;521.8921584464351;11.864818522367925;1.1915797463303175;70.0;59.527017417832155;3.6915797463303197;2.500000000000002
2021-04-24 14:00:00;488.82751871621184;488.82751871621184;0.0;537.038161893509;12.291970490798239;1.1915797463303175;70.0;59.59758086647014;3.6915797463303197;2.500000000000002
2021-04-24 15:00:00;439.8025067652687;439.8025067652687;0.0;487.7951742847773;11.04019597938797;1.1915797463303175;70.0;59.48010448547484;3.6915797463303197;2.500000000000002
2021-04-24 16:00:00;429.40657789174287;429.40657789174287;0.0;477.3917783397236;10.840792194206728;1.1915797463303175;70.0;59.515091970008655;3.6915797463303197;2.500000000000002
2021-04-24 17:00:00;465.956475194455;465.956475194455;0.0;514.1037592403824;11.776926382284069;1.1915797463303175;70.0;59.60631551997051;3.6915797463303197;2.500000000000002
2021-04-24 18:00:00;481.75828708221417;481.75828708221417;0.0;529.942004503211;12.121643096239136;1.1915797463303175;70.0;59.590795015404524;3.6915797463303197;2.500000000000002
2021-04-24 19:00:00;515.9882507836764;515.9882507836764;0.0;564.3005994221679;12.962296678537255;1.1915797463303175;70.0;59.634762348930565;3.6915797463303197;2.500000000000002
2021-04-24 20:00:00;540.8509354159404;540.8509354159404;0.0;589.2394329758642;13.541531153545684;1.1915797463303175;70.0;59.63964255602241;3.6915797463303197;2.500000000000002
2021-04-24 21:00:00;539.4939931208697;539.4939931208697;0.0;587.8645182281081;13.479084412712984;1.1915797463303175;70.0;59.61593101210559;3.6915797463303197;2.500000000000002
2021-04-24 22:00:00;465.2998902129691;465.2998902129691;0.0;513.6540885162242;11.62708541883371;1.1915797463303175;70.36000000000001;59.84157787627828;3.6915797463303197;2.500000000000002
2021-04-24 23:00:00;349.4126409807173;349.4126409807173;0.0;397.59571693740156;8.491204555700666;1.1915797463303175;70.96000000000004;59.81132889346043;3.6915797463303197;2.500000000000002
2021-04-25 00:00:00;345.95168758484124;345.95168758484124;0.0;394.16158181019296;8.085535491849775;1.1915797463303175;71.19999999999999;59.59310077066726;3.6915797463303197;2.500000000000002
2021-04-25 01:00:00;327.7306341427324;327.7306341427324;0.0;376.2617291730252;7.500979968614726;1.1915797463303175;71.86000000000001;59.91674373636249;3.6915797463303197;2.500000000000002
2021-04-25 02:00:00;311.0926705226809;311.0926705226809;0.0;359.63897906794705;6.749397790958493;1.1915797463303175;72.34000000000003;59.653189857587165;3.6915797463303197;2.500000000000002
2021-04-25 03:00:00;346.7897939612244;346.7897939612244;0.0;395.37098451016345;7.266445668889554;1.1915797463303175;72.34000000000003;59.38511765691334;3.6915797463303197;2.500000000000002
2021-04-25 04:00:00;530.9559099272058;530.9559099272058;0.0;580.3694047801806;11.04156143852542;1.1915797463303175;72.39999999999998;59.88517658633043;3.6915797463303197;2.500000000000002
2021-04-25 05:00:00;820.8475932250818;820.8475932250818;0.0;870.9545226018961;16.57500215976692;1.1915797463303175;72.22000000000003;59.70898356511958;3.6915797463303197;2.500000000000002
2021-04-25 06:00:00;951.5611469639573;951.5611469639573;0.0;1001.7426580375835;19.176802979930017;1.1915797463303175;71.80000000000001;59.36256937482051;3.6915797463303197;2.500000000000002
2021-04-25 07:00:00;911.9839014125286;911.9839014125286;0.0;961.6845480030534;18.937382309420162;1.1915797463303175;71.13999999999999;59.04896715881375;3.6915797463303197;2.500000000000002
2021-04-25 08:00:00;799.8018108847931;799.8018108847931;0.0;848.5435498271812;17.59663812111708;1.1915797463303175;70.0;58.51859217995582;3.6915797463303197;2.500000000000002
2021-04-25 09:00:00;777.6695943528958;777.6695943528958;0.0;826.806324579542;19.105614713149688;1.1915797463303175;70.0;59.69629338469156;3.6915797463303197;2.500000000000002
2021-04-25 10:00:00;746.5975764729118;746.5975764729118;0.0;795.6339115812788;18.398388336601453;1.1915797463303175;70.0;59.703628266301564;3.6915797463303197;2.500000000000002
2021-04-25 11:00:00;732.4428910051067;732.4428910051067;0.0;781.4390826059956;18.07514039841664;1.1915797463303175;70.0;59.70647417785494;3.6915797463303197;2.500000000000002
2021-04-25 12:00:00;739.0856600623661;739.0856600623661;0.0;788.1084416744026;18.250649093837712;1.1915797463303175;70.0;59.718455157373455;3.6915797463303197;2.500000000000002
2021-04-25 13:00:00;682.560041121855;682.560041121855;0.0;731.3838655807122;16.84979388142442;1.1915797463303175;70.0;59.665213898762886;3.6915797463303197;2.500000000000002
2021-04-25 14:00:00;711.7696003876545;711.7696003876545;0.0;760.713021414906;17.61922787359238;1.1915797463303175;70.0;59.72019947438247;3.6915797463303197;2.500000000000002
2021-04-25 15:00:00;636.6814772591007;636.6814772591007;0.0;685.3488207589314;15.73711730689291;1.1915797463303175;70.0;59.63099229199901;3.6915797463303197;2.500000000000002
2021-04-25 16:00:00;587.4815288677166;587.4815288677166;0.0;636.0403113548701;14.58035581066683;1.1915797463303175;70.06;59.673547753106504;3.6915797463303197;2.500000000000002
2021-04-25 17:00:00;609.7068683303231;609.7068683303231;0.0;658.6640776544835;15.091129827799845;1.1915797463303175;70.48000000000002;60.08814848302262;3.6915797463303197;2.500000000000002
2021-04-25 18:00:00;653.59880967128;653.59880967128;0.0;703.0351169186933;15.514510767120873;1.1915797463303175;71.13999999999999;60.35079007487559;3.6915797463303197;2.500000000000002
2021-04-25 19:00:00;687.5576384032512;687.5576384032512;0.0;737.1055804076276;15.323891405537852;1.1915797463303175;71.5;60.04720879808252;3.6915797463303197;2.500000000000002
2021-04-25 20:00:00;805.0787769583166;805.0787769583166;0.0;855.0533299927672;17.34802788503417;1.1915797463303175;71.74000000000001;60.004710690004;3.6915797463303197;2.500000000000002
2021-04-25 21:00:00;778.4766597523761;778.4766597523761;0.0;828.4564562605242;16.346026661045254;1.1915797463303175;72.03999999999996;59.97275324363909;3.6915797463303197;2.500000000000002
2021-04-25 22:00:00;641.2445008638538;641.2445008638538;0.0;690.8180580563604;13.145446534515912;1.1915797463303175;72.27999999999997;59.767645278420616;3.6915797463303197;2.500000000000002
2021-04-25 23:00:00;454.8744755377534;454.8744755377534;0.0;503.8938187828179;9.205889130825687;1.1915797463303175;72.57999999999998;59.547612030425;3.6915797463303197;2.500000000000002
2021-04-26 00:00:00;386.49691420244835;386.49691420244835;0.0;435.4295793873435;7.760794573399887;1.1915797463303175;72.88;59.52135374317464;3.6915797463303197;2.500000000000002
2021-04-26 01:00:00;341.9146820841881;341.9146820841881;0.0;391.02337939640756;6.769764340307849;1.1915797463303175;73.48000000000002;59.72755605392928;3.6915797463303197;2.500000000000002
2021-04-26 02:00:00;328.72342036565243;328.72342036565243;0.0;377.8865939091433;6.2702358771316575;1.1915797463303175;73.89999999999998;59.550779282811504;3.6915797463303197;2.500000000000002
2021-04-26 03:00:00;365.47554526061043;365.47554526061043;0.0;414.88588996271613;6.783463944436757;1.1915797463303175;74.13999999999999;59.577771091266584;3.6915797463303197;2.500000000000002
2021-04-26 04:00:00;612.1591935478823;612.1591935478823;0.0;663.0429427883001;11.056859639940537;1.1915797463303175;74.98000000000002;60.70222380753705;3.6915797463303197;2.500000000000002
2021-04-26 05:00:00;948.3600136042556;948.3600136042556;0.0;999.5058389398051;15.794356460979929;1.1915797463303175;74.44;59.37274599140022;3.6915797463303197;2.500000000000002
2021-04-26 06:00:00;1155.5051474891773;1155.5051474891773;0.0;1206.5965559707972;19.63368214624298;1.1915797463303175;73.36000000000001;58.72775261314217;3.6915797463303197;2.500000000000002
2021-04-26 07:00:00;976.0122841586194;976.0122841586194;0.0;1025.7295042775359;17.80132547430265;1.1915797463303175;71.74000000000001;58.0207232587922;3.6915797463303197;2.500000000000002
2021-04-26 08:00:00;907.3753983183233;907.3753983183233;0.0;956.5045494297838;18.874045462215225;1.1915797463303175;70.36000000000001;58.29373795291616;3.6915797463303197;2.500000000000002
2021-04-26 09:00:00;906.8110662661933;906.8110662661933;0.0;956.215208074543;21.40943673487997;1.1915797463303175;70.0;59.365890823933796;3.6915797463303197;2.500000000000002
2021-04-26 10:00:00;838.2447219324135;838.2447219324135;0.0;887.5625311617522;20.546463176908006;1.1915797463303175;70.0;59.714803450022714;3.6915797463303197;2.500000000000002
2021-04-26 11:00:00;799.4116225952266;799.4116225952266;0.0;848.6143291637015;19.65612004888312;1.1915797463303175;70.0;59.72070631178593;3.6915797463303197;2.500000000000002
2021-04-26 12:00:00;851.7886911835308;851.7886911835308;0.0;901.1749908828148;20.97466427502886;1.1915797463303175;70.0;59.770254665045286;3.6915797463303197;2.500000000000002
2021-04-26 13:00:00;784.2804694474942;784.2804694474942;0.0;833.4289400701214;19.276258585088826;1.1915797463303175;70.0;59.70570657964936;3.6915797463303197;2.500000000000002
2021-04-26 14:00:00;821.1031358489686;821.1031358489686;0.0;870.3909819504083;20.23108951348001;1.1915797463303175;70.0;59.7565601721376;3.6915797463303197;2.500000000000002
2021-04-26 15:00:00;719.770261738398;719.770261738398;0.0;768.7039962670159;17.709680186443563;1.1915797463303175;70.0;59.665270118426065;3.6915797463303197;2.500000000000002
2021-04-26 16:00:00;693.0350307687451;693.0350307687451;0.0;741.901936999783;17.12368742758392;1.1915797463303175;70.0;59.684271037981375;3.6915797463303197;2.500000000000002
2021-04-26 17:00:00;715.7141251137141;715.7141251137141;0.0;764.667636537299;17.707079837476577;1.1915797463303175;70.0;59.71802665057521;3.6915797463303197;2.500000000000002
2021-04-26 18:00:00;772.0062473136695;772.0062473136695;0.0;821.1459934351013;19.078445072670807;1.1915797463303175;70.0;59.752259679802535;3.6915797463303197;2.500000000000002
2021-04-26 19:00:00;803.1150516873288;803.1150516873288;0.0;852.5679218558244;19.798005986356824;1.1915797463303175;70.30000000000001;60.04682791355299;3.6915797463303197;2.500000000000002
2021-04-26 20:00:00;857.008762665732;857.008762665732;0.0;906.9155803029894;20.500665699487488;1.1915797463303175;70.84000000000003;60.307060036498285;3.6915797463303197;2.500000000000002
2021-04-26 21:00:00;881.2750409073168;881.2750409073168;0.0;931.7912154603976;20.007673042674554;1.1915797463303175;71.86000000000001;60.77150156108121;3.6915797463303197;2.500000000000002
2021-04-26 22:00:00;729.1875528583153;729.1875528583153;0.0;779.1612775390021;15.138148988569792;1.1915797463303175;72.34000000000003;60.085226313315275;3.6915797463303197;2.500000000000002
2021-04-26 23:00:00;517.280867283547;517.280867283547;0.0;566.6884190803383;10.373058862527294;1.1915797463303175;72.82;59.81266861830244;3.6915797463303197;2.500000000000002
2021-04-27 00:00:00;758.0230284494302;758.0230284494302;0.0;808.2716574433456;14.840225746379701;1.1915797463303175;72.88;59.91216271682703;3.6915797463303197;2.500000000000002
2021-04-27 01:00:00;681.6534880763538;681.6534880763538;0.0;731.7184867670626;13.07479086798209;1.1915797463303175;73.18;59.85522187661735;3.6915797463303197;2.500000000000002
2021-04-27 02:00:00;648.4493400880599;648.4493400880599;0.0;698.7640526459146;12.205781996970382;1.1915797463303175;73.77999999999997;60.149378583984344;3.6915797463303197;2.500000000000002
2021-04-27 03:00:00;891.2546722524598;891.2546722524598;0.0;942.7332785831742;16.084520635112572;1.1915797463303175;74.56;60.604949083868405;3.6915797463303197;2.500000000000002
2021-04-27 04:00:00;1197.7012880610907;1197.7012880610907;0.0;1249.7735880792065;20.257661079424658;1.1915797463303175;74.62;59.93098240551126;3.6915797463303197;2.500000000000002
2021-04-27 05:00:00;1781.679240805213;1781.679240805213;0.0;1835.5170383021107;29.757715525289118;1.1915797463303175;74.92000000000002;60.233796487804796;3.6915797463303197;2.500000000000002
2021-04-27 06:00:00;1826.2281393561739;1826.2281393561739;0.0;1880.150711759721;29.69066752596892;1.1915797463303175;75.10000000000002;60.02270572967683;3.6915797463303197;2.500000000000002
2021-04-27 07:00:00;1768.8818087680577;1768.8818087680577;0.0;1822.6973065089487;28.39333776568919;1.1915797463303175;75.27999999999997;59.99558529856188;3.6915797463303197;2.500000000000002
2021-04-27 08:00:00;1717.346204077893;1717.346204077893;0.0;1771.003421439574;27.254222846505716;1.1915797463303175;75.34000000000003;59.86836158015058;3.6915797463303197;2.500000000000002
2021-04-27 09:00:00;1609.7094243491733;1609.7094243491733;0.0;1662.896817392588;25.451109691133027;1.1915797463303175;75.10000000000002;59.54359328651043;3.6915797463303197;2.500000000000002
2021-04-27 10:00:00;1553.1240221524556;1553.1240221524556;0.0;1606.0041607393314;24.954255317122765;1.1915797463303175;74.74000000000001;59.416683869191786;3.6915797463303197;2.500000000000002
2021-04-27 11:00:00;1535.6918444586015;1535.6918444586015;0.0;1588.4906902219452;25.282554270182054;1.1915797463303175;74.5;59.54059103132147;3.6915797463303197;2.500000000000002
2021-04-27 12:00:00;1492.733977998746;1492.733977998746;0.0;1545.2167618547967;24.99194067257886;1.1915797463303175;74.07999999999998;59.35890420185575;3.6915797463303197;2.500000000000002
2021-04-27 13:00:00;1426.671558563702;1426.671558563702;0.0;1479.150046713818;24.597483581819564;1.1915797463303175;74.13999999999999;59.82233285411314;3.6915797463303197;2.500000000000002
2021-04-27 14:00:00;1331.7630355638285;1331.7630355638285;0.0;1383.8743814234233;22.907809891027092;1.1915797463303175;74.01999999999998;59.6365254598183;3.6915797463303197;2.500000000000002
2021-04-27 15:00:00;1314.0541566367385;1314.0541566367385;0.0;1366.2062613361168;22.81775882518584;1.1915797463303175;74.07999999999998;59.824121165792064;3.6915797463303197;2.500000000000002
2021-04-27 16:00:00;1327.4741664486737;1327.4741664486737;0.0;1379.484355964568;22.96829355628503;1.1915797463303175;73.84000000000003;59.53991038397527;3.6915797463303197;2.500000000000002
2021-04-27 17:00:00;1388.9018402270176;1388.9018402270176;0.0;1441.252572215646;24.425613970422944;1.1915797463303175;73.96000000000004;59.911003125137995;3.6915797463303197;2.500000000000002
2021-04-27 18:00:00;1533.3398839760966;1533.3398839760966;0.0;1586.256912875992;26.73243401773918;1.1915797463303175;74.25999999999999;60.131835796889845;3.6915797463303197;2.500000000000002
2021-04-27 19:00:00;1721.2200213431943;1721.2200213431943;0.0;1774.5548532121604;29.340253032657433;1.1915797463303175;74.25999999999999;59.859542723154846;3.6915797463303197;2.500000000000002
2021-04-27 20:00:00;1820.901640616385;1820.901640616385;0.0;1874.5365034133877;30.95983659244365;1.1915797463303175;74.32;59.90396089185566;3.6915797463303197;2.500000000000002
2021-04-27 21:00:00;1809.9027665952624;1809.9027665952624;0.0;1863.3696208424208;30.62117453827177;1.1915797463303175;74.13999999999999;59.65135153292687;3.6915797463303197;2.500000000000002
2021-04-27 22:00:00;1465.5480818333297;1465.5480818333297;0.0;1518.1742631310863;25.09628824581282;1.1915797463303175;74.25999999999999;59.85667234015898;3.6915797463303197;2.500000000000002
2021-04-27 23:00:00;1019.0906420073921;1019.0906420073921;0.0;1070.2996981126807;17.37563425474788;1.1915797463303175;74.13999999999999;59.47387284059761;3.6915797463303197;2.500000000000002
2021-04-28 00:00:00;810.8266753874204;810.8266753874204;0.0;861.4832550618098;14.045675902868176;1.1915797463303175;74.13999999999999;59.53656886948977;3.6915797463303197;2.500000000000002
2021-04-28 01:00:00;691.8199277399748;691.8199277399748;0.0;742.2175180920002;12.06684904132282;1.1915797463303175;74.25999999999999;59.61504537403255;3.6915797463303197;2.500000000000002
2021-04-28 02:00:00;684.8853240236764;684.8853240236764;0.0;735.2131576164705;11.913611423502434;1.1915797463303175;74.19999999999999;59.50665928316948;3.6915797463303197;2.500000000000002
2021-04-28 03:00:00;768.6225280387652;768.6225280387652;0.0;819.3104901762025;13.428950804191931;1.1915797463303175;74.25999999999999;59.73362864926605;3.6915797463303197;2.500000000000002
2021-04-28 04:00:00;1268.2868237690489;1268.2868237690489;0.0;1320.4992848569054;21.97761738168603;1.1915797463303175;74.32;60.01432772568921;3.6915797463303197;2.500000000000002
2021-04-28 05:00:00;2004.0259083789147;2004.0259083789147;0.0;2058.227242089886;34.12984878337965;1.1915797463303175;74.38;60.021480325042035;3.6915797463303197;2.500000000000002
2021-04-28 06:00:00;1958.093479462357;1958.093479462357;0.0;2012.2747710472313;32.95369354651552;1.1915797463303175;74.68;60.14102153771495;3.6915797463303197;2.500000000000002
2021-04-28 07:00:00;1901.6472965243142;1901.6472965243142;0.0;1955.8031169277463;31.372509800304474;1.1915797463303175;75.03999999999996;60.19683278907439;3.6915797463303197;2.500000000000002
2021-04-28 08:00:00;1853.179636141583;1853.179636141583;0.0;1907.3891303722273;29.85948294611758;1.1915797463303175;75.51999999999998;60.31075240667241;3.6915797463303197;2.500000000000002
2021-04-28 09:00:00;1733.3526665491977;1733.3526665491977;0.0;1786.9349845603483;27.084587620469325;1.1915797463303175;75.27999999999997;59.571408952888646;3.6915797463303197;2.500000000000002
2021-04-28 10:00:00;1667.8840422168316;1667.8840422168316;0.0;1721.2889523388312;26.452526009955108;1.1915797463303175;75.15999999999997;59.66693507366432;3.6915797463303197;2.500000000000002
2021-04-28 11:00:00;1612.7054750118753;1612.7054750118753;0.0;1665.8084467975061;25.800693818138548;1.1915797463303175;74.86000000000001;59.48750414554837;3.6915797463303197;2.500000000000002
2021-04-28 12:00:00;1610.3939404397765;1610.3939404397765;0.0;1663.3218975532732;26.28593246695199;1.1915797463303175;74.44;59.37380351924446;3.6915797463303197;2.500000000000002
2021-04-28 13:00:00;1537.2450560775303;1537.2450560775303;0.0;1589.9868291567068;25.8117797608604;1.1915797463303175;74.25999999999999;59.59350678784267;3.6915797463303197;2.500000000000002
2021-04-28 14:00:00;1434.1207879093492;1434.1207879093492;0.0;1486.5162212394343;24.41535364794235;1.1915797463303175;74.07999999999998;59.58369416179784;3.6915797463303197;2.500000000000002
2021-04-28 15:00:00;1410.185220243416;1410.185220243416;0.0;1462.704167251688;24.34437347674367;1.1915797463303175;74.25999999999999;59.95431670536169;3.6915797463303197;2.500000000000002
2021-04-28 16:00:00;1410.0360889806998;1410.0360889806998;0.0;1462.4975548683872;24.0632678323942;1.1915797463303175;74.25999999999999;59.78924291224803;3.6915797463303197;2.500000000000002
2021-04-28 17:00:00;1781.2238018810651;1781.2238018810651;0.0;1834.9987087842687;30.386958859190315;1.1915797463303175;74.68;60.30197498943511;3.6915797463303197;2.500000000000002
2021-04-28 18:00:00;1863.022299480844;1863.022299480844;0.0;1916.937064340487;30.788506316239403;1.1915797463303175;74.80000000000001;59.97584510077388;3.6915797463303197;2.500000000000002
2021-04-28 19:00:00;1930.6533271225942;1930.6533271225942;0.0;1984.9275482898133;31.603165397484403;1.1915797463303175;75.15999999999997;60.20574490346843;3.6915797463303197;2.500000000000002
2021-04-28 20:00:00;1927.9689643937047;1927.9689643937047;0.0;1982.2311286374827;30.8130995728878;1.1915797463303175;75.34000000000003;60.023144536747395;3.6915797463303197;2.500000000000002
2021-04-28 21:00:00;1774.363763796125;1774.363763796125;0.0;1828.411094309336;28.014942622785306;1.1915797463303175;75.75999999999999;60.220579459424414;3.6915797463303197;2.500000000000002
2021-04-28 22:00:00;1486.093032965909;1486.093032965909;0.0;1539.1827128519005;22.878830103803345;1.1915797463303175;75.69999999999999;59.68204484994072;3.6915797463303197;2.500000000000002
2021-04-28 23:00:00;1093.0575900776346;1093.0575900776346;0.0;1145.0171767848974;16.92424109262587;1.1915797463303175;75.63999999999999;59.531559105210135;3.6915797463303197;2.500000000000002
2021-04-29 00:00:00;706.4787504789986;706.4787504789986;0.0;757.2390551542316;11.052266761280645;1.1915797463303175;75.57999999999998;59.26705560350871;3.6915797463303197;2.500000000000002
2021-04-29 01:00:00;784.338197234588;784.338197234588;0.0;835.6099803452446;12.485854180658233;1.1915797463303175;75.69999999999999;59.76558699578135;3.6915797463303197;2.500000000000002
2021-04-29 02:00:00;725.6245160746355;725.6245160746355;0.0;776.6097799922153;11.42170964510808;1.1915797463303175;75.69999999999999;59.510909555599426;3.6915797463303197;2.500000000000002
2021-04-29 03:00:00;800.8035556468357;800.8035556468357;0.0;852.1600171497568;12.63877173818068;1.1915797463303175;75.82;59.76660126936355;3.6915797463303197;2.500000000000002
