Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-04-29 04:00:00;1115.6875804764097;1115.6875804764097;0.0;1168.1065919550153;17.41758277088588;1.1915797463303175;76.06;60.09219202167162;3.6915797463303197;2.500000000000002
2021-04-29 05:00:00;1653.9388705884128;1653.9388705884128;0.0;1707.740134911849;25.207265665661165;1.1915797463303175;76.12;59.98953986125787;3.6915797463303197;2.500000000000002
2021-04-29 06:00:00;1701.4203692655917;1701.4203692655917;0.0;1755.1115116118738;25.625455933072004;1.1915797463303175;75.88;59.5726338273808;3.6915797463303197;2.500000000000002
2021-04-29 07:00:00;1636.2609470217744;1636.2609470217744;0.0;1689.6131158649166;24.982373061388373;1.1915797463303175;75.51999999999998;59.41709271724653;3.6915797463303197;2.500000000000002
2021-04-29 08:00:00;1582.6528033539917;1582.6528033539917;0.0;1635.7460102669104;24.729920621923316;1.1915797463303175;75.15999999999997;59.41133093906603;3.6915797463303197;2.500000000000002
2021-04-29 09:00:00;1487.6259867809804;1487.6259867809804;0.0;1540.339647215631;23.807820053320274;1.1915797463303175;74.80000000000001;59.39550121640838;3.6915797463303197;2.500000000000002
2021-04-29 10:00:00;1514.7491547081327;1514.7491547081327;0.0;1567.2767598811122;24.8560096442099;1.1915797463303175;74.19999999999999;59.18708607509922;3.6915797463303197;2.500000000000002
2021-04-29 11:00:00;1409.1283478388698;1409.1283478388698;0.0;1460.7869240773155;24.074531769640604;1.1915797463303175;73.06;58.61293146206884;3.6915797463303197;2.500000000000002
2021-04-29 12:00:00;1372.1770202392902;1372.1770202392902;0.0;1423.7629865665037;25.477684061636502;1.1915797463303175;72.51999999999998;59.2145839167469;3.6915797463303197;2.500000000000002
2021-04-29 13:00:00;1326.16336359111;1326.16336359111;0.0;1377.318003950243;25.72961521076781;1.1915797463303175;71.80000000000001;59.05465362007624;3.6915797463303197;2.500000000000002
2021-04-29 14:00:00;1296.806523011134;1296.806523011134;0.0;1347.512843632357;26.693812894252932;1.1915797463303175;70.89999999999998;58.88087060053857;3.6915797463303197;2.500000000000002
2021-04-29 15:00:00;1180.017352877749;1180.017352877749;0.0;1230.6838190617393;26.28177056533435;1.1915797463303175;70.89999999999998;59.750828897123256;3.6915797463303197;2.500000000000002
2021-04-29 16:00:00;1197.1209034765182;1197.1209034765182;0.0;1247.5659061623167;26.78115021058495;1.1915797463303175;70.48000000000002;59.388635397227404;3.6915797463303197;2.500000000000002
2021-04-29 17:00:00;1246.8998940251736;1246.8998940251736;0.0;1297.8121371657703;28.969305100942897;1.1915797463303175;70.72000000000003;60.053437970822586;3.6915797463303197;2.500000000000002
2021-04-29 18:00:00;1333.8216698293654;1333.8216698293654;0.0;1385.444549171538;30.327484641659023;1.1915797463303175;71.5;60.62314180683393;3.6915797463303197;2.500000000000002
2021-04-29 19:00:00;1601.7347497309759;1601.7347497309759;0.0;1654.619480811427;33.964121579722736;1.1915797463303175;72.63999999999999;61.04078880544296;3.6915797463303197;2.500000000000002
2021-04-29 20:00:00;1672.4464439975284;1672.4464439975284;0.0;1725.7163286356729;32.20549852089534;1.1915797463303175;73.53999999999996;60.781779850581586;3.6915797463303197;2.500000000000002
2021-04-29 21:00:00;1669.7660368141385;1669.7660368141385;0.0;1723.1099580024704;29.97856117815974;1.1915797463303175;74.13999999999999;60.454744284199876;3.6915797463303197;2.500000000000002
2021-04-29 22:00:00;1351.0528588654383;1351.0528588654383;0.0;1403.3260400288295;23.210662772218402;1.1915797463303175;74.19999999999999;59.80466579929646;3.6915797463303197;2.500000000000002
2021-04-29 23:00:00;927.1017893593868;927.1017893593868;0.0;978.6245094362021;15.897064040518861;1.1915797463303175;74.92000000000002;60.26283846462741;3.6915797463303197;2.500000000000002
2021-04-30 00:00:00;467.8190252871333;467.8190252871333;0.0;517.792106831201;7.712335925761197;1.1915797463303175;75.34000000000003;59.35472184996382;3.6915797463303197;2.500000000000002
2021-04-30 01:00:00;519.5275548148201;519.5275548148201;0.0;569.3676632490358;8.564989543778363;1.1915797463303175;74.74000000000001;58.91234152451682;3.6915797463303197;2.500000000000002
2021-04-30 02:00:00;484.3674390529161;484.3674390529161;0.0;534.6560585629956;8.252732532110645;1.1915797463303175;75.27999999999997;59.85491975326852;3.6915797463303197;2.500000000000002
2021-04-30 03:00:00;527.0227651209506;527.0227651209506;0.0;577.8062842662637;8.698027586681839;1.1915797463303175;75.94;60.12343429538572;3.6915797463303197;2.500000000000002
2021-04-30 04:00:00;739.3730211536254;739.3730211536254;0.0;791.2202836971298;11.652364434087392;1.1915797463303175;76.72000000000003;60.55282784380199;3.6915797463303197;2.500000000000002
2021-04-30 05:00:00;1089.5846173114187;1089.5846173114187;0.0;1141.455493920024;16.154767771668375;1.1915797463303175;75.82;58.99678586029353;3.6915797463303197;2.500000000000002
2021-04-30 06:00:00;1113.3334859218548;1113.3334859218548;0.0;1165.0712420684686;17.20364428349877;1.1915797463303175;75.22000000000003;59.09563063924321;3.6915797463303197;2.500000000000002
2021-04-30 07:00:00;1221.3403085916566;1221.3403085916566;0.0;1272.4892420251335;19.60505809264958;1.1915797463303175;73.60000000000002;58.146149895511144;3.6915797463303197;2.500000000000002
2021-04-30 08:00:00;1107.143621230837;1107.143621230837;0.0;1157.4012549501874;19.78909751475209;1.1915797463303175;72.03999999999996;58.1145682230499;3.6915797463303197;2.500000000000002
2021-04-30 09:00:00;1105.3329805389067;1105.3329805389067;0.0;1155.5806261063635;22.347369668380566;1.1915797463303175;71.19999999999999;58.88811504915793;3.6915797463303197;2.500000000000002
2021-04-30 10:00:00;1010.927017020117;1010.927017020117;0.0;1060.455878590038;21.998390287716926;1.1915797463303175;70.18;58.70236497306939;3.6915797463303197;2.500000000000002
2021-04-30 11:00:00;957.6604943389084;957.6604943389084;0.0;1007.2823326714696;22.95563810533517;1.1915797463303175;70.0;59.55249574304793;3.6915797463303197;2.500000000000002
2021-04-30 12:00:00;947.8493482640298;947.8493482640298;0.0;997.5192836140742;23.20880109677876;1.1915797463303175;70.0;59.76661524452254;3.6915797463303197;2.500000000000002
2021-04-30 13:00:00;941.1120805731264;941.1120805731264;0.0;990.7626152623651;23.06234292259425;1.1915797463303175;70.0;59.77138352471354;3.6915797463303197;2.500000000000002
2021-04-30 14:00:00;990.588890178201;990.588890178201;0.0;1040.4004662998864;24.279830946581676;1.1915797463303175;70.0;59.79752382613094;3.6915797463303197;2.500000000000002
2021-04-30 15:00:00;859.8437890515985;859.8437890515985;0.0;909.2210432623493;21.048005000475293;1.1915797463303175;70.0;59.7148826802416;3.6915797463303197;2.500000000000002
2021-04-30 16:00:00;822.1993058286738;822.1993058286738;0.0;871.4743566512421;20.201983270528793;1.1915797463303175;70.0;59.7290334487372;3.6915797463303197;2.500000000000002
2021-04-30 17:00:00;853.3591688991039;853.3591688991039;0.0;902.7455710816226;20.995412381732066;1.1915797463303175;70.0;59.76255299118975;3.6915797463303197;2.500000000000002
2021-04-30 18:00:00;908.5205481183792;908.5205481183792;0.0;958.081827444494;22.328558493841204;1.1915797463303175;70.0;59.78372379555816;3.6915797463303197;2.500000000000002
2021-04-30 19:00:00;953.5760258012981;953.5760258012981;0.0;1003.6654102388511;23.395110243050752;1.1915797463303175;70.53999999999996;60.3255597885136;3.6915797463303197;2.500000000000002
2021-04-30 20:00:00;1020.106544248973;1020.106544248973;0.0;1070.5871892327502;23.749474099831133;1.1915797463303175;71.07999999999998;60.347058687253366;3.6915797463303197;2.500000000000002
2021-04-30 21:00:00;1045.5818377052033;1045.5818377052033;0.0;1096.2749689885334;23.123219486694556;1.1915797463303175;71.56;60.2718725007403;3.6915797463303197;2.500000000000002
2021-04-30 22:00:00;902.3727913504296;902.3727913504296;0.0;952.2962218237168;19.116083539037064;1.1915797463303175;71.38;59.518930487027205;3.6915797463303197;2.500000000000002
2021-04-30 23:00:00;670.9897540909514;670.9897540909514;0.0;719.8130187694729;14.472128066376335;1.1915797463303175;70.84000000000003;58.99764680205169;3.6915797463303197;2.500000000000002
2021-05-01 00:00:00;155.49244526296866;155.49244526296866;0.0;202.18756859068517;4.1077922107690945;1.1915797463303175;70.0;58.28083437197927;3.6915797463303197;2.500000000000002
2021-05-01 01:00:00;154.86348705741054;154.86348705741054;0.0;201.80302645810514;4.410176411484614;1.1915797463303175;70.0;59.10512071404702;3.6915797463303197;2.500000000000002
2021-05-01 02:00:00;144.49266509020848;144.49266509020848;0.0;191.29358960557184;4.114740690374099;1.1915797463303175;70.0;58.93099318025543;3.6915797463303197;2.500000000000002
2021-05-01 03:00:00;153.941015022592;153.941015022592;0.0;200.92033422775026;4.420332537439097;1.1915797463303175;70.0;59.17769773858555;3.6915797463303197;2.500000000000002
2021-05-01 04:00:00;263.8549556561188;263.8549556561188;0.0;311.476520803486;7.277054450994801;1.1915797463303175;70.0;59.8089155603825;3.6915797463303197;2.500000000000002
2021-05-01 05:00:00;392.74945724848703;392.74945724848703;0.0;440.7593977713647;10.236341658090366;1.1915797463303175;70.0;59.748025489932274;3.6915797463303197;2.500000000000002
2021-05-01 06:00:00;420.619294179216;420.619294179216;0.0;468.5907323885597;10.675329817131038;1.1915797463303175;70.0;59.54887353285915;3.6915797463303197;2.500000000000002
2021-05-01 07:00:00;380.5197143626355;380.5197143626355;0.0;428.29425661214253;9.628343273981741;1.1915797463303175;70.0;59.40889204911781;3.6915797463303197;2.500000000000002
2021-05-01 08:00:00;339.5815236053111;339.5815236053111;0.0;387.1926062236883;8.646067067174771;1.1915797463303175;70.0;59.337497031737826;3.6915797463303197;2.500000000000002
2021-05-01 09:00:00;351.79728964215013;351.79728964215013;0.0;399.51977788374484;9.0250530639534;1.1915797463303175;70.0;59.460033534991965;3.6915797463303197;2.500000000000002
2021-05-01 10:00:00;334.0466913964;334.0466913964;0.0;381.6554821965537;8.544284077883077;1.1915797463303175;70.0;59.36477859635312;3.6915797463303197;2.500000000000002
2021-05-01 11:00:00;324.2628970877187;324.2628970877187;0.0;371.847245581131;8.326959003865849;1.1915797463303175;70.0;59.36766009889146;3.6915797463303197;2.500000000000002
2021-05-01 12:00:00;325.66058198895894;325.66058198895894;0.0;373.263807129722;8.37918497445354;1.1915797463303175;70.0;59.39367786940613;3.6915797463303197;2.500000000000002
2021-05-01 13:00:00;299.10456886539583;299.10456886539583;0.0;346.55557401205556;7.692609004633542;1.1915797463303175;70.0;59.273700007639604;3.6915797463303197;2.500000000000002
2021-05-01 14:00:00;306.7918358222166;306.7918358222166;0.0;354.33333379871095;7.944378073796962;1.1915797463303175;70.0;59.380530647937576;3.6915797463303197;2.500000000000002
2021-05-01 15:00:00;278.1392953467933;278.1392953467933;0.0;325.4895865000283;7.18357236271433;1.1915797463303175;70.0;59.21184103364942;3.6915797463303197;2.500000000000002
2021-05-01 16:00:00;273.9462406430727;273.9462406430727;0.0;321.33080120391287;7.136745085968059;1.1915797463303175;70.0;59.27980014721214;3.6915797463303197;2.500000000000002
2021-05-01 17:00:00;293.5138292604353;293.5138292604353;0.0;341.0173505151098;7.650660414316234;1.1915797463303175;70.0;59.38724203291423;3.6915797463303197;2.500000000000002
2021-05-01 18:00:00;308.88836317407697;308.88836317407697;0.0;356.4416749974998;8.00350983028467;1.1915797463303175;70.0;59.396268977584725;3.6915797463303197;2.500000000000002
2021-05-01 19:00:00;312.1309921449541;312.1309921449541;0.0;359.6796700729093;8.057398123636919;1.1915797463303175;70.0;59.371504874160166;3.6915797463303197;2.500000000000002
2021-05-01 20:00:00;344.0541152892795;344.0541152892795;0.0;391.7705102442344;8.876161821363779;1.1915797463303175;70.0;59.491100456192214;3.6915797463303197;2.500000000000002
2021-05-01 21:00:00;345.14430951224693;345.14430951224693;0.0;392.8184332520843;8.839618461895792;1.1915797463303175;70.0;59.41943039775782;3.6915797463303197;2.500000000000002
2021-05-01 22:00:00;294.77174567155146;294.77174567155146;0.0;342.17181205582807;7.551118058295043;1.1915797463303175;70.0;59.210938243586895;3.6915797463303197;2.500000000000002
2021-05-01 23:00:00;222.30178354224861;222.30178354224861;0.0;269.86596896038367;5.7653014870299;1.1915797463303175;70.72000000000003;59.57508376656881;3.6915797463303197;2.500000000000002
2021-05-02 00:00:00;307.99471361120965;307.99471361120965;0.0;356.1541094148373;7.6314990959993;1.1915797463303175;70.96000000000004;59.848343376181845;3.6915797463303197;2.500000000000002
2021-05-02 01:00:00;289.2236508213334;289.2236508213334;0.0;337.8118276986201;6.8060557055623105;1.1915797463303175;72.03999999999996;60.222378895083466;3.6915797463303197;2.500000000000002
2021-05-02 02:00:00;273.3276845412468;273.3276845412468;0.0;321.8505100059135;5.891354783459552;1.1915797463303175;72.63999999999999;59.63262281299376;3.6915797463303197;2.500000000000002
2021-05-02 03:00:00;298.40184352566166;298.40184352566166;0.0;347.3099759780225;6.168242224914301;1.1915797463303175;73.18;59.77377365413247;3.6915797463303197;2.500000000000002
2021-05-02 04:00:00;471.4605372879964;471.4605372879964;0.0;521.1557092552168;9.278838393872586;1.1915797463303175;73.42000000000002;60.04713074496971;3.6915797463303197;2.500000000000002
2021-05-02 05:00:00;738.3468998409646;738.3468998409646;0.0;788.8134761090406;13.863811629494505;1.1915797463303175;73.53999999999996;59.993023351287206;3.6915797463303197;2.500000000000002
2021-05-02 06:00:00;887.7689828737792;887.7689828737792;0.0;938.0590470622325;16.219768306473593;1.1915797463303175;72.88;59.109927090355995;3.6915797463303197;2.500000000000002
2021-05-02 07:00:00;774.5067674833182;774.5067674833182;0.0;824.1376023968065;14.766207226739398;1.1915797463303175;72.22000000000003;58.93133110535149;3.6915797463303197;2.500000000000002
2021-05-02 08:00:00;710.2041282355244;710.2041282355244;0.0;758.9131548620986;14.327692315451975;1.1915797463303175;70.89999999999998;58.28850581641626;3.6915797463303197;2.500000000000002
2021-05-02 09:00:00;714.6273536352006;714.6273536352006;0.0;763.2185879238699;16.184352866834956;1.1915797463303175;70.0;58.771950728853426;3.6915797463303197;2.500000000000002
2021-05-02 10:00:00;657.9271330431001;657.9271330431001;0.0;706.6707026708971;16.235115826164805;1.1915797463303175;70.0;59.63635794108757;3.6915797463303197;2.500000000000002
2021-05-02 11:00:00;655.6325848670178;655.6325848670178;0.0;704.3858091268327;16.250154306586662;1.1915797463303175;70.0;59.67942680599765;3.6915797463303197;2.500000000000002
2021-05-02 12:00:00;659.6411328854746;659.6411328854746;0.0;708.4093382774746;16.35256942533683;1.1915797463303175;70.0;59.685480875884366;3.6915797463303197;2.500000000000002
2021-05-02 13:00:00;603.6873315795697;603.6873315795697;0.0;652.2510071786182;14.962121922932623;1.1915797463303175;70.0;59.620599293872544;3.6915797463303197;2.500000000000002
2021-05-02 14:00:00;626.1628456416744;626.1628456416744;0.0;674.8307830554812;15.572855506931415;1.1915797463303175;70.0;59.68243197953802;3.6915797463303197;2.500000000000002
2021-05-02 15:00:00;557.3264003592125;557.3264003592125;0.0;605.7277095141004;13.840116091934743;1.1915797463303175;70.0;59.579503361125205;3.6915797463303197;2.500000000000002
2021-05-02 16:00:00;542.5362404290448;542.5362404290448;0.0;590.9123538658891;13.538693110544772;1.1915797463303175;70.0;59.60805031635323;3.6915797463303197;2.500000000000002
2021-05-02 17:00:00;589.3947845068658;589.3947845068658;0.0;637.9544228004423;14.724352805461862;1.1915797463303175;70.0;59.68417069344889;3.6915797463303197;2.500000000000002
2021-05-02 18:00:00;608.4699440429694;608.4699440429694;0.0;657.0774132787102;15.14635467211276;1.1915797463303175;70.0;59.67097981340385;3.6915797463303197;2.500000000000002
2021-05-02 19:00:00;643.1922634304284;643.1922634304284;0.0;691.9188193890973;15.990639972836332;1.1915797463303175;70.0;59.6975620534966;3.6915797463303197;2.500000000000002
2021-05-02 20:00:00;683.1671629800029;683.1671629800029;0.0;732.0227251139095;16.947782534173953;1.1915797463303175;70.0;59.71599236208772;3.6915797463303197;2.500000000000002
2021-05-02 21:00:00;681.5637437726203;681.5637437726203;0.0;730.4002831491364;16.870718608531497;1.1915797463303175;70.0;59.69191334663839;3.6915797463303197;2.500000000000002
2021-05-02 22:00:00;588.2889781569469;588.2889781569469;0.0;637.1565272191123;14.563228055892099;1.1915797463303175;70.48000000000002;60.06308319625663;3.6915797463303197;2.500000000000002
2021-05-02 23:00:00;439.28157250535145;439.28157250535145;0.0;487.52833240760924;10.443204381799697;1.1915797463303175;70.65999999999997;59.54481254038615;3.6915797463303197;2.500000000000002
2021-05-03 00:00:00;155.71607484716705;155.71607484716705;0.0;202.60292514596978;3.806538498413996;1.1915797463303175;70.96000000000004;58.28738635862476;3.6915797463303197;2.500000000000002
2021-05-03 01:00:00;157.2395513895188;157.2395513895188;0.0;204.96634114517303;4.079616616011642;1.1915797463303175;71.5;59.53772158272568;3.6915797463303197;2.500000000000002
2021-05-03 02:00:00;143.4723551123032;143.4723551123032;0.0;190.9365420541933;3.5196872536533386;1.1915797463303175;71.80000000000001;58.88377245896288;3.6915797463303197;2.500000000000002
2021-05-03 03:00:00;158.03623178322567;158.03623178322567;0.0;205.86945095539627;3.836391817603924;1.1915797463303175;72.03999999999996;59.26327169064416;3.6915797463303197;2.500000000000002
2021-05-03 04:00:00;276.30832812616865;276.30832812616865;0.0;324.22137367318163;6.32722121452114;1.1915797463303175;71.32;59.11945215395417;3.6915797463303197;2.500000000000002
2021-05-03 05:00:00;398.7874560218445;398.7874560218445;0.0;447.127500354726;9.180280160556224;1.1915797463303175;71.07999999999998;59.483520721154434;3.6915797463303197;2.500000000000002
2021-05-03 06:00:00;419.86454433254613;419.86454433254613;0.0;467.3781315737308;9.620837906879384;1.1915797463303175;70.0;58.43338713377722;3.6915797463303197;2.500000000000002
2021-05-03 07:00:00;399.45834477443975;399.45834477443975;0.0;447.34016280194606;10.117543805734657;1.1915797463303175;70.0;59.47278463854815;3.6915797463303197;2.500000000000002
2021-05-03 08:00:00;339.28800977605044;339.28800977605044;0.0;386.87382797923846;8.609985415051689;1.1915797463303175;70.0;59.30162924265767;3.6915797463303197;2.500000000000002
2021-05-03 09:00:00;352.0908034714105;352.0908034714105;0.0;399.81821398289327;9.035327952618196;1.1915797463303175;70.0;59.46415521912684;3.6915797463303197;2.500000000000002
2021-05-03 10:00:00;334.0466913964;334.0466913964;0.0;381.654410800602;8.543416442527576;1.1915797463303175;70.0;59.363728384193905;3.6915797463303197;2.500000000000002
2021-05-03 11:00:00;324.2628970877187;324.2628970877187;0.0;371.84747013820595;8.327076953194922;1.1915797463303175;70.0;59.36780428050457;3.6915797463303197;2.500000000000002
2021-05-03 12:00:00;325.66058198895894;325.66058198895894;0.0;373.263745996327;8.379155414317774;1.1915797463303175;70.0;59.39364218934804;3.6915797463303197;2.500000000000002
2021-05-03 13:00:00;299.10456886539583;299.10456886539583;0.0;346.55559216872285;7.692616490927955;1.1915797463303175;70.0;59.2737098842822;3.6915797463303197;2.500000000000002
2021-05-03 14:00:00;306.7918358222166;306.7918358222166;0.0;354.33332788868006;7.944375460773825;1.1915797463303175;70.0;59.38052733216165;3.6915797463303197;2.500000000000002
2021-05-03 15:00:00;278.1392953467933;278.1392953467933;0.0;325.48958846323757;7.183573088543586;1.1915797463303175;70.0;59.21184205861715;3.6915797463303197;2.500000000000002
2021-05-03 16:00:00;273.9462406430727;273.9462406430727;0.0;321.3308004818243;7.1367448062559395;1.1915797463303175;70.0;59.27979975114306;3.6915797463303197;2.500000000000002
2021-05-03 17:00:00;293.5138292604353;293.5138292604353;0.0;341.0173507757568;7.650660522916038;1.1915797463303175;70.0;59.38724217544893;3.6915797463303197;2.500000000000002
2021-05-03 18:00:00;308.88836317407697;308.88836317407697;0.0;356.44167490943596;8.003509792955173;1.1915797463303175;70.0;59.396268930747226;3.6915797463303197;2.500000000000002
2021-05-03 19:00:00;316.1143941134886;316.1143941134886;0.0;363.68522426187894;8.160226295589636;1.1915797463303175;70.0;59.38856387976;3.6915797463303197;2.500000000000002
2021-05-03 20:00:00;345.563614982619;345.563614982619;0.0;393.2812079890631;8.90620764313637;1.1915797463303175;70.0;59.4861666596442;3.6915797463303197;2.500000000000002
2021-05-03 21:00:00;331.41904378206834;331.41904378206834;0.0;379.01998933833414;8.485967276789989;1.1915797463303175;70.0;59.365637214841854;3.6915797463303197;2.500000000000002
2021-05-03 22:00:00;312.94164938767346;312.94164938767346;0.0;360.46703627711355;8.040564517676751;1.1915797463303175;70.0;59.32593791901036;3.6915797463303197;2.500000000000002
2021-05-03 23:00:00;236.32056310168744;236.32056310168744;0.0;283.3789796694635;6.09717134510363;1.1915797463303175;70.0;58.934018446148855;3.6915797463303197;2.500000000000002
2021-05-04 00:00:00;338.85421350611347;338.85421350611347;0.0;386.71083598213534;8.973300331282053;1.1915797463303175;70.0;59.73911435392466;3.6915797463303197;2.500000000000002
2021-05-04 01:00:00;279.46608714797924;279.46608714797924;0.0;326.7560934587278;7.154161601623233;1.1915797463303175;70.0;59.12534071728635;3.6915797463303197;2.500000000000002
2021-05-04 02:00:00;261.7636136621216;261.7636136621216;0.0;309.07869257328855;6.823221442623191;1.1915797463303175;70.0;59.21474767934393;3.6915797463303197;2.500000000000002
2021-05-04 03:00:00;276.3004087706798;276.3004087706798;0.0;323.9641624166736;7.231134847401132;1.1915797463303175;70.30000000000001;59.63302641802562;3.6915797463303197;2.500000000000002
2021-05-04 04:00:00;491.7691418431771;491.7691418431771;0.0;540.489355828867;12.422846025699679;1.1915797463303175;70.53999999999996;60.181025768346956;3.6915797463303197;2.500000000000002
2021-05-04 05:00:00;713.4679299621993;713.4679299621993;0.0;762.412397040664;16.982762092936234;1.1915797463303175;70.18;59.49111675434341;3.6915797463303197;2.500000000000002
2021-05-04 06:00:00;760.8518039136146;760.8518039136146;0.0;809.8832296546652;18.465083730675627;1.1915797463303175;70.0;59.557082805228504;3.6915797463303197;2.500000000000002
2021-05-04 07:00:00;729.3722981297509;729.3722981297509;0.0;778.3536437424737;17.98234049086061;1.1915797463303175;70.0;59.69420603378359;3.6915797463303197;2.500000000000002
2021-05-04 08:00:00;653.1427628043843;653.1427628043843;0.0;701.8647838939378;16.13049378240234;1.1915797463303175;70.0;59.64007766369804;3.6915797463303197;2.500000000000002
2021-05-04 09:00:00;652.1297457236489;652.1297457236489;0.0;700.8727308536959;16.169058292358073;1.1915797463303175;70.0;59.67939525544665;3.6915797463303197;2.500000000000002
2021-05-04 10:00:00;605.5056345827851;605.5056345827851;0.0;654.0786258115311;15.013505160052494;1.1915797463303175;70.0;59.627138733733375;3.6915797463303197;2.500000000000002
2021-05-04 11:00:00;576.6346477818156;576.6346477818156;0.0;625.1186204125165;14.339253586743315;1.1915797463303175;70.0;59.62025701934124;3.6915797463303197;2.500000000000002
2021-05-04 12:00:00;571.0883792647877;571.0883792647877;0.0;619.5635625069804;14.229678556072919;1.1915797463303175;70.0;59.63327714333525;3.6915797463303197;2.500000000000002
2021-05-04 13:00:00;565.0609276344097;565.0609276344097;0.0;613.515417365459;14.084963410774586;1.1915797463303175;70.0;59.62900398726026;3.6915797463303197;2.500000000000002
2021-05-04 14:00:00;591.3487208795027;591.3487208795027;0.0;639.9047518333703;14.746944248822516;1.1915797463303175;70.0;59.66848509933129;3.6915797463303197;2.500000000000002
2021-05-04 15:00:00;486.0709207640385;486.0709207640385;0.0;534.2045862790675;12.098132340758546;1.1915797463303175;70.0;59.486677399521;3.6915797463303197;2.500000000000002
2021-05-04 16:00:00;490.24961622207354;490.24961622207354;0.0;538.4599950776062;12.313491712100616;1.1915797463303175;70.0;59.58826921475287;3.6915797463303197;2.500000000000002
2021-05-04 17:00:00;510.6112595448621;510.6112595448621;0.0;558.8967402833657;12.81599997512782;1.1915797463303175;70.0;59.61683421452307;3.6915797463303197;2.500000000000002
2021-05-04 18:00:00;546.4214133488719;546.4214133488719;0.0;594.8348789622937;13.688110149553482;1.1915797463303175;70.0;59.65325741928666;3.6915797463303197;2.500000000000002
2021-05-04 19:00:00;575.874884971264;575.874884971264;0.0;624.6578876614932;14.381246008137987;1.1915797463303175;70.36000000000001;60.01819314914229;3.6915797463303197;2.500000000000002
2021-05-04 20:00:00;617.6365141245959;617.6365141245959;0.0;666.549893630871;14.862309626850877;1.1915797463303175;70.53999999999996;59.86182415714984;3.6915797463303197;2.500000000000002
2021-05-04 21:00:00;623.6639657549737;623.6639657549737;0.0;672.6477714687675;14.709868751964132;1.1915797463303175;70.72000000000003;59.83246361183865;3.6915797463303197;2.500000000000002
2021-05-04 22:00:00;540.1913583023469;540.1913583023469;0.0;588.8317540377926;12.523843787792657;1.1915797463303175;70.77999999999997;59.58551058834507;3.6915797463303197;2.500000000000002
2021-05-04 23:00:00;405.4600865644899;405.4600865644899;0.0;453.829391985653;9.404795178431879;1.1915797463303175;71.13999999999999;59.65068895288181;3.6915797463303197;2.500000000000002
2021-05-05 00:00:00;674.7222282303901;674.7222282303901;0.0;724.378679884807;15.377933304277592;1.1915797463303175;71.5;60.28450628926112;3.6915797463303197;2.500000000000002
2021-05-05 01:00:00;636.9619887312182;636.9619887312182;0.0;686.4939695457714;13.732491513679962;1.1915797463303175;71.92000000000002;60.017502556828845;3.6915797463303197;2.500000000000002
2021-05-05 02:00:00;609.7310467847002;609.7310467847002;0.0;659.244762396264;12.715241889284483;1.1915797463303175;72.22000000000003;59.87552082827034;3.6915797463303197;2.500000000000002
2021-05-05 03:00:00;664.6165231080156;664.6165231080156;0.0;714.6304821105061;13.543180277010215;1.1915797463303175;72.75999999999999;60.19647272590407;3.6915797463303197;2.500000000000002
2021-05-05 04:00:00;1033.0814242465665;1033.0814242465665;0.0;1084.2782654690945;20.103312076140927;1.1915797463303175;73.06;60.218260748250145;3.6915797463303197;2.500000000000002
2021-05-05 05:00:00;1616.1866611280047;1616.1866611280047;0.0;1669.2139902548606;30.32137860306443;1.1915797463303175;73.53999999999996;60.43268361955455;3.6915797463303197;2.500000000000002
2021-05-05 06:00:00;2011.8825042130732;2011.8825042130732;0.0;2065.91890589283;36.10586647579223;1.1915797463303175;73.72000000000003;60.09657805238385;3.6915797463303197;2.500000000000002
2021-05-05 07:00:00;1755.1854914638968;1755.1854914638968;0.0;1808.3438334131204;30.96137337058766;1.1915797463303175;73.60000000000002;59.693702936848126;3.6915797463303197;2.500000000000002
2021-05-05 08:00:00;1640.089376836615;1640.089376836615;0.0;1693.123707398344;29.213175409415133;1.1915797463303175;73.84000000000003;60.04058632490268;3.6915797463303197;2.500000000000002
2021-05-05 09:00:00;1518.2762965291904;1518.2762965291904;0.0;1570.8151047794322;26.628050822914723;1.1915797463303175;73.72000000000003;59.6745259672478;3.6915797463303197;2.500000000000002
2021-05-05 10:00:00;1432.3475463868451;1432.3475463868451;0.0;1484.806101377116;25.35116790564842;1.1915797463303175;73.89999999999998;59.95487275582758;3.6915797463303197;2.500000000000002
2021-05-05 11:00:00;1340.0649097903122;1340.0649097903122;0.0;1392.1629726314902;23.45229129836741;1.1915797463303175;73.84000000000003;59.706311729671256;3.6915797463303197;2.500000000000002
2021-05-05 12:00:00;1305.8144361420257;1305.8144361420257;0.0;1358.0053521271568;22.968705885058775;1.1915797463303175;74.07999999999998;60.002819976564126;3.6915797463303197;2.500000000000002
2021-05-05 13:00:00;1249.2345900975931;1249.2345900975931;0.0;1301.0154397664462;21.62564003925258;1.1915797463303175;73.84000000000003;59.51600402418063;3.6915797463303197;2.500000000000002
2021-05-05 14:00:00;1168.4494623229234;1168.4494623229234;0.0;1220.0799225468645;20.5745580590526;1.1915797463303175;73.84000000000003;59.72085251599367;3.6915797463303197;2.500000000000002
2021-05-05 15:00:00;1159.675047695712;1159.675047695712;0.0;1211.2081868052471;20.45933568489798;1.1915797463303175;73.72000000000003;59.62458135778252;3.6915797463303197;2.500000000000002
2021-05-05 16:00:00;1161.2483910081774;1161.2483910081774;0.0;1212.9144500426944;20.664723539698542;1.1915797463303175;73.84000000000003;59.86501726106894;3.6915797463303197;2.500000000000002
2021-05-05 17:00:00;1225.150334776007;1225.150334776007;0.0;1276.8813073963183;21.62342531292108;1.1915797463303175;73.72000000000003;59.660277522903925;3.6915797463303197;2.500000000000002
2021-05-05 18:00:00;1353.6198675592454;1353.6198675592454;0.0;1405.8426480040234;24.05945747292966;1.1915797463303175;73.84000000000003;59.92761480272071;3.6915797463303197;2.500000000000002
2021-05-05 19:00:00;1508.5941838370954;1508.5941838370954;0.0;1561.2486590072228;26.542175433867143;1.1915797463303175;73.89999999999998;59.89489811532616;3.6915797463303197;2.500000000000002
2021-05-05 20:00:00;1590.710602106929;1590.710602106929;0.0;1643.6808915161591;27.80786398375744;1.1915797463303175;74.07999999999998;60.0065496462899;3.6915797463303197;2.500000000000002
2021-05-05 21:00:00;1587.0192966430675;1587.0192966430675;0.0;1640.029870647343;27.37216218598528;1.1915797463303175;74.25999999999999;59.99429092368115;3.6915797463303197;2.500000000000002
2021-05-05 22:00:00;1283.0009581112754;1283.0009581112754;0.0;1335.1179825540958;21.8506896568406;1.1915797463303175;74.32;59.771935891555074;3.6915797463303197;2.500000000000002
2021-05-05 23:00:00;875.0814477524366;875.0814477524366;0.0;926.1405277100332;14.894770424378402;1.1915797463303175;74.56;59.75549860977651;3.6915797463303197;2.500000000000002
2021-05-06 00:00:00;843.4309701277954;843.4309701277954;0.0;894.5125881499181;14.260293007322923;1.1915797463303175;74.74000000000001;59.80487997509073;3.6915797463303197;2.500000000000002
2021-05-06 01:00:00;928.3007412521619;928.3007412521619;0.0;979.5924742541558;15.521568153624017;1.1915797463303175;74.74000000000001;59.71340596739964;3.6915797463303197;2.500000000000002
2021-05-06 02:00:00;876.9123957929932;876.9123957929932;0.0;928.0596310276586;14.617499566453471;1.1915797463303175;74.80000000000001;59.68342155841634;3.6915797463303197;2.500000000000002
2021-05-06 03:00:00;959.7507096298085;959.7507096298085;0.0;1011.3249103290394;15.961234362059013;1.1915797463303175;75.03999999999996;59.953970946456536;3.6915797463303197;2.500000000000002
2021-05-06 04:00:00;1307.43086243628;1307.43086243628;0.0;1360.0073725144316;21.349441112077827;1.1915797463303175;75.15999999999997;59.992798316817925;3.6915797463303197;2.500000000000002
2021-05-06 05:00:00;1940.8693403583054;1940.8693403583054;0.0;1995.1438773221296;31.211663387967516;1.1915797463303175;75.22000000000003;60.00023261367096;3.6915797463303197;2.500000000000002
2021-05-06 06:00:00;1987.8185754483804;1987.8185754483804;0.0;2042.114115462022;31.625601885463848;1.1915797463303175;75.15999999999997;59.78582156382424;3.6915797463303197;2.500000000000002
2021-05-06 07:00:00;1920.103332530003;1920.103332530003;0.0;1974.1913068604733;30.64393491293214;1.1915797463303175;75.10000000000002;59.76105770724217;3.6915797463303197;2.500000000000002
2021-05-06 08:00:00;1864.5015941781344;1864.5015941781344;0.0;1918.4225382964864;29.887571552340507;1.1915797463303175;75.03999999999996;59.75715006275897;3.6915797463303197;2.500000000000002
2021-05-06 09:00:00;1752.6209650452151;1752.6209650452151;0.0;1806.1801554877952;28.217778745302084;1.1915797463303175;74.92000000000002;59.679860156060045;3.6915797463303197;2.500000000000002
2021-05-06 10:00:00;1687.4638535259764;1687.4638535259764;0.0;1740.8495331021081;27.40771214336671;1.1915797463303175;74.86000000000001;59.73695791958886;3.6915797463303197;2.500000000000002
2021-05-06 11:00:00;1629.078266298575;1629.078266298575;0.0;1682.2485766080702;26.585561143649976;1.1915797463303175;74.74000000000001;59.67410113788242;3.6915797463303197;2.500000000000002
2021-05-06 12:00:00;1598.9826027792953;1598.9826027792953;0.0;1652.073505228309;26.317695245696584;1.1915797463303175;74.68;59.73375068348781;3.6915797463303197;2.500000000000002
2021-05-06 13:00:00;1576.862290092626;1576.862290092626;0.0;1629.8748641421694;26.07105443342227;1.1915797463303175;74.62;59.73508443839978;3.6915797463303197;2.500000000000002
2021-05-06 14:00:00;1578.2918341097914;1578.2918341097914;0.0;1631.291431448302;26.207747136090376;1.1915797463303175;74.56;59.73985083736784;3.6915797463303197;2.500000000000002
2021-05-06 15:00:00;1622.9086552771223;1622.9086552771223;0.0;1676.0926341921488;27.058987708642125;1.1915797463303175;74.62;59.871862371769396;3.6915797463303197;2.500000000000002
2021-05-06 16:00:00;1708.380339671875;1708.380339671875;0.0;1761.85730614772;28.362532901375683;1.1915797463303175;74.74000000000001;59.949718883156265;3.6915797463303197;2.500000000000002
2021-05-06 17:00:00;1797.0120687361518;1797.0120687361518;0.0;1850.6904978513155;29.572328931429393;1.1915797463303175;74.74000000000001;59.839563996185916;3.6915797463303197;2.500000000000002
2021-05-06 18:00:00;1878.2703602382057;1878.2703602382057;0.0;1932.0930093575678;30.876998954102675;1.1915797463303175;74.62;59.721461907974344;3.6915797463303197;2.500000000000002
2021-05-06 19:00:00;1936.5054691480095;1936.5054691480095;0.0;1990.5936745400704;32.06402732650136;1.1915797463303175;74.74000000000001;59.95861056116411;3.6915797463303197;2.500000000000002
2021-05-06 20:00:00;1923.5643338347197;1923.5643338347197;0.0;1977.5781888268687;31.59578316244007;1.1915797463303175;74.74000000000001;59.83763320947162;3.6915797463303197;2.500000000000002
2021-05-06 21:00:00;1759.0915327018602;1759.0915327018602;0.0;1812.6873845609514;28.88854842638655;1.1915797463303175;74.80000000000001;59.860092738163985;3.6915797463303197;2.500000000000002
2021-05-06 22:00:00;1484.769559723632;1484.769559723632;0.0;1537.6268349970046;24.319229401861676;1.1915797463303175;74.86000000000001;59.80600213968074;3.6915797463303197;2.500000000000002
2021-05-06 23:00:00;1092.999259861417;1092.999259861417;0.0;1144.762167733796;17.88017708115425;1.1915797463303175;74.92000000000002;59.67616770170133;3.6915797463303197;2.500000000000002
2021-05-07 00:00:00;868.1210462183828;868.1210462183828;0.0;919.397082881549;14.235629969001609;1.1915797463303175;75.15999999999997;59.78280434168221;3.6915797463303197;2.500000000000002
2021-05-07 01:00:00;959.1412779942423;959.1412779942423;0.0;1010.799307591454;15.582834057670267;1.1915797463303175;75.34000000000003;59.895665489550254;3.6915797463303197;2.500000000000002
2021-05-07 02:00:00;893.4477374231383;893.4477374231383;0.0;944.8491446236083;14.304842175284758;1.1915797463303175;75.39999999999998;59.67357119382115;3.6915797463303197;2.500000000000002
2021-05-07 03:00:00;984.0783277958473;984.0783277958473;0.0;1035.844807192918;15.72371170306627;1.1915797463303175;75.51999999999998;59.83479025717452;3.6915797463303197;2.500000000000002
2021-05-07 04:00:00;1359.6147121518966;1359.6147121518966;0.0;1412.5745078143989;21.500543751566155;1.1915797463303175;75.75999999999999;60.11726706954403;3.6915797463303197;2.500000000000002
2021-05-07 05:00:00;2016.472189582304;2016.472189582304;0.0;2071.1235209871115;31.18097132141013;1.1915797463303175;75.82;60.005077405992324;3.6915797463303197;2.500000000000002
2021-05-07 06:00:00;2074.450830371038;2074.450830371038;0.0;2129.1512589997924;31.739505508234497;1.1915797463303175;75.75999999999999;59.788082106672675;3.6915797463303197;2.500000000000002
2021-05-07 07:00:00;2003.3023101558329;2003.3023101558329;0.0;2057.824417200295;30.740865437634305;1.1915797463303175;75.75999999999999;59.821665551820445;3.6915797463303197;2.500000000000002
2021-05-07 08:00:00;1938.8556220748092;1938.8556220748092;0.0;1993.1716172022714;29.768787228112558;1.1915797463303175;75.69999999999999;59.75831359114676;3.6915797463303197;2.500000000000002
2021-05-07 09:00:00;1809.0271065452016;1809.0271065452016;0.0;1862.9005561477538;27.89016288973595;1.1915797463303175;75.51999999999998;59.61662384485447;3.6915797463303197;2.500000000000002
2021-05-07 10:00:00;1738.4240842944064;1738.4240842944064;0.0;1792.131232338096;27.130952573851843;1.1915797463303175;75.46000000000004;59.73265274597503;3.6915797463303197;2.500000000000002
2021-05-07 11:00:00;1678.886877893074;1678.886877893074;0.0;1732.3408210664027;26.32644556800545;1.1915797463303175;75.27999999999997;59.61278434080856;3.6915797463303197;2.500000000000002
2021-05-07 12:00:00;1641.169590068146;1641.169590068146;0.0;1694.6588017969964;26.044805142727892;1.1915797463303175;75.39999999999998;59.907843744927845;3.6915797463303197;2.500000000000002
2021-05-07 13:00:00;1618.4924604048115;1618.4924604048115;0.0;1671.7298104042723;25.511913326856046;1.1915797463303175;75.15999999999997;59.558233792205954;3.6915797463303197;2.500000000000002
2021-05-07 14:00:00;1625.739790503403;1625.739790503403;0.0;1678.8828993082066;26.0163054987394;1.1915797463303175;74.86000000000001;59.4952502408853;3.6915797463303197;2.500000000000002
2021-05-07 15:00:00;1679.7440889800039;1679.7440889800039;0.0;1733.0214930067066;27.414379033005453;1.1915797463303175;74.68;59.62862260039452;3.6915797463303197;2.500000000000002
2021-05-07 16:00:00;1464.2723930380084;1464.2723930380084;0.0;1516.8380830990473;24.18327124011596;1.1915797463303175;74.44;59.50604334204786;3.6915797463303197;2.500000000000002
2021-05-07 17:00:00;1541.7331039842447;1541.7331039842447;0.0;1594.580958246626;25.940547988680127;1.1915797463303175;74.38;59.7441436918935;3.6915797463303197;2.500000000000002
2021-05-07 18:00:00;1722.8384281684027;1722.8384281684027;0.0;1776.2114348687398;29.09514521513389;1.1915797463303175;74.38;59.844671808113844;3.6915797463303197;2.500000000000002
2021-05-07 19:00:00;1937.1411999009479;1937.1411999009479;0.0;1991.1344744703915;32.66061299421203;1.1915797463303175;74.44;59.92466812724308;3.6915797463303197;2.500000000000002
2021-05-07 20:00:00;2052.7088400752627;2052.7088400752627;0.0;2106.9904835173083;34.411948827343465;1.1915797463303175;74.44;59.861796267497766;3.6915797463303197;2.500000000000002
2021-05-07 21:00:00;2048.578641201871;2048.578641201871;0.0;2102.806858392291;34.309973289640865;1.1915797463303175;74.38;59.78749958064299;3.6915797463303197;2.500000000000002
2021-05-07 22:00:00;1653.4822584076883;1653.4822584076883;0.0;1706.6266554041053;27.80356484979178;1.1915797463303175;74.38;59.76533882063819;3.6915797463303197;2.500000000000002
2021-05-07 23:00:00;1148.7407847670725;1148.7407847670725;0.0;1200.4093238138707;19.378073488840855;1.1915797463303175;74.32;59.5707658240745;3.6915797463303197;2.500000000000002
2021-05-08 00:00:00;580.316496549606;580.316496549606;0.0;630.1828917152383;9.898582243450464;1.1915797463303175;74.32;59.161915543434134;3.6915797463303197;2.500000000000002
2021-05-08 01:00:00;493.97959188893896;493.97959188893896;0.0;543.7038324832187;8.62110099298252;1.1915797463303175;74.32;59.30413444480479;3.6915797463303197;2.500000000000002
2021-05-08 02:00:00;489.2780772787048;489.2780772787048;0.0;538.9969976456313;8.603068000885624;1.1915797463303175;74.25999999999999;59.34292408314752;3.6915797463303197;2.500000000000002
2021-05-08 03:00:00;552.1608351905891;552.1608351905891;0.0;602.1224441037197;9.752591046359722;1.1915797463303175;74.19999999999999;59.50006169541234;3.6915797463303197;2.500000000000002
2021-05-08 04:00:00;908.5676984277848;908.5676984277848;0.0;959.8682090836398;16.016876849122337;1.1915797463303175;74.38;60.111297559777256;3.6915797463303197;2.500000000000002
2021-05-08 05:00:00;1433.3208404928032;1433.3208404928032;0.0;1485.8067208958432;24.510959879930702;1.1915797463303175;74.13999999999999;59.70712969593416;3.6915797463303197;2.500000000000002
2021-05-08 06:00:00;1789.2468670084984;1789.2468670084984;0.0;1842.591685584024;30.76367840377579;1.1915797463303175;73.89999999999998;59.63927667773339;3.6915797463303197;2.500000000000002
2021-05-08 07:00:00;1554.2245627991704;1554.2245627991704;0.0;1606.832913756234;27.07559207655551;1.1915797463303175;73.72000000000003;59.58995755814601;3.6915797463303197;2.500000000000002
2021-05-08 08:00:00;1442.2430329917709;1442.2430329917709;0.0;1494.526325026425;25.510537607379785;1.1915797463303175;73.60000000000002;59.65127000170202;3.6915797463303197;2.500000000000002
2021-05-08 09:00:00;1332.9862446062116;1332.9862446062116;0.0;1384.7987490497726;23.82098604717157;1.1915797463303175;73.30000000000001;59.458675916434515;3.6915797463303197;2.500000000000002
2021-05-08 10:00:00;1254.8769905134548;1254.8769905134548;0.0;1306.4084311775764;22.953951922652706;1.1915797463303175;73.06;59.508972816577;3.6915797463303197;2.500000000000002
2021-05-08 11:00:00;1178.0499676780344;1178.0499676780344;0.0;1229.1946448455967;21.97290667293258;1.1915797463303175;72.69999999999999;59.38062464442061;3.6915797463303197;2.500000000000002
2021-05-08 12:00:00;1148.5586487592923;1148.5586487592923;0.0;1199.5849974176356;22.051571101669747;1.1915797463303175;72.46000000000004;59.50784007185774;3.6915797463303197;2.500000000000002
2021-05-08 13:00:00;1109.7711532248588;1109.7711532248588;0.0;1160.3890966511358;21.7336007234283;1.1915797463303175;71.92000000000002;59.207742985337745;3.6915797463303197;2.500000000000002
2021-05-08 14:00:00;1087.22525361669;1087.22525361669;0.0;1137.6772314934706;22.254275101558807;1.1915797463303175;71.5;59.32815750808277;3.6915797463303197;2.500000000000002
2021-05-08 15:00:00;980.74663295536;980.74663295536;0.0;1030.8916134302801;20.81940571993026;1.1915797463303175;71.32;59.53049998006912;3.6915797463303197;2.500000000000002
2021-05-08 16:00:00;985.5015738679836;985.5015738679836;0.0;1035.7047367320672;21.317679118259502;1.1915797463303175;71.25999999999999;59.69230707617851;3.6915797463303197;2.500000000000002
2021-05-08 17:00:00;1034.1195090419967;1034.1195090419967;0.0;1084.412791804946;22.492191202773906;1.1915797463303175;71.13999999999999;59.66074839971668;3.6915797463303197;2.500000000000002
2021-05-08 18:00:00;1117.9988037927692;1117.9988037927692;0.0;1168.8030866470313;24.544869639206535;1.1915797463303175;71.44;60.102133745572814;3.6915797463303197;2.500000000000002
2021-05-08 19:00:00;1343.8852102935725;1343.8852102935725;0.0;1395.7902236054917;28.710031475538987;1.1915797463303175;72.22000000000003;60.644568398557794;3.6915797463303197;2.500000000000002
2021-05-08 20:00:00;1389.9921092553025;1389.9921092553025;0.0;1441.7818015298335;27.737641513374562;1.1915797463303175;72.27999999999997;59.90398810471669;3.6915797463303197;2.500000000000002
2021-05-08 21:00:00;1351.4717452328148;1351.4717452328148;0.0;1403.2386403207286;26.77095570226902;1.1915797463303175;72.46000000000004;59.97989126248177;3.6915797463303197;2.500000000000002
2021-05-08 22:00:00;1110.519121458305;1110.519121458305;0.0;1161.711029465769;21.697217090458807;1.1915797463303175;72.75999999999999;60.01191977361242;3.6915797463303197;2.500000000000002
2021-05-08 23:00:00;784.5118242804654;784.5118242804654;0.0;834.8962118646253;15.033265283323743;1.1915797463303175;73.18;59.957003624805964;3.6915797463303197;2.500000000000002
2021-05-09 00:00:00;357.66974872019546;357.66974872019546;0.0;406.872827875591;6.700856933931735;1.1915797463303175;74.01999999999998;59.56297102853074;3.6915797463303197;2.500000000000002
2021-05-09 01:00:00;306.0012277692537;306.0012277692537;0.0;355.0170223049806;5.605970404512642;1.1915797463303175;74.19999999999999;59.12181435964692;3.6915797463303197;2.500000000000002
2021-05-09 02:00:00;298.3429800710544;298.3429800710544;0.0;347.50944006564174;5.457013962366161;1.1915797463303175;74.44;59.27779894217173;3.6915797463303197;2.500000000000002
2021-05-09 03:00:00;336.1411983239697;336.1411983239697;0.0;385.4592478253437;6.05590349616909;1.1915797463303175;74.44;59.28519916061356;3.6915797463303197;2.500000000000002
2021-05-09 04:00:00;559.5451022066356;559.5451022066356;0.0;609.5147033785851;9.986984497968225;1.1915797463303175;74.01999999999998;59.488832113137164;3.6915797463303197;2.500000000000002
2021-05-09 05:00:00;877.0501355311242;877.0501355311242;0.0;927.6046380757921;15.64072414368072;1.1915797463303175;73.42000000000002;59.2992824979184;3.6915797463303197;2.500000000000002
2021-05-09 06:00:00;1060.8152122720371;1060.8152122720371;0.0;1111.7459797705665;19.426833741161932;1.1915797463303175;73.0;59.37444334564708;3.6915797463303197;2.500000000000002
2021-05-09 07:00:00;930.7236054502641;930.7236054502641;0.0;981.1007148671262;17.502360439328427;1.1915797463303175;72.63999999999999;59.29349116129504;3.6915797463303197;2.500000000000002
2021-05-09 08:00:00;865.0861777536794;865.0861777536794;0.0;915.0186266714478;16.787341228071455;1.1915797463303175;72.10000000000002;59.12227024404484;3.6915797463303197;2.500000000000002
2021-05-09 09:00:00;854.8970928333285;854.8970928333285;0.0;903.825517788046;17.357253061081874;1.1915797463303175;70.48000000000002;58.08192346697956;3.6915797463303197;2.500000000000002
2021-05-09 10:00:00;782.2259097401148;782.2259097401148;0.0;831.175420370725;18.286382071484685;1.1915797463303175;70.0;59.177798602344865;3.6915797463303197;2.500000000000002
2021-05-09 11:00:00;778.7090320418;778.7090320418;0.0;827.8537222970323;19.168067131404023;1.1915797463303175;70.0;59.716854194682526;3.6915797463303197;2.500000000000002
2021-05-09 12:00:00;783.1462141845335;783.1462141845335;0.0;832.3071520856538;19.299403536921222;1.1915797463303175;70.0;59.73189149783349;3.6915797463303197;2.500000000000002
2021-05-09 13:00:00;720.2368318053335;720.2368318053335;0.0;769.1812250624276;17.746765493316722;1.1915797463303175;70.0;59.680463913911865;3.6915797463303197;2.500000000000002
2021-05-09 14:00:00;749.0620817251655;749.0620817251655;0.0;798.1228911933609;18.50755123203;1.1915797463303175;70.0;59.7323391179342;3.6915797463303197;2.500000000000002
2021-05-09 15:00:00;665.6101894259028;665.6101894259028;0.0;714.3709688396614;16.424100413826984;1.1915797463303175;70.0;59.643979175199604;3.6915797463303197;2.500000000000002
2021-05-09 16:00:00;645.1334155375844;645.1334155375844;0.0;693.8470586326915;15.984436220399655;1.1915797463303175;70.0;59.664841577834466;3.6915797463303197;2.500000000000002
2021-05-09 17:00:00;701.0747785518995;701.0747785518995;0.0;749.9930346646593;17.39029712460471;1.1915797463303175;70.0;59.73164352059274;3.6915797463303197;2.500000000000002
2021-05-09 18:00:00;723.3592933131831;723.3592933131831;0.0;772.3362220007131;17.888901213679503;1.1915797463303175;70.0;59.720465529419016;3.6915797463303197;2.500000000000002
2021-05-09 19:00:00;759.6127148201098;759.6127148201098;0.0;808.7081882853428;18.765498657170912;1.1915797463303175;70.0;59.7391712228341;3.6915797463303197;2.500000000000002
2021-05-09 20:00:00;802.1767953744798;802.1767953744798;0.0;851.7634765274935;19.7850424633972;1.1915797463303175;70.48000000000002;60.22979062492146;3.6915797463303197;2.500000000000002
2021-05-09 21:00:00;808.7503985488997;808.7503985488997;0.0;858.7862490507606;19.022460608192624;1.1915797463303175;71.32;60.57097437959237;3.6915797463303197;2.500000000000002
2021-05-09 22:00:00;674.2544776002655;674.2544776002655;0.0;723.818796090749;14.692969877407362;1.1915797463303175;71.74000000000001;60.01073014979562;3.6915797463303197;2.500000000000002
2021-05-09 23:00:00;480.66186411359456;480.66186411359456;0.0;529.5417325214025;10.155185263061071;1.1915797463303175;71.98000000000002;59.56453325862384;3.6915797463303197;2.500000000000002
2021-05-10 00:00:00;289.9596987752179;289.9596987752179;0.0;338.57801542281794;6.093160405908793;1.1915797463303175;72.88;59.64978647768169;3.6915797463303197;2.500000000000002
2021-05-10 01:00:00;255.66623558734764;255.66623558734764;0.0;304.4272752994766;5.168341391401374;1.1915797463303175;73.53999999999996;59.515639164296715;3.6915797463303197;2.500000000000002
