Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-10 02:00:00;243.04433594181208;243.04433594181208;0.0;292.003619547246;4.72303961785397;1.1915797463303175;74.19999999999999;59.479676448625014;3.6915797463303197;2.500000000000002
2021-05-10 03:00:00;339.6534671909745;339.6534671909745;0.0;389.4503478560969;6.322660093953229;1.1915797463303175;74.74000000000001;60.074294122856486;3.6915797463303197;2.500000000000002
2021-05-10 04:00:00;459.25721225978106;459.25721225978106;0.0;509.4002248188516;8.01321546838512;1.1915797463303175;74.98000000000002;59.844282223219125;3.6915797463303197;2.500000000000002
2021-05-10 05:00:00;709.5783247267971;709.5783247267971;0.0;759.7732071343364;11.971181242923294;1.1915797463303175;74.07999999999998;58.96884438551376;3.6915797463303197;2.500000000000002
2021-05-10 06:00:00;813.3054664678864;813.3054664678864;0.0;863.0584599800575;16.50989901872748;1.1915797463303175;71.86000000000001;59.41352111566704;3.6915797463303197;2.500000000000002
2021-05-10 07:00:00;772.1321418380052;772.1321418380052;0.0;820.9278587520713;16.035682364793235;1.1915797463303175;70.53999999999996;58.35099490859682;3.6915797463303197;2.500000000000002
2021-05-10 08:00:00;683.5936172804327;683.5936172804327;0.0;732.1955534653358;15.95565195165691;1.1915797463303175;70.0;59.07394851913273;3.6915797463303197;2.500000000000002
2021-05-10 09:00:00;663.721402115239;663.721402115239;0.0;712.4961737160132;16.414546633237876;1.1915797463303175;70.0;59.66514580552888;3.6915797463303197;2.500000000000002
2021-05-10 10:00:00;635.8050412640019;635.8050412640019;0.0;684.4846482859965;15.753828053730464;1.1915797463303175;70.0;59.655051791199526;3.6915797463303197;2.500000000000002
2021-05-10 11:00:00;622.1511624021649;622.1511624021649;0.0;670.7915765214101;15.441277508782138;1.1915797463303175;70.0;59.656796205280955;3.6915797463303197;2.500000000000002
2021-05-10 12:00:00;627.3375194892195;627.3375194892195;0.0;676.0017447035974;15.582957296210076;1.1915797463303175;70.0;59.671229067851925;3.6915797463303197;2.500000000000002
2021-05-10 13:00:00;574.8124234800201;574.8124234800201;0.0;623.2800524899155;14.273515276077985;1.1915797463303175;70.0;59.60312091119465;3.6915797463303197;2.500000000000002
2021-05-10 14:00:00;592.8588292625259;592.8588292625259;0.0;641.4168795707096;14.774511147019668;1.1915797463303175;70.0;59.663393723148715;3.6915797463303197;2.500000000000002
2021-05-10 15:00:00;530.7019272345109;530.7019272345109;0.0;579.0138282017275;13.20761688814564;1.1915797463303175;70.0;59.5620507125808;3.6915797463303197;2.500000000000002
2021-05-10 16:00:00;519.0061627830921;519.0061627830921;0.0;567.3039849350624;12.97987875472862;1.1915797463303175;70.0;59.59371039453788;3.6915797463303197;2.500000000000002
2021-05-10 17:00:00;561.2379276348213;561.2379276348213;0.0;609.7040150277047;14.04917437940337;1.1915797463303175;70.0;59.667177678535666;3.6915797463303197;2.500000000000002
2021-05-10 18:00:00;583.1476402270719;583.1476402270719;0.0;631.6737777763929;14.545802111260775;1.1915797463303175;70.0;59.660348919379544;3.6915797463303197;2.500000000000002
2021-05-10 19:00:00;576.8499209070771;576.8499209070771;0.0;625.3431677864907;14.366010071336959;1.1915797463303175;70.0;59.63586760095467;3.6915797463303197;2.500000000000002
2021-05-10 20:00:00;655.333263357095;655.333263357095;0.0;704.1168679622991;16.32832822376889;1.1915797463303175;70.0;59.732759470114274;3.6915797463303197;2.500000000000002
2021-05-10 21:00:00;651.8933326360899;651.8933326360899;0.0;700.9523268148454;16.160357144371694;1.1915797463303175;70.42000000000002;60.09266566849874;3.6915797463303197;2.500000000000002
2021-05-10 22:00:00;564.6778583558271;564.6778583558271;0.0;613.5705565872678;13.447281215766115;1.1915797463303175;70.84000000000003;59.97622572363599;3.6915797463303197;2.500000000000002
2021-05-10 23:00:00;422.4499535450222;422.4499535450222;0.0;470.71381414347127;9.727996076105619;1.1915797463303175;70.96000000000004;59.43915677839442;3.6915797463303197;2.500000000000002
2021-05-11 00:00:00;321.8456602449132;321.8456602449132;0.0;369.8480869329359;7.438739018269181;1.1915797463303175;71.19999999999999;59.362097352643104;3.6915797463303197;2.500000000000002
2021-05-11 01:00:00;306.7424498090145;306.7424498090145;0.0;355.1066815860277;7.063101203377144;1.1915797463303175;71.74000000000001;59.76944946321754;3.6915797463303197;2.500000000000002
2021-05-11 02:00:00;289.41563095329906;289.41563095329906;0.0;337.9159289160668;6.373271113624587;1.1915797463303175;72.34000000000003;59.71600015485808;3.6915797463303197;2.500000000000002
2021-05-11 03:00:00;321.0659533964059;321.0659533964059;0.0;369.6348960737655;6.7629505345101615;1.1915797463303175;72.46000000000004;59.44669934965509;3.6915797463303197;2.500000000000002
2021-05-11 04:00:00;494.1319957335765;494.1319957335765;0.0;543.2931015386758;10.23193331187121;1.1915797463303175;72.27999999999997;59.63766776193978;3.6915797463303197;2.500000000000002
2021-05-11 05:00:00;761.5714447715433;761.5714447715433;0.0;811.282134579381;15.578841189525644;1.1915797463303175;71.86000000000001;59.46097682201406;3.6915797463303197;2.500000000000002
2021-05-11 06:00:00;865.4168457801306;865.4168457801306;0.0;914.9856310171457;18.003209837640433;1.1915797463303175;71.13999999999999;59.039173334342365;3.6915797463303197;2.500000000000002
2021-05-11 07:00:00;841.5058357592434;841.5058357592434;0.0;890.7124676022269;18.542126158292742;1.1915797463303175;70.42000000000002;58.982563147414396;3.6915797463303197;2.500000000000002
2021-05-11 08:00:00;744.7644304814993;744.7644304814993;0.0;793.6127484037416;17.550398155608953;1.1915797463303175;70.0;59.233553870900835;3.6915797463303197;2.500000000000002
2021-05-11 09:00:00;734.9458997965938;734.9458997965938;0.0;783.9514337879515;18.124119911691018;1.1915797463303175;70.0;59.70128733465049;3.6915797463303197;2.500000000000002
2021-05-11 10:00:00;695.4985088684152;695.4985088684152;0.0;744.3688928761907;17.171688566363997;1.1915797463303175;70.0;59.678901518910266;3.6915797463303197;2.500000000000002
2021-05-11 11:00:00;683.8317841722337;683.8317841722337;0.0;732.6731610153838;16.916297927992634;1.1915797463303175;70.0;59.68769694997627;3.6915797463303197;2.500000000000002
2021-05-11 12:00:00;691.0224139973554;691.0224139973554;0.0;739.8924704468753;17.104322676034485;1.1915797463303175;70.0;59.70056416424171;3.6915797463303197;2.500000000000002
2021-05-11 13:00:00;633.3529852392495;633.3529852392495;0.0;682.014855381005;15.67104167953509;1.1915797463303175;70.0;59.63792626571285;3.6915797463303197;2.500000000000002
2021-05-11 14:00:00;666.2161850022563;666.2161850022563;0.0;715.0164537234206;16.537622154158672;1.1915797463303175;70.0;59.705774433328656;3.6915797463303197;2.500000000000002
2021-05-11 15:00:00;585.9352576374417;585.9352576374417;0.0;634.4302160731211;14.516666203412445;1.1915797463303175;70.0;59.59438680795495;3.6915797463303197;2.500000000000002
2021-05-11 16:00:00;566.9912690218595;566.9912690218595;0.0;615.4477727618189;14.118828503911006;1.1915797463303175;70.0;59.62129301660417;3.6915797463303197;2.500000000000002
2021-05-11 17:00:00;619.1449937775628;619.1449937775628;0.0;667.8025342344034;15.437913697800663;1.1915797463303175;70.0;59.7006417770171;3.6915797463303197;2.500000000000002
2021-05-11 18:00:00;635.0856671248207;635.0856671248207;0.0;683.7781606883914;15.777810368861845;1.1915797463303175;70.0;59.68143740054529;3.6915797463303197;2.500000000000002
2021-05-11 19:00:00;651.286242754915;651.286242754915;0.0;700.5792352095901;16.16488187335069;1.1915797463303175;70.72000000000003;60.401051731853386;3.6915797463303197;2.500000000000002
2021-05-11 20:00:00;695.9605573712344;695.9605573712344;0.0;745.7041847824573;16.118216387903896;1.1915797463303175;71.5;60.4845990926367;3.6915797463303197;2.500000000000002
2021-05-11 21:00:00;728.7082450085366;728.7082450085366;0.0;778.872306975809;15.703853093869778;1.1915797463303175;72.34000000000003;60.531064558061644;3.6915797463303197;2.500000000000002
2021-05-11 22:00:00;601.1828582304712;601.1828582304712;0.0;650.9599112075958;12.0608434239205;1.1915797463303175;72.88;60.02928553487129;3.6915797463303197;2.500000000000002
2021-05-11 23:00:00;424.39154983932195;424.39154983932195;0.0;473.68786043861496;8.21497104631379;1.1915797463303175;73.42000000000002;59.69106251767454;3.6915797463303197;2.500000000000002
2021-05-12 00:00:00;434.2173997545296;434.2173997545296;0.0;483.99406960008383;8.21047767598206;1.1915797463303175;74.07999999999998;60.04467979260028;3.6915797463303197;2.500000000000002
2021-05-12 01:00:00;366.5181250731837;366.5181250731837;0.0;415.9255185208133;6.595144836105356;1.1915797463303175;74.44;59.42442599471724;3.6915797463303197;2.500000000000002
2021-05-12 02:00:00;461.44081091766543;461.44081091766543;0.0;511.79467313014834;8.191676293217304;1.1915797463303175;75.10000000000002;60.22442750506468;3.6915797463303197;2.500000000000002
2021-05-12 03:00:00;500.2401593789086;500.2401593789086;0.0;550.9487593764242;8.369342259710317;1.1915797463303175;75.88;60.20633390159071;3.6915797463303197;2.500000000000002
2021-05-12 04:00:00;695.3146613646031;695.3146613646031;0.0;746.1588566215727;11.027445174900535;1.1915797463303175;75.51999999999998;59.409571173879215;3.6915797463303197;2.500000000000002
2021-05-12 05:00:00;1027.7835639712841;1027.7835639712841;0.0;1079.2385114110277;16.428038223435497;1.1915797463303175;74.86000000000001;59.21835448876732;3.6915797463303197;2.500000000000002
2021-05-12 06:00:00;1307.7216614596566;1307.7216614596566;0.0;1359.1151584627883;21.54321030497817;1.1915797463303175;73.36000000000001;58.33907959528818;3.6915797463303197;2.500000000000002
2021-05-12 07:00:00;1125.1811053760505;1125.1811053760505;0.0;1175.8692085568741;20.44465838527966;1.1915797463303175;72.46000000000004;58.76601431903663;3.6915797463303197;2.500000000000002
2021-05-12 08:00:00;1024.670036008345;1024.670036008345;0.0;1074.5024639184144;20.044622954806158;1.1915797463303175;71.19999999999999;58.43678062902984;3.6915797463303197;2.500000000000002
2021-05-12 09:00:00;1036.6451435581114;1036.6451435581114;0.0;1086.3984833936447;22.580556544363535;1.1915797463303175;70.36000000000001;58.90473294040743;3.6915797463303197;2.500000000000002
2021-05-12 10:00:00;957.0106783521649;957.0106783521649;0.0;1006.5588859952886;22.539427987081368;1.1915797463303175;70.0;59.367215629638565;3.6915797463303197;2.500000000000002
2021-05-12 11:00:00;909.908588656417;909.908588656417;0.0;959.4544664298598;22.27060598837134;1.1915797463303175;70.0;59.74246413656465;3.6915797463303197;2.500000000000002
2021-05-12 12:00:00;900.9272579940923;900.9272579940923;0.0;950.4531285746579;22.100985214249807;1.1915797463303175;70.0;59.76071149079638;3.6915797463303197;2.500000000000002
2021-05-12 13:00:00;891.3870889794451;891.3870889794451;0.0;940.8833244209794;21.87386663688109;1.1915797463303175;70.0;59.75856244957913;3.6915797463303197;2.500000000000002
2021-05-12 14:00:00;941.8422087891274;941.8422087891274;0.0;991.5048958671024;23.11879978701739;1.1915797463303175;70.0;59.78871756194536;3.6915797463303197;2.500000000000002
2021-05-12 15:00:00;820.2948671589983;820.2948671589983;0.0;869.5480628725395;20.105816637372595;1.1915797463303175;70.0;59.70271853170817;3.6915797463303197;2.500000000000002
2021-05-12 16:00:00;777.5038161811666;777.5038161811666;0.0;826.6366041812688;19.130290332633226;1.1915797463303175;70.0;59.7116961808448;3.6915797463303197;2.500000000000002
2021-05-12 17:00:00;815.1854879377647;815.1854879377647;0.0;864.4549770543867;20.090706899950987;1.1915797463303175;70.0;59.75533242262969;3.6915797463303197;2.500000000000002
2021-05-12 18:00:00;865.4011055964522;865.4011055964522;0.0;914.8286247481789;21.297518791987645;1.1915797463303175;70.0;59.7726894220325;3.6915797463303197;2.500000000000002
2021-05-12 19:00:00;901.4860963464153;901.4860963464153;0.0;951.5048813614989;22.1469686567194;1.1915797463303175;70.65999999999997;60.430664112634076;3.6915797463303197;2.500000000000002
2021-05-12 20:00:00;964.8743323098449;964.8743323098449;0.0;1015.2762314540963;22.24895628034751;1.1915797463303175;71.25999999999999;60.39511119287778;3.6915797463303197;2.500000000000002
2021-05-12 21:00:00;998.6042185750207;998.6042185750207;0.0;1049.352070729619;21.76453056951842;1.1915797463303175;71.92000000000002;60.440509076542526;3.6915797463303197;2.500000000000002
2021-05-12 22:00:00;821.4125438636432;821.4125438636432;0.0;871.3802485421857;16.902175830930318;1.1915797463303175;71.98000000000002;59.705160960136595;3.6915797463303197;2.500000000000002
2021-05-12 23:00:00;584.4650824789325;584.4650824789325;0.0;633.8867496135176;12.016664084646074;1.1915797463303175;72.34000000000003;59.780323245160275;3.6915797463303197;2.500000000000002
2021-05-13 00:00:00;315.1748349854627;315.1748349854627;0.0;364.23122380150784;6.372581254611636;1.1915797463303175;73.53999999999996;59.93142970676405;3.6915797463303197;2.500000000000002
2021-05-13 01:00:00;270.70266658912647;270.70266658912647;0.0;319.65078260153376;5.173816864808649;1.1915797463303175;74.07999999999998;59.36990662415798;3.6915797463303197;2.500000000000002
2021-05-13 02:00:00;336.57345627227113;336.57345627227113;0.0;386.3998048187156;6.266919471284807;1.1915797463303175;74.80000000000001;60.119748570280535;3.6915797463303197;2.500000000000002
2021-05-13 03:00:00;369.292265878147;369.292265878147;0.0;418.9141257761719;6.4212381462703245;1.1915797463303175;74.92000000000002;59.38694294058081;3.6915797463303197;2.500000000000002
2021-05-13 04:00:00;502.82428319286026;502.82428319286026;0.0;553.4322398729587;8.635238635574071;1.1915797463303175;75.46000000000004;60.2004818230165;3.6915797463303197;2.500000000000002
2021-05-13 05:00:00;774.3932907247723;774.3932907247723;0.0;824.5883955129962;12.602795369238498;1.1915797463303175;74.07999999999998;58.50166482846731;3.6915797463303197;2.500000000000002
2021-05-13 06:00:00;920.3428615527484;920.3428615527484;0.0;970.3944450298085;16.12076495215017;1.1915797463303175;72.69999999999999;58.36778331416264;3.6915797463303197;2.500000000000002
2021-05-13 07:00:00;842.6609570162915;842.6609570162915;0.0;892.111834129504;19.19888541421597;1.1915797463303175;70.53999999999996;59.4764629783474;3.6915797463303197;2.500000000000002
2021-05-13 08:00:00;744.5334062300896;744.5334062300896;0.0;793.3335148686607;17.361385881390216;1.1915797463303175;70.0;59.12016970292348;3.6915797463303197;2.500000000000002
2021-05-13 09:00:00;734.3683391680701;734.3683391680701;0.0;783.3722711866467;18.107133951057133;1.1915797463303175;70.0;59.69924186071961;3.6915797463303197;2.500000000000002
2021-05-13 10:00:00;695.3829967427106;695.3829967427106;0.0;744.253056636252;17.169105909062477;1.1915797463303175;70.0;59.67895534796702;3.6915797463303197;2.500000000000002
2021-05-13 11:00:00;682.4456386637762;682.4456386637762;0.0;731.2821641388949;16.882108600677586;1.1915797463303175;70.0;59.686430462930275;3.6915797463303197;2.500000000000002
2021-05-13 12:00:00;687.0950017233934;687.0950017233934;0.0;735.951698975692;17.008347522943648;1.1915797463303175;70.0;59.697612025046055;3.6915797463303197;2.500000000000002
2021-05-13 13:00:00;630.6095722537613;630.6095722537613;0.0;679.2627496297398;15.606314449977194;1.1915797463303175;70.0;59.63693659891908;3.6915797463303197;2.500000000000002
2021-05-13 14:00:00;653.0766807033389;653.0766807033389;0.0;701.8310989300657;16.214170007733692;1.1915797463303175;70.0;59.69403660361934;3.6915797463303197;2.500000000000002
2021-05-13 15:00:00;581.4302847349555;581.4302847349555;0.0;629.913035512971;14.415670202013983;1.1915797463303175;70.0;59.59609285811757;3.6915797463303197;2.500000000000002
2021-05-13 16:00:00;566.5869765818928;566.5869765818928;0.0;615.0438220926379;14.113222759023321;1.1915797463303175;70.0;59.62398540995707;3.6915797463303197;2.500000000000002
2021-05-13 17:00:00;613.3693874923242;613.3693874923242;0.0;662.0059477361208;15.294318833808703;1.1915797463303175;70.0;59.69418216924646;3.6915797463303197;2.500000000000002
2021-05-13 18:00:00;635.9520080676067;635.9520080676067;0.0;684.6499527366744;15.805193809984491;1.1915797463303175;70.0;59.686181930540215;3.6915797463303197;2.500000000000002
2021-05-13 19:00:00;630.0897676880898;630.0897676880898;0.0;678.758436887697;15.637914760381856;1.1915797463303175;70.0;59.66555617444857;3.6915797463303197;2.500000000000002
2021-05-13 20:00:00;715.7131308667499;715.7131308667499;0.0;764.6876908520771;17.769450009377987;1.1915797463303175;70.0;59.75384732077612;3.6915797463303197;2.500000000000002
2021-05-13 21:00:00;711.5546943413783;711.5546943413783;0.0;760.7122632312327;17.584473275470074;1.1915797463303175;70.30000000000001;59.99989236534776;3.6915797463303197;2.500000000000002
2021-05-13 22:00:00;615.9684103206818;615.9684103206818;0.0;665.0343498646056;14.791175359468738;1.1915797463303175;70.77999999999997;60.07486616010124;3.6915797463303197;2.500000000000002
2021-05-13 23:00:00;421.96579519952184;421.96579519952184;0.0;470.83897376269914;9.736766411301431;1.1915797463303175;71.74000000000001;60.226473555283405;3.6915797463303197;2.500000000000002
2021-05-14 00:00:00;206.13287568820232;206.13287568820232;0.0;253.57861257802833;4.481195371183615;1.1915797463303175;71.86000000000001;58.38684046630203;3.6915797463303197;2.500000000000002
2021-05-14 01:00:00;210.32059237187346;210.32059237187346;0.0;257.8484051604984;4.793753280982208;1.1915797463303175;71.5;58.693233814780854;3.6915797463303197;2.500000000000002
2021-05-14 02:00:00;192.61627228510324;192.61627228510324;0.0;239.9592167701917;4.50242679088069;1.1915797463303175;71.32;58.63058837741363;3.6915797463303197;2.500000000000002
2021-05-14 03:00:00;211.89098612824998;211.89098612824998;0.0;260.0922799038672;5.080283304601055;1.1915797463303175;71.98000000000002;59.790377965662;3.6915797463303197;2.500000000000002
2021-05-14 04:00:00;320.17337466317366;320.17337466317366;0.0;368.6742383193314;7.117818711344246;1.1915797463303175;71.98000000000002;59.64762907120405;3.6915797463303197;2.500000000000002
2021-05-14 05:00:00;536.1025161649637;536.1025161649637;0.0;584.9637151951291;11.530725455393673;1.1915797463303175;71.44;59.36122181858815;3.6915797463303197;2.500000000000002
2021-05-14 06:00:00;560.8175226641293;560.8175226641293;0.0;609.0991904726213;12.258145497956736;1.1915797463303175;70.53999999999996;58.7092041587066;3.6915797463303197;2.500000000000002
2021-05-14 07:00:00;539.5424262979793;539.5424262979793;0.0;587.6881120590637;12.767690712713764;1.1915797463303175;70.0;59.04063827085747;3.6915797463303197;2.500000000000002
2021-05-14 08:00:00;444.01013945173264;444.01013945173264;0.0;491.9963930362302;11.091458348176733;1.1915797463303175;70.0;59.43853958021526;3.6915797463303197;2.500000000000002
2021-05-14 09:00:00;469.0990492262265;469.0990492262265;0.0;517.2514765052273;11.837430968146409;1.1915797463303175;70.0;59.596128265919674;3.6915797463303197;2.500000000000002
2021-05-14 10:00:00;448.45958842813326;448.45958842813326;0.0;496.5018001387752;11.280056674755198;1.1915797463303175;70.0;59.52002479000652;3.6915797463303197;2.500000000000002
2021-05-14 11:00:00;437.0929288581688;437.0929288581688;0.0;485.10381182575605;11.022189554430152;1.1915797463303175;70.0;59.52105595651477;3.6915797463303197;2.500000000000002
2021-05-14 12:00:00;436.5507691089438;436.5507691089438;0.0;484.56709357471726;11.023111769420476;1.1915797463303175;70.0;59.53352556599765;3.6915797463303197;2.500000000000002
2021-05-14 13:00:00;400.07650460071915;400.07650460071915;0.0;447.92952227165716;10.102448930482366;1.1915797463303175;70.0;59.443165019784544;3.6915797463303197;2.500000000000002
2021-05-14 14:00:00;410.3588446722329;410.3588446722329;0.0;458.292838626517;10.415784556256067;1.1915797463303175;70.0;59.52384796932233;3.6915797463303197;2.500000000000002
2021-05-14 15:00:00;372.033758951136;372.033758951136;0.0;419.77493040809895;9.426243346935411;1.1915797463303175;70.0;59.397004901807236;3.6915797463303197;2.500000000000002
2021-05-14 16:00:00;366.4252098212195;366.4252098212195;0.0;414.1818182882309;9.343033117027712;1.1915797463303175;70.0;59.445106593882315;3.6915797463303197;2.500000000000002
2021-05-14 17:00:00;393.34624564481925;393.34624564481925;0.0;441.2334579499373;10.036129566916344;1.1915797463303175;70.0;59.5322609651746;3.6915797463303197;2.500000000000002
2021-05-14 18:00:00;412.4527030140685;412.4527030140685;0.0;460.3976053092945;10.475413364155612;1.1915797463303175;70.0;59.535641826824474;3.6915797463303197;2.500000000000002
2021-05-14 19:00:00;412.52748366913414;412.52748366913414;0.0;460.4564786102088;10.449187847569066;1.1915797463303175;70.0;59.508036748262896;3.6915797463303197;2.500000000000002
2021-05-14 20:00:00;460.4992738936877;460.4992738936877;0.0;508.6376481735981;11.665269381200613;1.1915797463303175;70.0;59.618396456299365;3.6915797463303197;2.500000000000002
2021-05-14 21:00:00;438.1959435203857;438.1959435203857;0.0;486.1990478114504;11.031698255424702;1.1915797463303175;70.0;59.50644992547535;3.6915797463303197;2.500000000000002
2021-05-14 22:00:00;392.41148745649986;392.41148745649986;0.0;440.22919716502264;9.908014538049033;1.1915797463303175;70.0;59.421041409157965;3.6915797463303197;2.500000000000002
2021-05-14 23:00:00;288.37290109654646;288.37290109654646;0.0;335.68210952569024;7.328342617260348;1.1915797463303175;70.0;59.093807977319955;3.6915797463303197;2.500000000000002
2021-05-15 00:00:00;311.75548358571575;311.75548358571575;0.0;359.3555777793203;8.10584430439316;1.1915797463303175;70.0;59.44454783003329;3.6915797463303197;2.500000000000002
2021-05-15 01:00:00;311.0822667775407;311.0822667775407;0.0;358.61458897101863;8.021174170359979;1.1915797463303175;70.0;59.355121316154055;3.6915797463303197;2.500000000000002
2021-05-15 02:00:00;289.53932891593996;289.53932891593996;0.0;337.1013082780047;7.4728166994119425;1.1915797463303175;70.18;59.43944265928752;3.6915797463303197;2.500000000000002
2021-05-15 03:00:00;305.584329510778;305.584329510778;0.0;353.3841601698011;7.789309562929931;1.1915797463303175;70.42000000000002;59.61813302129622;3.6915797463303197;2.500000000000002
2021-05-15 04:00:00;542.4163924866823;542.4163924866823;0.0;591.1037059704678;13.44508821213324;1.1915797463303175;70.36000000000001;59.8923128125698;3.6915797463303197;2.500000000000002
2021-05-15 05:00:00;792.9371972288114;792.9371972288114;0.0;842.3794023746451;19.11595226612353;1.1915797463303175;70.42000000000002;59.927897823622914;3.6915797463303197;2.500000000000002
2021-05-15 06:00:00;842.0539735252472;842.0539735252472;0.0;891.3355931772437;19.912524741637533;1.1915797463303175;70.12;59.462247503324704;3.6915797463303197;2.500000000000002
2021-05-15 07:00:00;816.2753799122121;816.2753799122121;0.0;865.7093541654641;19.820526293350405;1.1915797463303175;70.30000000000001;59.90061545538009;3.6915797463303197;2.500000000000002
2021-05-15 08:00:00;722.1933309697531;722.1933309697531;0.0;771.0629041997657;17.262771494112208;1.1915797463303175;70.06;59.42518357875127;3.6915797463303197;2.500000000000002
2021-05-15 09:00:00;729.5987158596782;729.5987158596782;0.0;778.929705394007;17.91145926189242;1.1915797463303175;70.48000000000002;60.12576526381554;3.6915797463303197;2.500000000000002
2021-05-15 10:00:00;675.9096754077208;675.9096754077208;0.0;725.0200692345423;15.942427963414442;1.1915797463303175;70.65999999999997;59.83204917567315;3.6915797463303197;2.500000000000002
2021-05-15 11:00:00;639.7803733689944;639.7803733689944;0.0;688.2049981293651;14.871551431452152;1.1915797463303175;70.0;58.9817593246259;3.6915797463303197;2.500000000000002
2021-05-15 12:00:00;635.9093767219883;635.9093767219883;0.0;684.6008466558966;15.766992662773037;1.1915797463303175;70.0;59.66193458251604;3.6915797463303197;2.500000000000002
2021-05-15 13:00:00;570.6914984300328;570.6914984300328;0.0;619.1399030903314;14.162962819939223;1.1915797463303175;70.0;59.59156607874314;3.6915797463303197;2.500000000000002
2021-05-15 14:00:00;567.2132115877955;567.2132115877955;0.0;615.6772585975709;14.139908474102178;1.1915797463303175;70.0;59.63290153227672;3.6915797463303197;2.500000000000002
2021-05-15 15:00:00;537.8441283311599;537.8441283311599;0.0;586.1957943564479;13.410310215415254;1.1915797463303175;70.0;59.59230435495158;3.6915797463303197;2.500000000000002
2021-05-15 16:00:00;541.6590235774853;541.6590235774853;0.0;590.0407323771948;13.53752510484065;1.1915797463303175;70.0;59.62248360957773;3.6915797463303197;2.500000000000002
2021-05-15 17:00:00;555.3477653437104;555.3477653437104;0.0;603.8717983990799;13.874507388347496;1.1915797463303175;70.12;59.75718166025979;3.6915797463303197;2.500000000000002
2021-05-15 18:00:00;602.3046377139186;602.3046377139186;0.0;650.9942049624337;14.855125873671144;1.1915797463303175;70.18;59.745984055115514;3.6915797463303197;2.500000000000002
2021-05-15 19:00:00;638.7144467560506;638.7144467560506;0.0;687.5832527123762;15.607339253208771;1.1915797463303175;70.30000000000001;59.8106849662928;3.6915797463303197;2.500000000000002
2021-05-15 20:00:00;681.5759168765268;681.5759168765268;0.0;730.9440361031353;16.425544380000463;1.1915797463303175;70.84000000000003;60.24465592591429;3.6915797463303197;2.500000000000002
2021-05-15 21:00:00;690.6082423862083;690.6082423862083;0.0;739.8229774497987;15.78981521242659;1.1915797463303175;70.89999999999998;59.74418053064932;3.6915797463303197;2.500000000000002
2021-05-15 22:00:00;599.4434662791743;599.4434662791743;0.0;648.3951635258475;13.616343611822359;1.1915797463303175;71.01999999999998;59.68216913728236;3.6915797463303197;2.500000000000002
2021-05-15 23:00:00;444.8841074023259;444.8841074023259;0.0;492.8270571829124;10.051098786836237;1.1915797463303175;70.53999999999996;58.86567682317286;3.6915797463303197;2.500000000000002
2021-05-16 00:00:00;220.3197959518722;220.3197959518722;0.0;267.40676848673166;5.299536593221893;1.1915797463303175;70.60000000000002;58.586066877515634;3.6915797463303197;2.500000000000002
2021-05-16 01:00:00;221.50697042489531;221.50697042489531;0.0;269.08083061717537;5.5845877902397945;1.1915797463303175;70.84000000000003;59.367915248350016;3.6915797463303197;2.500000000000002
2021-05-16 02:00:00;203.97636070658726;203.97636070658726;0.0;251.34581770390966;5.001158101252603;1.1915797463303175;70.96000000000004;58.99392312363295;3.6915797463303197;2.500000000000002
2021-05-16 03:00:00;213.33525280225285;213.33525280225285;0.0;261.05287653746717;5.230777486800327;1.1915797463303175;71.25999999999999;59.37735980903756;3.6915797463303197;2.500000000000002
2021-05-16 04:00:00;339.2746781487877;339.2746781487877;0.0;387.872661124783;8.036578599358117;1.1915797463303175;71.56;60.06871269914353;3.6915797463303197;2.500000000000002
2021-05-16 05:00:00;564.5410344049227;564.5410344049227;0.0;613.3584881526132;12.513518174689557;1.1915797463303175;71.07999999999998;59.40960217616379;3.6915797463303197;2.500000000000002
2021-05-16 06:00:00;593.6663814764232;593.6663814764232;0.0;642.1147430341856;13.365007128061869;1.1915797463303175;70.42000000000002;58.980839424755516;3.6915797463303197;2.500000000000002
2021-05-16 07:00:00;571.0309215241158;571.0309215241158;0.0;619.3298375565133;13.634042299129433;1.1915797463303175;70.0;59.18446327968934;3.6915797463303197;2.500000000000002
2021-05-16 08:00:00;511.0786106364489;511.0786106364489;0.0;559.3259200467429;12.735056138404092;1.1915797463303175;70.0;59.54281499358541;3.6915797463303197;2.500000000000002
2021-05-16 09:00:00;495.9421361054043;495.9421361054043;0.0;544.1583114161716;12.424246858566303;1.1915797463303175;70.0;59.57188277140472;3.6915797463303197;2.500000000000002
2021-05-16 10:00:00;475.7403838227943;475.7403838227943;0.0;523.8820072863847;11.93481056315456;1.1915797463303175;70.0;59.54873974759647;3.6915797463303197;2.500000000000002
2021-05-16 11:00:00;464.9766686007179;464.9766686007179;0.0;513.0867709379689;11.689104551756362;1.1915797463303175;70.0;59.548941379634016;3.6915797463303197;2.500000000000002
2021-05-16 12:00:00;467.4103762704153;467.4103762704153;0.0;515.5375342423584;11.76366913937506;1.1915797463303175;70.0;59.56558276944304;3.6915797463303197;2.500000000000002
2021-05-16 13:00:00;432.0721494567608;432.0721494567608;0.0;480.0459971646569;10.870970679368373;1.1915797463303175;70.0;59.48606620671836;3.6915797463303197;2.500000000000002
2021-05-16 14:00:00;444.00325291064297;444.00325291064297;0.0;492.0572902769931;11.219670864472986;1.1915797463303175;70.0;59.55793809816885;3.6915797463303197;2.500000000000002
2021-05-16 15:00:00;397.0900749850131;397.0900749850131;0.0;444.92244446266756;10.017204145528265;1.1915797463303175;70.0;59.42480218938698;3.6915797463303197;2.500000000000002
2021-05-16 16:00:00;388.0477627488204;388.0477627488204;0.0;435.88269359213706;9.854587779050341;1.1915797463303175;70.0;59.46870269570883;3.6915797463303197;2.500000000000002
2021-05-16 17:00:00;418.08327691630495;418.08327691630495;0.0;466.0608681745163;10.62931253082398;1.1915797463303175;70.0;59.560296298270316;3.6915797463303197;2.500000000000002
2021-05-16 18:00:00;436.36576380086103;436.36576380086103;0.0;484.3942575638869;11.043563447565068;1.1915797463303175;70.0;59.55663480956696;3.6915797463303197;2.500000000000002
2021-05-16 19:00:00;435.09944436296985;435.09944436296985;0.0;483.10885220310365;10.98644065791643;1.1915797463303175;70.0;59.53019264630245;3.6915797463303197;2.500000000000002
2021-05-16 20:00:00;487.05811379894794;487.05811379894794;0.0;535.2877757675952;12.301263224020284;1.1915797463303175;70.0;59.63931849112947;3.6915797463303197;2.500000000000002
2021-05-16 21:00:00;464.284150158121;464.284150158121;0.0;512.3810314425224;11.655734786194843;1.1915797463303175;70.0;59.53343689483364;3.6915797463303197;2.500000000000002
2021-05-16 22:00:00;449.42468300411525;449.42468300411525;0.0;497.47734018878447;11.312608444029106;1.1915797463303175;70.0;59.529648591191915;3.6915797463303197;2.500000000000002
2021-05-16 23:00:00;305.796358009536;305.796358009536;0.0;353.15475298329955;7.710008485061288;1.1915797463303175;70.0;59.09411511557431;3.6915797463303197;2.500000000000002
2021-05-17 00:00:00;243.30850797260467;243.30850797260467;0.0;290.4495020073878;6.298171098401707;1.1915797463303175;70.0;59.01988493887666;3.6915797463303197;2.500000000000002
2021-05-17 01:00:00;243.37416647075327;243.37416647075327;0.0;290.63581415252287;6.420710263818191;1.1915797463303175;70.0;59.22253138261095;3.6915797463303197;2.500000000000002
2021-05-17 02:00:00;225.82146129903165;225.82146129903165;0.0;273.26985484398074;5.946556156938421;1.1915797463303175;70.42000000000002;59.4784988292069;3.6915797463303197;2.500000000000002
2021-05-17 03:00:00;237.3773569731826;237.3773569731826;0.0;285.0533393909139;6.0387102812458275;1.1915797463303175;70.77999999999997;59.54087118752773;3.6915797463303197;2.500000000000002
2021-05-17 04:00:00;427.9402047664244;427.9402047664244;0.0;476.518740660809;10.470957381238291;1.1915797463303175;70.84000000000003;60.00461610112478;3.6915797463303197;2.500000000000002
2021-05-17 05:00:00;618.1528739028739;618.1528739028739;0.0;666.8171074305915;14.406686512742596;1.1915797463303175;70.36000000000001;59.33970204187915;3.6915797463303197;2.500000000000002
2021-05-17 06:00:00;657.2634526333803;657.2634526333803;0.0;705.8930519197955;15.758075328612252;1.1915797463303175;70.0;59.334371694400375;3.6915797463303197;2.500000000000002
2021-05-17 07:00:00;629.4461355844303;629.4461355844303;0.0;678.1056135317793;15.594876265502755;1.1915797463303175;70.0;59.647002338536254;3.6915797463303197;2.500000000000002
2021-05-17 08:00:00;520.2560531633343;520.2560531633343;0.0;568.5124229329864;12.916957972836123;1.1915797463303175;70.0;59.52074466890832;3.6915797463303197;2.500000000000002
2021-05-17 09:00:00;557.002925960492;557.002925960492;0.0;605.4547594585354;13.943806160413777;1.1915797463303175;70.0;59.66165382315546;3.6915797463303197;2.500000000000002
2021-05-17 10:00:00;519.4243788534521;519.4243788534521;0.0;567.7076210895086;12.960368231804583;1.1915797463303175;70.0;59.570629568989716;3.6915797463303197;2.500000000000002
2021-05-17 11:00:00;520.1028500009875;520.1028500009875;0.0;568.4107293717868;13.01986049334793;1.1915797463303175;70.0;59.605427184507164;3.6915797463303197;2.500000000000002
2021-05-17 12:00:00;493.97076773785096;493.97076773785096;0.0;542.1723959922217;12.363870977985124;1.1915797463303175;70.0;59.55920310537965;3.6915797463303197;2.500000000000002
2021-05-17 13:00:00;485.82911396742645;485.82911396742645;0.0;534.0140167856188;12.190732562096965;1.1915797463303175;70.0;59.570258077181904;3.6915797463303197;2.500000000000002
2021-05-17 14:00:00;503.38181913914804;503.38181913914804;0.0;551.6420179361958;12.640843292787498;1.1915797463303175;70.0;59.60960637184729;3.6915797463303197;2.500000000000002
2021-05-17 15:00:00;442.0786680344195;442.0786680344195;0.0;490.0723344715088;11.081723290956496;1.1915797463303175;70.0;59.47060072731597;3.6915797463303197;2.500000000000002
2021-05-17 16:00:00;429.53789488803994;429.53789488803994;0.0;477.52238910433744;10.841454323703136;1.1915797463303175;70.0;59.512863907840654;3.6915797463303197;2.500000000000002
2021-05-17 17:00:00;466.6130601759407;466.6130601759407;0.0;514.7630220530806;11.79337290194776;1.1915797463303175;70.0;59.60750030399612;3.6915797463303197;2.500000000000002
2021-05-17 18:00:00;482.0209210748086;482.0209210748086;0.0;530.2052448693854;12.127358226756575;1.1915797463303175;70.0;59.59053227783784;3.6915797463303197;2.500000000000002
2021-05-17 19:00:00;478.3659313445373;478.3659313445373;0.0;526.5264139480181;12.01686634856235;1.1915797463303175;70.0;59.56771022860022;3.6915797463303197;2.500000000000002
2021-05-17 20:00:00;544.7904453048551;544.7904453048551;0.0;593.2177290443361;13.691238994950886;1.1915797463303175;70.0;59.683744729661385;3.6915797463303197;2.500000000000002
2021-05-17 21:00:00;540.0630334381573;540.0630334381573;0.0;588.4324428738736;13.487939611798653;1.1915797463303175;70.0;59.612723171857795;3.6915797463303197;2.500000000000002
2021-05-17 22:00:00;463.33013526851175;463.33013526851175;0.0;511.3948904862837;11.577501599495209;1.1915797463303175;70.0;59.482991026636626;3.6915797463303197;2.500000000000002
2021-05-17 23:00:00;345.1448386010592;345.1448386010592;0.0;392.8543423089433;8.68973276818071;1.1915797463303175;70.18;59.41594652860897;3.6915797463303197;2.500000000000002
2021-05-18 00:00:00;432.98247401794083;432.98247401794083;0.0;481.9442843968311;10.90345982935262;1.1915797463303175;71.19999999999999;60.67594241295831;3.6915797463303197;2.500000000000002
2021-05-18 01:00:00;437.0617167072079;437.0617167072079;0.0;485.73049317316213;9.857262145262117;1.1915797463303175;71.5;59.76752137481009;3.6915797463303197;2.500000000000002
2021-05-18 02:00:00;402.99032776923264;402.99032776923264;0.0;451.441241901916;8.85990978065018;1.1915797463303175;71.56;59.428272630564095;3.6915797463303197;2.500000000000002
2021-05-18 03:00:00;417.63675152022086;417.63675152022086;0.0;466.12161157337016;9.179001470219257;1.1915797463303175;71.5;59.4092146951964;3.6915797463303197;2.500000000000002
2021-05-18 04:00:00;666.1597561225328;666.1597561225328;0.0;715.6808859880992;14.682695500003854;1.1915797463303175;71.56;59.95448717372756;3.6915797463303197;2.500000000000002
2021-05-18 05:00:00;1023.1517663289801;1023.1517663289801;0.0;1073.7625046444325;21.94749901593322;1.1915797463303175;71.68;60.031395345070734;3.6915797463303197;2.500000000000002
2021-05-18 06:00:00;1163.7885142827663;1163.7885142827663;0.0;1214.4991881422332;24.398177818049756;1.1915797463303175;71.38;59.52802992569087;3.6915797463303197;2.500000000000002
2021-05-18 07:00:00;1141.4109543873576;1141.4109543873576;0.0;1191.970402602347;24.455829518222902;1.1915797463303175;71.13999999999999;59.53530359832564;3.6915797463303197;2.500000000000002
2021-05-18 08:00:00;998.8317099148728;998.8317099148728;0.0;1048.6446401489843;21.870254481615422;1.1915797463303175;70.60000000000002;59.18370415929769;3.6915797463303197;2.500000000000002
2021-05-18 09:00:00;1011.263687634544;1011.263687634544;0.0;1061.2951441522823;23.322204313060777;1.1915797463303175;70.53999999999996;59.70529001099828;3.6915797463303197;2.500000000000002
2021-05-18 10:00:00;931.4270807160277;931.4270807160277;0.0;980.8305402822862;21.62119428422543;1.1915797463303175;70.0;59.19897402753679;3.6915797463303197;2.500000000000002
2021-05-18 11:00:00;891.1397029182161;891.1397029182161;0.0;940.6720880154271;21.81961266059681;1.1915797463303175;70.06;59.79540235340494;3.6915797463303197;2.500000000000002
2021-05-18 12:00:00;893.1598992976633;893.1598992976633;0.0;942.7288601433037;21.795471891787123;1.1915797463303175;70.12;59.8215649154331;3.6915797463303197;2.500000000000002
2021-05-18 13:00:00;784.9628432061454;784.9628432061454;0.0;834.5059376739254;19.042172148312897;1.1915797463303175;70.60000000000002;60.165691961252094;3.6915797463303197;2.500000000000002
2021-05-18 14:00:00;789.1974856169086;789.1974856169086;0.0;838.7256844951623;18.364890813584378;1.1915797463303175;70.77999999999997;59.90617594226296;3.6915797463303197;2.500000000000002
2021-05-18 15:00:00;719.8115099689913;719.8115099689913;0.0;769.0308368420243;16.461202541950414;1.1915797463303175;70.77999999999997;59.65671907724504;3.6915797463303197;2.500000000000002
2021-05-18 16:00:00;716.6258156783251;716.6258156783251;0.0;766.2154559804217;16.432644067099957;1.1915797463303175;71.25999999999999;60.158180312372224;3.6915797463303197;2.500000000000002
2021-05-18 17:00:00;747.9388595597479;747.9388595597479;0.0;797.5364684540907;16.43673072172125;1.1915797463303175;71.38;59.827238166695054;3.6915797463303197;2.500000000000002
2021-05-18 18:00:00;911.8467158075448;911.8467158075448;0.0;962.0629096921922;19.79126126241225;1.1915797463303175;71.56;59.986073785363146;3.6915797463303197;2.500000000000002
2021-05-18 19:00:00;977.8527475129266;977.8527475129266;0.0;1028.5618191809567;20.773681111308424;1.1915797463303175;72.10000000000002;60.31125298297525;3.6915797463303197;2.500000000000002
2021-05-18 20:00:00;1012.5068854065114;1012.5068854065114;0.0;1063.4563806115164;20.530534661702433;1.1915797463303175;72.57999999999998;60.24696024639218;3.6915797463303197;2.500000000000002
2021-05-18 21:00:00;987.5652301064201;987.5652301064201;0.0;1038.3380828508218;19.244963509217182;1.1915797463303175;72.69999999999999;59.8538674032136;3.6915797463303197;2.500000000000002
2021-05-18 22:00:00;809.3994494113749;809.3994494113749;0.0;859.7333624685543;15.623111618775452;1.1915797463303175;72.94;59.83771764868089;3.6915797463303197;2.500000000000002
2021-05-18 23:00:00;570.0061784469472;570.0061784469472;0.0;619.4374794094674;10.862302311853112;1.1915797463303175;72.94;59.36229704984612;3.6915797463303197;2.500000000000002
2021-05-19 00:00:00;517.3225497918493;517.3225497918493;0.0;566.8398702314558;9.98841306834477;1.1915797463303175;73.18;59.66815653285778;3.6915797463303197;2.500000000000002
2021-05-19 01:00:00;464.5403258416109;464.5403258416109;0.0;513.8091731117444;8.845783880964587;1.1915797463303175;73.24000000000001;59.410189204959636;3.6915797463303197;2.500000000000002
2021-05-19 02:00:00;453.5676771351102;453.5676771351102;0.0;502.85834743865007;8.646461081766754;1.1915797463303175;73.30000000000001;59.452926980257814;3.6915797463303197;2.500000000000002
2021-05-19 03:00:00;501.57301522605235;501.57301522605235;0.0;551.2876300042441;9.52966536143912;1.1915797463303175;73.60000000000002;59.82627820112691;3.6915797463303197;2.500000000000002
2021-05-19 04:00:00;805.591057835488;805.591057835488;0.0;856.4213661857383;14.890260651882146;1.1915797463303175;73.84000000000003;60.145824064532576;3.6915797463303197;2.500000000000002
2021-05-19 05:00:00;1267.1517420024886;1267.1517420024886;0.0;1319.2453532521063;22.591584896427108;1.1915797463303175;73.96000000000004;60.05632578109771;3.6915797463303197;2.500000000000002
2021-05-19 06:00:00;1568.6158060336872;1568.6158060336872;0.0;1621.2557702274635;27.404112701000216;1.1915797463303175;73.65999999999997;59.57403842053611;3.6915797463303197;2.500000000000002
2021-05-19 07:00:00;1359.615225714599;1359.615225714599;0.0;1411.432816276602;24.1481524607194;1.1915797463303175;73.24000000000001;59.32359654042045;3.6915797463303197;2.500000000000002
2021-05-19 08:00:00;1267.8138845968465;1267.8138845968465;0.0;1319.4841484972833;23.278610298347754;1.1915797463303175;73.18;59.68422475942856;3.6915797463303197;2.500000000000002
2021-05-19 09:00:00;1171.5194330173802;1171.5194330173802;0.0;1222.6420083069993;21.656907447434264;1.1915797463303175;72.75999999999999;59.318319059188525;3.6915797463303197;2.500000000000002
2021-05-19 10:00:00;1097.3594624493035;1097.3594624493035;0.0;1147.6964697986066;20.97008204253648;1.1915797463303175;71.74000000000001;58.70900356977762;3.6915797463303197;2.500000000000002
2021-05-19 11:00:00;1094.0960453771117;1094.0960453771117;0.0;1144.2523406508437;22.71665256258737;1.1915797463303175;70.96000000000004;58.9669903460607;3.6915797463303197;2.500000000000002
2021-05-19 12:00:00;1093.0082396863813;1093.0082396863813;0.0;1143.1085025600407;24.31294891609041;1.1915797463303175;70.48000000000002;59.285607578700535;3.6915797463303197;2.500000000000002
2021-05-19 13:00:00;958.5932930317423;958.5932930317423;0.0;1008.1386594061318;22.31187681413851;1.1915797463303175;70.06;59.30191738131981;3.6915797463303197;2.500000000000002
2021-05-19 14:00:00;959.3500274252939;959.3500274252939;0.0;1009.1644236829926;23.33744357060746;1.1915797463303175;70.18;59.88421747321695;3.6915797463303197;2.500000000000002
2021-05-19 15:00:00;888.879137025783;888.879137025783;0.0;938.2884251543446;21.397911651452517;1.1915797463303175;70.0;59.55963508831644;3.6915797463303197;2.500000000000002
2021-05-19 16:00:00;892.8519925919297;892.8519925919297;0.0;942.4869015842011;21.90897367716881;1.1915797463303175;70.18;59.937546540476205;3.6915797463303197;2.500000000000002
2021-05-19 17:00:00;931.4454466630714;931.4454466630714;0.0;981.2686197831292;22.468796409455724;1.1915797463303175;70.36000000000001;59.96178456357694;3.6915797463303197;2.500000000000002
2021-05-19 18:00:00;1002.0109288617772;1002.0109288617772;0.0;1052.3319484184453;23.726978414967864;1.1915797463303175;70.84000000000003;60.28007022588872;3.6915797463303197;2.500000000000002
2021-05-19 19:00:00;1191.5728944465031;1191.5728944465031;0.0;1243.051453097031;26.940381896183435;1.1915797463303175;71.92000000000002;60.93408922745459;3.6915797463303197;2.500000000000002
2021-05-19 20:00:00;1233.9027245858063;1233.9027245858063;0.0;1285.6820449623242;25.31786039033935;1.1915797463303175;72.75999999999999;60.66913734847503;3.6915797463303197;2.500000000000002
2021-05-19 21:00:00;1218.3896695179942;1218.3896695179942;0.0;1270.2322056963185;23.326999773205035;1.1915797463303175;73.36000000000001;60.394927663569376;3.6915797463303197;2.500000000000002
2021-05-19 22:00:00;996.7137881069142;996.7137881069142;0.0;1048.011169999258;18.22200478241247;1.1915797463303175;73.84000000000003;60.146310857283936;3.6915797463303197;2.500000000000002
2021-05-19 23:00:00;695.6280912724922;695.6280912724922;0.0;745.6569574721128;12.330815811050355;1.1915797463303175;73.65999999999997;59.262139100351135;3.6915797463303197;2.500000000000002
2021-05-20 00:00:00;469.4000233118772;469.4000233118772;0.0;519.2692776105285;8.517478557671014;1.1915797463303175;74.38;59.86449033935372;3.6915797463303197;2.500000000000002
2021-05-20 01:00:00;533.770684088391;533.770684088391;0.0;583.9046529422526;9.37288783283035;1.1915797463303175;74.56;59.727333713282974;3.6915797463303197;2.500000000000002
2021-05-20 02:00:00;500.5694299068178;500.5694299068178;0.0;550.7982306331338;8.62234319051825;1.1915797463303175;75.03999999999996;59.830394795553275;3.6915797463303197;2.500000000000002
2021-05-20 03:00:00;554.9105451493145;554.9105451493145;0.0;604.9691877634021;9.28779936316956;1.1915797463303175;74.74000000000001;59.23145193941241;3.6915797463303197;2.500000000000002
2021-05-20 04:00:00;749.1032974717451;749.1032974717451;0.0;799.9509895081079;12.723825949861467;1.1915797463303175;74.74000000000001;59.77087655694254;3.6915797463303197;2.500000000000002
2021-05-20 05:00:00;1160.3146643664388;1160.3146643664388;0.0;1211.9622056971832;19.472124017911472;1.1915797463303175;74.19999999999999;59.380741984671715;3.6915797463303197;2.500000000000002
2021-05-20 06:00:00;1419.7859242594097;1419.7859242594097;0.0;1471.7620659535949;24.401122236109625;1.1915797463303175;73.42000000000002;59.059203962750644;3.6915797463303197;2.500000000000002
2021-05-20 07:00:00;1226.025479934135;1226.025479934135;0.0;1277.1648108698723;22.176541563042864;1.1915797463303175;72.69999999999999;58.987904321488884;3.6915797463303197;2.500000000000002
2021-05-20 08:00:00;1137.8346485143315;1137.8346485143315;0.0;1188.5659008436824;21.806609145592446;1.1915797463303175;72.10000000000002;59.12265541314315;3.6915797463303197;2.500000000000002
2021-05-20 09:00:00;1138.2669565114873;1138.2669565114873;0.0;1188.7669198431634;22.93623011896216;1.1915797463303175;71.44;59.099709492284774;3.6915797463303197;2.500000000000002
2021-05-20 10:00:00;1044.5425827280883;1044.5425827280883;0.0;1094.6898390552137;22.252079261850632;1.1915797463303175;71.01999999999998;59.30691760427368;3.6915797463303197;2.500000000000002
2021-05-20 11:00:00;993.3140850651134;993.3140850651134;0.0;1042.907339874668;22.020438547481916;1.1915797463303175;70.24000000000001;58.963600083472215;3.6915797463303197;2.500000000000002
2021-05-20 12:00:00;988.688389495546;988.688389495546;0.0;1038.3924102884837;23.588091795588852;1.1915797463303175;70.0;59.518597336891844;3.6915797463303197;2.500000000000002
2021-05-20 13:00:00;879.5306202136805;879.5306202136805;0.0;928.9720127744456;21.51581153040734;1.1915797463303175;70.0;59.719940972119275;3.6915797463303197;2.500000000000002
2021-05-20 14:00:00;874.5590782463878;874.5590782463878;0.0;924.0040411362569;21.474226776076037;1.1915797463303175;70.0;59.755116006300284;3.6915797463303197;2.500000000000002
2021-05-20 15:00:00;825.6218129683396;825.6218129683396;0.0;874.9050626369769;20.27675324199581;1.1915797463303175;70.0;59.726623058772475;3.6915797463303197;2.500000000000002
2021-05-20 16:00:00;837.8993600875675;837.8993600875675;0.0;887.2337487148735;20.61252456650065;1.1915797463303175;70.0;59.75156439644883;3.6915797463303197;2.500000000000002
2021-05-20 17:00:00;873.8673854509382;873.8673854509382;0.0;923.3181052560233;21.48819929336016;1.1915797463303175;70.0;59.76937801500628;3.6915797463303197;2.500000000000002
2021-05-20 18:00:00;938.3677386265992;938.3677386265992;0.0;988.0222957514947;23.046584763481672;1.1915797463303175;70.0;59.79270003930867;3.6915797463303197;2.500000000000002
2021-05-20 19:00:00;976.3243807768871;976.3243807768871;0.0;1026.5674986406018;23.93264335775657;1.1915797463303175;70.65999999999997;60.447135948338484;3.6915797463303197;2.500000000000002
2021-05-20 20:00:00;1120.0667898312236;1120.0667898312236;0.0;1171.1484126660364;25.776235081899348;1.1915797463303175;71.56;60.74209508593475;3.6915797463303197;2.500000000000002
2021-05-20 21:00:00;1094.9064643967508;1094.9064643967508;0.0;1146.2435720928438;23.18340441458027;1.1915797463303175;72.51999999999998;60.74799571054615;3.6915797463303197;2.500000000000002
2021-05-20 22:00:00;897.9037100928065;897.9037100928065;0.0;948.4040967574986;17.567292792724803;1.1915797463303175;72.69999999999999;59.845970532153274;3.6915797463303197;2.500000000000002
2021-05-20 23:00:00;634.8010630237251;634.8010630237251;0.0;684.7336561863735;12.285893915548879;1.1915797463303175;73.18;59.91016192210594;3.6915797463303197;2.500000000000002
2021-05-21 00:00:00;470.95633210163845;470.95633210163845;0.0;520.6460872870114;8.890665817229754;1.1915797463303175;73.84000000000003;59.89690994754085;3.6915797463303197;2.500000000000002
