Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-21 01:00:00;402.47874535214385;402.47874535214385;0.0;451.96395499150117;7.338344435229696;1.1915797463303175;74.19999999999999;59.53586609023773;3.6915797463303197;2.500000000000002
2021-05-21 02:00:00;503.85497068520255;503.85497068520255;0.0;554.2003064334143;9.037179296782236;1.1915797463303175;74.80000000000001;60.19893371821223;3.6915797463303197;2.500000000000002
2021-05-21 03:00:00;549.3770027857191;549.3770027857191;0.0;599.8647305547504;9.335294164362363;1.1915797463303175;75.22000000000003;59.92054255048487;3.6915797463303197;2.500000000000002
2021-05-21 04:00:00;750.616375461791;750.616375461791;0.0;801.5089851258268;12.359692732343118;1.1915797463303175;75.03999999999996;59.5998530010682;3.6915797463303197;2.500000000000002
2021-05-21 05:00:00;1161.8709731561996;1161.8709731561996;0.0;1213.542948934757;19.108222223507074;1.1915797463303175;74.38;59.25882368198734;3.6915797463303197;2.500000000000002
2021-05-21 06:00:00;1391.772366043708;1391.772366043708;0.0;1443.2794577456305;23.61575714540754;1.1915797463303175;72.94;58.38878472394276;3.6915797463303197;2.500000000000002
2021-05-21 07:00:00;1203.718387280891;1203.718387280891;0.0;1254.4597916488822;22.548009900116305;1.1915797463303175;71.98000000000002;58.73355811458987;3.6915797463303197;2.500000000000002
2021-05-21 08:00:00;1109.9075518980599;1109.9075518980599;0.0;1160.1384156297647;22.53651042717075;1.1915797463303175;71.13999999999999;58.88329179375626;3.6915797463303197;2.500000000000002
2021-05-21 09:00:00;1128.7561805740575;1128.7561805740575;0.0;1179.113619287356;24.691847864546343;1.1915797463303175;70.77999999999997;59.41020137392542;3.6915797463303197;2.500000000000002
2021-05-21 10:00:00;1040.7382723531166;1040.7382723531166;0.0;1090.7785717737943;23.54277389349305;1.1915797463303175;70.53999999999996;59.5086243035513;3.6915797463303197;2.500000000000002
2021-05-21 11:00:00;990.5040830836003;990.5040830836003;0.0;1040.0965660348343;22.965687586559028;1.1915797463303175;70.0;59.21686805157799;3.6915797463303197;2.500000000000002
2021-05-21 12:00:00;987.8237735012339;987.8237735012339;0.0;1037.61648794197;24.146356664177933;1.1915797463303175;70.0;59.768578830171975;3.6915797463303197;2.500000000000002
2021-05-21 13:00:00;879.8332358116897;879.8332358116897;0.0;929.2768643835914;21.537285893153026;1.1915797463303175;70.0;59.726820854797325;3.6915797463303197;2.500000000000002
2021-05-21 14:00:00;874.429385847241;874.429385847241;0.0;923.8739400296816;21.471332158861404;1.1915797463303175;70.0;59.75517755051965;3.6915797463303197;2.500000000000002
2021-05-21 15:00:00;820.6935018007625;820.6935018007625;0.0;869.9602825608239;20.15581089912632;1.1915797463303175;70.0;59.723390358921336;3.6915797463303197;2.500000000000002
2021-05-21 16:00:00;826.4864289626516;826.4864289626516;0.0;875.7838446572271;20.33538865060456;1.1915797463303175;70.0;59.745956342593615;3.6915797463303197;2.500000000000002
2021-05-21 17:00:00;860.379375939674;860.379375939674;0.0;909.7879740436435;21.165068208669922;1.1915797463303175;70.0;59.76539162735264;3.6915797463303197;2.500000000000002
2021-05-21 18:00:00;922.6317275301242;922.6317275301242;0.0;972.5877357749775;22.670085471222;1.1915797463303175;70.48000000000002;60.26528295308765;3.6915797463303197;2.500000000000002
2021-05-21 19:00:00;957.5622137003211;957.5622137003211;0.0;1008.1784416354362;22.436317808564954;1.1915797463303175;71.5;60.80116393644414;3.6915797463303197;2.500000000000002
2021-05-21 20:00:00;1124.3466390030678;1124.3466390030678;0.0;1175.6059570415027;24.020295491806014;1.1915797463303175;72.22000000000003;60.56709671479854;3.6915797463303197;2.500000000000002
2021-05-21 21:00:00;1097.5867739791172;1097.5867739791172;0.0;1148.7731694779127;21.977336901187726;1.1915797463303175;72.63999999999999;60.19456939418882;3.6915797463303197;2.500000000000002
2021-05-21 22:00:00;899.9787884791546;899.9787884791546;0.0;950.5679632117301;17.419892793971055;1.1915797463303175;72.88;59.88762925447321;3.6915797463303197;2.500000000000002
2021-05-21 23:00:00;634.9307554228715;634.9307554228715;0.0;684.8352165438641;12.117523863468838;1.1915797463303175;73.24000000000001;59.78378520098596;3.6915797463303197;2.500000000000002
2021-05-22 00:00:00;424.00814010155256;424.00814010155256;0.0;473.22358275004717;7.9676705731523105;1.1915797463303175;73.53999999999996;59.39881775950772;3.6915797463303197;2.500000000000002
2021-05-22 01:00:00;369.15203841350126;369.15203841350126;0.0;418.37064301925693;6.921345452199295;1.1915797463303175;73.84000000000003;59.44799218162484;3.6915797463303197;2.500000000000002
2021-05-22 02:00:00;354.73871424475703;354.73871424475703;0.0;404.19147181374524;6.561722775984978;1.1915797463303175;74.32;59.653719816727175;3.6915797463303197;2.500000000000002
2021-05-22 03:00:00;397.3182379346325;397.3182379346325;0.0;446.907767580005;7.121881009020228;1.1915797463303175;74.44;59.4991983783774;3.6915797463303197;2.500000000000002
2021-05-22 04:00:00;661.0315653131686;661.0315653131686;0.0;711.4262687730903;11.665773067758481;1.1915797463303175;74.19999999999999;59.67998440678713;3.6915797463303197;2.500000000000002
2021-05-22 05:00:00;1039.4687370860495;1039.4687370860495;0.0;1090.678276630305;18.18023587266431;1.1915797463303175;73.77999999999997;59.49606519417836;3.6915797463303197;2.500000000000002
2021-05-22 06:00:00;1231.8535922979697;1231.8535922979697;0.0;1282.8553027168296;21.876404818806623;1.1915797463303175;72.57999999999998;58.61784573964724;3.6915797463303197;2.500000000000002
2021-05-22 07:00:00;1071.7141792964478;1071.7141792964478;0.0;1121.9372673482676;20.712653620808283;1.1915797463303175;71.62;58.7231531889837;3.6915797463303197;2.500000000000002
2021-05-22 08:00:00;998.0547113073931;998.0547113073931;0.0;1047.9071743434015;20.948618734168843;1.1915797463303175;70.89999999999998;58.98982533201371;3.6915797463303197;2.500000000000002
2021-05-22 09:00:00;1012.040686242024;1012.040686242024;0.0;1062.005011540854;22.691351651377072;1.1915797463303175;70.60000000000002;59.456620796945344;3.6915797463303197;2.500000000000002
2021-05-22 10:00:00;930.1450330136864;930.1450330136864;0.0;979.5201993579369;21.456539414414873;1.1915797463303175;70.0;59.130628635830135;3.6915797463303197;2.500000000000002
2021-05-22 11:00:00;892.1498011079398;892.1498011079398;0.0;941.7734164539165;21.84155773946291;1.1915797463303175;70.18;59.91370999920838;3.6915797463303197;2.500000000000002
2021-05-22 12:00:00;884.6129146153885;884.6129146153885;0.0;934.0199307041022;21.338465174458072;1.1915797463303175;70.0;59.578177438324644;3.6915797463303197;2.500000000000002
2021-05-22 13:00:00;792.3054800468267;792.3054800468267;0.0;841.4743950763443;19.44478200466231;1.1915797463303175;70.0;59.69641076980395;3.6915797463303197;2.500000000000002
2021-05-22 14:00:00;785.584442092129;785.584442092129;0.0;834.7508857650672;19.34939355326619;1.1915797463303175;70.0;59.728349348556435;3.6915797463303197;2.500000000000002
2021-05-22 15:00:00;742.6941189592617;742.6941189592617;0.0;791.7155354955759;18.298258095866725;1.1915797463303175;70.0;59.69827084414675;3.6915797463303197;2.500000000000002
2021-05-22 16:00:00;748.3273588634878;748.3273588634878;0.0;797.3792938304406;18.470347775591254;1.1915797463303175;70.0;59.72124319891458;3.6915797463303197;2.500000000000002
2021-05-22 17:00:00;786.3225907692339;786.3225907692339;0.0;835.5020718794021;19.403329628946135;1.1915797463303175;70.0;59.747684106936674;3.6915797463303197;2.500000000000002
2021-05-22 18:00:00;841.2563923180339;841.2563923180339;0.0;890.6104511286414;20.726214067485955;1.1915797463303175;70.0;59.76898980580188;3.6915797463303197;2.500000000000002
2021-05-22 19:00:00;880.9998710906093;880.9998710906093;0.0;930.8256705806451;21.661347064314985;1.1915797463303175;70.48000000000002;60.24863447116064;3.6915797463303197;2.500000000000002
2021-05-22 20:00:00;937.6819195062376;937.6819195062376;0.0;988.1565995599339;21.997033737444344;1.1915797463303175;71.38;60.68422239399001;3.6915797463303197;2.500000000000002
2021-05-22 21:00:00;968.2956646409286;968.2956646409286;0.0;1018.7797764047328;20.909669964413645;1.1915797463303175;71.74000000000001;60.139309322312386;3.6915797463303197;2.500000000000002
2021-05-22 22:00:00;803.8050594375231;803.8050594375231;0.0;854.1005724151897;16.795289822945644;1.1915797463303175;72.39999999999998;60.29200536041668;3.6915797463303197;2.500000000000002
2021-05-22 23:00:00;570.5889274025568;570.5889274025568;0.0;620.4788016479054;11.353922176072338;1.1915797463303175;73.24000000000001;60.228368801510385;3.6915797463303197;2.500000000000002
2021-05-23 00:00:00;333.57506284063516;333.57506284063516;0.0;382.48170078906907;6.297768793217602;1.1915797463303175;73.72000000000003;59.25978804135843;3.6915797463303197;2.500000000000002
2021-05-23 01:00:00;377.696805696643;377.696805696643;0.0;427.64175136780625;7.105598934656918;1.1915797463303175;74.62;60.29053030325605;3.6915797463303197;2.500000000000002
2021-05-23 02:00:00;351.3828675162222;351.3828675162222;0.0;401.2377022225103;6.137756398619661;1.1915797463303175;75.34000000000003;59.77522680943491;3.6915797463303197;2.500000000000002
2021-05-23 03:00:00;386.8760864572547;386.8760864572547;0.0;436.7910093532873;6.485044544070228;1.1915797463303175;75.46000000000004;59.42343176009126;3.6915797463303197;2.500000000000002
2021-05-23 04:00:00;533.1938217814079;533.1938217814079;0.0;583.7734766512473;8.812395665021384;1.1915797463303175;75.57999999999998;59.80748022213021;3.6915797463303197;2.500000000000002
2021-05-23 05:00:00;820.1381383581348;820.1381383581348;0.0;870.3817243205496;13.209094425468058;1.1915797463303175;74.01999999999998;58.33128302888923;3.6915797463303197;2.500000000000002
2021-05-23 06:00:00;950.3615347486818;950.3615347486818;0.0;1000.0833347793069;16.679189899901864;1.1915797463303175;72.10000000000002;57.823822251657475;3.6915797463303197;2.500000000000002
2021-05-23 07:00:00;893.4499940328882;893.4499940328882;0.0;942.5741116477569;18.042034830022164;1.1915797463303175;70.60000000000002;58.16113655419076;3.6915797463303197;2.500000000000002
2021-05-23 08:00:00;788.3778269264177;788.3778269264177;0.0;837.2924008552347;18.199343883329668;1.1915797463303175;70.0;59.04601535006066;3.6915797463303197;2.500000000000002
2021-05-23 09:00:00;781.1567927280698;781.1567927280698;0.0;830.3083499605598;19.219021343720343;1.1915797463303175;70.0;59.713708063448394;3.6915797463303197;2.500000000000002
2021-05-23 10:00:00;737.279830692345;737.279830692345;0.0;786.2834321583958;18.167081255203904;1.1915797463303175;70.0;59.69507878782298;3.6915797463303197;2.500000000000002
2021-05-23 11:00:00;724.1840568072054;724.1840568072054;0.0;773.1542842594132;17.878763869105907;1.1915797463303175;70.0;59.70374267802754;3.6915797463303197;2.500000000000002
2021-05-23 12:00:00;728.5289163672282;728.5289163672282;0.0;777.5175795717473;17.996813050948123;1.1915797463303175;70.0;59.71355468841659;3.6915797463303197;2.500000000000002
2021-05-23 13:00:00;668.1598465649378;668.1598465649378;0.0;716.9355741212324;16.50221999166984;1.1915797463303175;70.0;59.656001052857846;3.6915797463303197;2.500000000000002
2021-05-23 14:00:00;693.0356974261958;693.0356974261958;0.0;741.9184089905958;17.168775408380675;1.1915797463303175;70.0;59.71113337823567;3.6915797463303197;2.500000000000002
2021-05-23 15:00:00;617.2454359460772;617.2454359460772;0.0;665.8477099204034;15.270831798295427;1.1915797463303175;70.0;59.61843263532222;3.6915797463303197;2.500000000000002
2021-05-23 16:00:00;600.1719737313393;600.1719737313393;0.0;648.739409802039;14.913372116002126;1.1915797463303175;70.0;59.6427338473743;3.6915797463303197;2.500000000000002
2021-05-23 17:00:00;649.89307785132;649.89307785132;0.0;698.6473728858318;16.166301577370966;1.1915797463303175;70.0;59.71041015189843;3.6915797463303197;2.500000000000002
2021-05-23 18:00:00;673.6980126238401;673.6980126238401;0.0;722.5175504517864;16.70623851032125;1.1915797463303175;70.0;59.70276953148215;3.6915797463303197;2.500000000000002
2021-05-23 19:00:00;720.4205516953548;720.4205516953548;0.0;769.3961613269728;17.841553347158467;1.1915797463303175;70.0;59.73242079003825;3.6915797463303197;2.500000000000002
2021-05-23 20:00:00;753.3741696259513;753.3741696259513;0.0;802.4489211989013;18.613882190582775;1.1915797463303175;70.0;59.73565723711408;3.6915797463303197;2.500000000000002
2021-05-23 21:00:00;753.5577552411637;753.5577552411637;0.0;803.1185753461028;18.59087244820303;1.1915797463303175;70.65999999999997;60.374376829355185;3.6915797463303197;2.500000000000002
2021-05-23 22:00:00;656.0125983583947;656.0125983583947;0.0;705.5654776014546;15.203699261627694;1.1915797463303175;71.44;60.39059830568408;3.6915797463303197;2.500000000000002
2021-05-23 23:00:00;447.6429250925053;447.6429250925053;0.0;496.60769456909895;9.71719115488103;1.1915797463303175;72.10000000000002;59.93188213612905;3.6915797463303197;2.500000000000002
2021-05-24 00:00:00;217.4507909753996;217.4507909753996;0.0;265.18222296051005;4.559475975888009;1.1915797463303175;72.39999999999998;58.55221906019358;3.6915797463303197;2.500000000000002
2021-05-24 01:00:00;201.3052181422853;201.3052181422853;0.0;249.2931377388079;4.357739829087685;1.1915797463303175;72.57999999999998;58.959290340089694;3.6915797463303197;2.500000000000002
2021-05-24 02:00:00;195.62656691299142;195.62656691299142;0.0;243.55872402528328;4.194307035173861;1.1915797463303175;72.63999999999999;58.81407550266084;3.6915797463303197;2.500000000000002
2021-05-24 03:00:00;218.91497282546143;218.91497282546143;0.0;267.01274973355305;4.685493201645205;1.1915797463303175;72.57999999999998;59.01163878672327;3.6915797463303197;2.500000000000002
2021-05-24 04:00:00;338.50301474132283;338.50301474132283;0.0;387.1743719967367;7.183187125506477;1.1915797463303175;72.34000000000003;59.50664724525922;3.6915797463303197;2.500000000000002
2021-05-24 05:00:00;523.702232532928;523.702232532928;0.0;573.0375624803104;10.895515083699149;1.1915797463303175;72.34000000000003;59.81764434924338;3.6915797463303197;2.500000000000002
2021-05-24 06:00:00;592.8947180689581;592.8947180689581;0.0;641.4510557567179;12.037940302795816;1.1915797463303175;71.19999999999999;58.512909185023375;3.6915797463303197;2.500000000000002
2021-05-24 07:00:00;574.1967201188442;574.1967201188442;0.0;622.2390233000386;12.758632065693256;1.1915797463303175;70.06;58.44808520835568;3.6915797463303197;2.500000000000002
2021-05-24 08:00:00;510.9203207067121;510.9203207067121;0.0;559.1447300168885;12.645488796407836;1.1915797463303175;70.0;59.4721588254551;3.6915797463303197;2.500000000000002
2021-05-24 09:00:00;496.0014948290552;496.0014948290552;0.0;544.2179354317777;12.424870990871447;1.1915797463303175;70.0;59.571264039077164;3.6915797463303197;2.500000000000002
2021-05-24 10:00:00;474.86978920924383;474.86978920924383;0.0;523.00777715038;11.912856015770453;1.1915797463303175;70.0;59.54695154029969;3.6915797463303197;2.500000000000002
2021-05-24 11:00:00;461.4151451816487;461.4151451816487;0.0;509.51091108343604;11.600672656740924;1.1915797463303175;70.0;59.542664871589125;3.6915797463303197;2.500000000000002
2021-05-24 12:00:00;461.35578645799745;461.35578645799745;0.0;509.46018839579284;11.616004379402428;1.1915797463303175;70.0;59.55750696244303;3.6915797463303197;2.500000000000002
2021-05-24 13:00:00;423.42556204490927;423.42556204490927;0.0;471.36558176928395;10.660644976116895;1.1915797463303175;70.0;59.472503711296326;3.6915797463303197;2.500000000000002
2021-05-24 14:00:00;434.30799471428753;434.30799471428753;0.0;482.3273737684138;10.987275022657242;1.1915797463303175;70.0;59.54792242294599;3.6915797463303197;2.500000000000002
2021-05-24 15:00:00;393.74620021933134;393.74620021933134;0.0;441.57062520309694;9.94472108809131;1.1915797463303175;70.0;59.427972668887264;3.6915797463303197;2.500000000000002
2021-05-24 16:00:00;387.81032785421576;387.81032785421576;0.0;435.64700756979914;9.853295620536533;1.1915797463303175;70.0;59.47301674613095;3.6915797463303197;2.500000000000002
2021-05-24 17:00:00;415.7089279702591;415.7089279702591;0.0;463.67596033720474;10.569163070229076;1.1915797463303175;70.0;59.554609249383816;3.6915797463303197;2.500000000000002
2021-05-24 18:00:00;436.76148862520216;436.76148862520216;0.0;484.79386701243453;11.057279525169378;1.1915797463303175;70.0;59.56098460469474;3.6915797463303197;2.500000000000002
2021-05-24 19:00:00;439.6107073604576;439.6107073604576;0.0;487.6392031600347;11.099650014255488;1.1915797463303175;70.0;59.53979881961635;3.6915797463303197;2.500000000000002
2021-05-24 20:00:00;487.45383862328896;487.45383862328896;0.0;535.6814667107728;12.304154952446657;1.1915797463303175;70.0;59.63413522890119;3.6915797463303197;2.500000000000002
2021-05-24 21:00:00;488.64101309631207;488.64101309631207;0.0;536.838539854693;12.266896986739091;1.1915797463303175;70.0;59.58019292869426;3.6915797463303197;2.500000000000002
2021-05-24 22:00:00;416.500377618941;416.500377618941;0.0;464.3911705138269;10.456145046983451;1.1915797463303175;70.0;59.42542152810756;3.6915797463303197;2.500000000000002
2021-05-24 23:00:00;309.35788142860525;309.35788142860525;0.0;356.76915248226686;7.8347421227603515;1.1915797463303175;70.0;59.157902714049555;3.6915797463303197;2.500000000000002
2021-05-25 00:00:00;191.42296217928572;191.42296217928572;0.0;238.3357398735425;4.955666012174865;1.1915797463303175;70.24000000000001;58.789146655084664;3.6915797463303197;2.500000000000002
2021-05-25 01:00:00;192.9021943427701;192.9021943427701;0.0;240.70920008032266;5.112934522893165;1.1915797463303175;71.07999999999998;59.87083742453075;3.6915797463303197;2.500000000000002
2021-05-25 02:00:00;177.24985400822527;177.24985400822527;0.0;224.50838891607512;4.302189825735199;1.1915797463303175;71.19999999999999;58.7750767682092;3.6915797463303197;2.500000000000002
2021-05-25 03:00:00;185.31682941141375;185.31682941141375;0.0;232.8617715228512;4.533960589000347;1.1915797463303175;71.32;59.09155693225017;3.6915797463303197;2.500000000000002
2021-05-25 04:00:00;294.93481287521007;294.93481287521007;0.0;343.35327032993837;7.0584939776884355;1.1915797463303175;71.56;59.97809897289767;3.6915797463303197;2.500000000000002
2021-05-25 05:00:00;488.28421694182424;488.28421694182424;0.0;536.5828737767605;10.928412826111819;1.1915797463303175;70.72000000000003;59.029571653035816;3.6915797463303197;2.500000000000002
2021-05-25 06:00:00;516.699234779921;516.699234779921;0.0;564.7153616577486;12.100850414531028;1.1915797463303175;70.0;58.88871162902058;3.6915797463303197;2.500000000000002
2021-05-25 07:00:00;492.6187111883137;492.6187111883137;0.0;540.8228076418178;12.33050775751032;1.1915797463303175;70.0;59.55701276175074;3.6915797463303197;2.500000000000002
2021-05-25 08:00:00;411.03733733474616;411.03733733474616;0.0;458.90057004146274;10.314459626371558;1.1915797463303175;70.0;59.40690598984884;3.6915797463303197;2.500000000000002
2021-05-25 09:00:00;431.95299211145664;431.95299211145664;0.0;479.97528392034195;10.948494213861538;1.1915797463303175;70.0;59.56205051831171;3.6915797463303197;2.500000000000002
2021-05-25 10:00:00;412.5337698722245;412.5337698722245;0.0;460.4453363726837;10.421569435847454;1.1915797463303175;70.0;59.48048634436975;3.6915797463303197;2.500000000000002
2021-05-25 11:00:00;401.52553051606117;401.52553051606117;0.0;449.40707699095117;10.172501570602403;1.1915797463303175;70.0;59.48128105410467;3.6915797463303197;2.500000000000002
2021-05-25 12:00:00;402.8155585656114;402.8155585656114;0.0;450.7118058097223;10.220481613984422;1.1915797463303175;70.0;59.500266350485106;3.6915797463303197;2.500000000000002
2021-05-25 13:00:00;368.08800347171484;368.08800347171484;0.0;415.81785368711076;9.33703784343965;1.1915797463303175;70.0;59.39661030211573;3.6915797463303197;2.500000000000002
2021-05-25 14:00:00;377.54820916841754;377.54820916841754;0.0;425.36259355395623;9.63291619730537;1.1915797463303175;70.0;59.486381287385484;3.6915797463303197;2.500000000000002
2021-05-25 15:00:00;342.28744248070666;342.28744248070666;0.0;389.9109208883064;8.715849739988089;1.1915797463303175;70.0;59.34860784498085;3.6915797463303197;2.500000000000002
2021-05-25 16:00:00;337.1273302825051;337.1273302825051;0.0;384.77118834308163;8.644003429887128;1.1915797463303175;70.0;59.401648386211946;3.6915797463303197;2.500000000000002
2021-05-25 17:00:00;361.20785387411263;361.20785387411263;0.0;408.97589881991365;9.267477276840088;1.1915797463303175;70.0;59.49280250752952;3.6915797463303197;2.500000000000002
2021-05-25 18:00:00;380.1282652675186;380.1282652675186;0.0;427.9566010577219;9.705611536621905;1.1915797463303175;70.0;59.50149318888441;3.6915797463303197;2.500000000000002
2021-05-25 19:00:00;386.07959466944413;386.07959466944413;0.0;433.9170657295808;9.826742584142435;1.1915797463303175;70.0;59.4864868806892;3.6915797463303197;2.500000000000002
2021-05-25 20:00:00;424.0236197002202;424.0236197002202;0.0;472.02904171910114;10.783170630855425;1.1915797463303175;70.0;59.577474851934085;3.6915797463303197;2.500000000000002
2021-05-25 21:00:00;424.5740316680284;424.5740316680284;0.0;472.54542930529936;10.736261880560116;1.1915797463303175;70.0;59.52048508569055;3.6915797463303197;2.500000000000002
2021-05-25 22:00:00;364.6479286729137;364.6479286729137;0.0;412.3418782794306;9.222229877882338;1.1915797463303175;70.0;59.354349329218564;3.6915797463303197;2.500000000000002
2021-05-25 23:00:00;268.4118361764537;268.4118361764537;0.0;315.62773710841014;6.853771496382341;1.1915797463303175;70.0;59.03531270980443;3.6915797463303197;2.500000000000002
2021-05-26 00:00:00;153.66668844741727;153.66668844741727;0.0;200.25888811333786;4.054931367384054;1.1915797463303175;70.18;58.421308341355996;3.6915797463303197;2.500000000000002
2021-05-26 01:00:00;154.6609373302546;154.6609373302546;0.0;202.18886054284926;4.277826554113249;1.1915797463303175;70.89999999999998;59.64657392435265;3.6915797463303197;2.500000000000002
2021-05-26 02:00:00;142.42615246645053;142.42615246645053;0.0;189.16193107818412;3.6392869962098926;1.1915797463303175;70.65999999999997;58.28434645425864;3.6915797463303197;2.500000000000002
2021-05-26 03:00:00;149.88301908773067;149.88301908773067;0.0;197.04908335746393;4.004693016172683;1.1915797463303175;70.72000000000003;59.00463299709247;3.6915797463303197;2.500000000000002
2021-05-26 04:00:00;258.0766301576008;258.0766301576008;0.0;305.4105701476538;6.6808034520344055;1.1915797463303175;70.0;59.11556028579696;3.6915797463303197;2.500000000000002
2021-05-26 05:00:00;337.76843991946686;337.76843991946686;0.0;385.53777165480363;8.839251754887862;1.1915797463303175;70.0;59.615104300417954;3.6915797463303197;2.500000000000002
2021-05-26 06:00:00;254.58295005540845;254.58295005540845;0.0;301.7207004839415;6.524034966878236;1.1915797463303175;70.0;58.98867612072888;3.6915797463303197;2.500000000000002
2021-05-26 07:00:00;381.54300878883345;381.54300878883345;0.0;429.566974805574;10.033483523345918;1.1915797463303175;70.0;59.80634682797813;3.6915797463303197;2.500000000000002
2021-05-26 08:00:00;342.46350408842113;342.46350408842113;0.0;390.0648860279978;8.702082014125276;1.1915797463303175;70.0;59.32754348204526;3.6915797463303197;2.500000000000002
2021-05-26 09:00:00;347.9871089930729;347.9871089930729;0.0;395.69120273344777;8.924772578200137;1.1915797463303175;70.0;59.44374321009184;3.6915797463303197;2.500000000000002
2021-05-26 10:00:00;330.03539305295425;330.03539305295425;0.0;377.6271699108658;8.447861756165324;1.1915797463303175;70.0;59.356924447119354;3.6915797463303197;2.500000000000002
2021-05-26 11:00:00;320.36908446981306;320.36908446981306;0.0;367.93794337794606;8.234118485318954;1.1915797463303175;70.0;59.360819571756394;3.6915797463303197;2.500000000000002
2021-05-26 12:00:00;321.7499856959763;321.7499856959763;0.0;369.3375193728729;8.28578509145514;1.1915797463303175;70.0;59.386943585674715;3.6915797463303197;2.500000000000002
2021-05-26 13:00:00;295.5128623988793;295.5128623988793;0.0;342.9483966674917;7.606843882394302;1.1915797463303175;70.0;59.265668992114854;3.6915797463303197;2.500000000000002
2021-05-26 14:00:00;303.10781914277584;303.10781914277584;0.0;350.6344070511034;7.856471704716219;1.1915797463303175;70.0;59.37380725483939;3.6915797463303197;2.500000000000002
2021-05-26 15:00:00;274.79934400643464;274.79934400643464;0.0;322.13445433655437;7.103774068819208;1.1915797463303175;70.0;59.20310825472376;3.6915797463303197;2.500000000000002
2021-05-26 16:00:00;270.9190115609165;270.9190115609165;0.0;318.2909724588681;7.0651221327426486;1.1915797463303175;70.0;59.27356619640767;3.6915797463303197;2.500000000000002
2021-05-26 17:00:00;294.54623154056543;294.54623154056543;0.0;342.0615914373953;7.684677734110945;1.1915797463303175;70.0;59.40186708220563;3.6915797463303197;2.500000000000002
2021-05-26 18:00:00;304.0192139520433;304.0192139520433;0.0;351.5422275644075;7.874519686848432;1.1915797463303175;70.0;59.37071291951054;3.6915797463303197;2.500000000000002
2021-05-26 19:00:00;303.660179633241;303.660179633241;0.0;351.16982566524973;7.849024036740654;1.1915797463303175;70.0;59.34748283834392;3.6915797463303197;2.500000000000002
2021-05-26 20:00:00;340.19882607751356;340.19882607751356;0.0;387.9086605214413;8.795257580948942;1.1915797463303175;70.0;59.49897668874269;3.6915797463303197;2.500000000000002
2021-05-26 21:00:00;324.02847271914493;324.02847271914493;0.0;371.5949617367527;8.304505176037534;1.1915797463303175;70.0;59.34614537359846;3.6915797463303197;2.500000000000002
2021-05-26 22:00:00;289.8511673716112;289.8511673716112;0.0;337.25365074072806;7.459735804138738;1.1915797463303175;70.0;59.235746361546546;3.6915797463303197;2.500000000000002
2021-05-26 23:00:00;215.2825011588098;215.2825011588098;0.0;262.23701549666777;5.594626137050801;1.1915797463303175;70.0;58.83975745428853;3.6915797463303197;2.500000000000002
2021-05-27 00:00:00;403.66459955702777;403.66459955702777;0.0;452.04384915469706;10.750809292070217;1.1915797463303175;70.30000000000001;60.28870829441996;3.6915797463303197;2.500000000000002
2021-05-27 01:00:00;405.11532588068275;405.11532588068275;0.0;453.3024191742415;9.964512908703112;1.1915797463303175;70.53999999999996;59.70864793981326;3.6915797463303197;2.500000000000002
2021-05-27 02:00:00;373.63456465736726;373.63456465736726;0.0;422.2429612527962;8.992727657890851;1.1915797463303175;71.38;60.20051784306986;3.6915797463303197;2.500000000000002
2021-05-27 03:00:00;410.0840635392015;410.0840635392015;0.0;459.0497530943153;9.18669259844563;1.1915797463303175;72.03999999999996;60.14262136353136;3.6915797463303197;2.500000000000002
2021-05-27 04:00:00;620.910866524377;620.910866524377;0.0;670.4673159417059;13.083305355903487;1.1915797463303175;72.10000000000002;59.89856688492068;3.6915797463303197;2.500000000000002
2021-05-27 05:00:00;958.6399546712811;958.6399546712811;0.0;1009.2152675597458;19.705592015987694;1.1915797463303175;72.15999999999997;59.96603245900786;3.6915797463303197;2.500000000000002
2021-05-27 06:00:00;1129.4267111235758;1129.4267111235758;0.0;1180.4165386033537;22.781902508576948;1.1915797463303175;72.15999999999997;59.823385149483784;3.6915797463303197;2.500000000000002
2021-05-27 07:00:00;1027.0054326735267;1027.0054326735267;0.0;1077.9935658265645;20.62819105970382;1.1915797463303175;72.63999999999999;60.19755490252396;3.6915797463303197;2.500000000000002
2021-05-27 08:00:00;954.5779209650464;954.5779209650464;0.0;1004.786985532787;18.50633345598804;1.1915797463303175;72.10000000000002;59.172804176776765;3.6915797463303197;2.500000000000002
2021-05-27 09:00:00;952.0391498986504;952.0391498986504;0.0;1001.8013977107635;19.275105049505957;1.1915797463303175;71.19999999999999;58.82527406727672;3.6915797463303197;2.500000000000002
2021-05-27 10:00:00;874.7154368478343;874.7154368478343;0.0;924.2565303278827;19.10910762675945;1.1915797463303175;70.77999999999997;59.263968851515926;3.6915797463303197;2.500000000000002
2021-05-27 11:00:00;834.2764405759483;834.2764405759483;0.0;883.552060161956;18.9956730615995;1.1915797463303175;70.36000000000001;59.285396986376384;3.6915797463303197;2.500000000000002
2021-05-27 12:00:00;834.5303176825882;834.5303176825882;0.0;883.8450128235244;19.796293826947316;1.1915797463303175;70.18;59.549763319988244;3.6915797463303197;2.500000000000002
2021-05-27 13:00:00;735.8446595159508;735.8446595159508;0.0;784.759456225969;17.77076149991598;1.1915797463303175;70.0;59.48567907016843;3.6915797463303197;2.500000000000002
2021-05-27 14:00:00;734.1400560856563;734.1400560856563;0.0;783.14544179085;18.119976141900192;1.1915797463303175;70.0;59.70952285112452;3.6915797463303197;2.500000000000002
2021-05-27 15:00:00;690.5819982179121;690.5819982179121;0.0;739.4353758489443;17.051283805956814;1.1915797463303175;70.0;59.67490988524327;3.6915797463303197;2.500000000000002
2021-05-27 16:00:00;697.7268253619135;697.7268253619135;0.0;746.6185983785891;17.264374199276517;1.1915797463303175;70.0;59.70328545388384;3.6915797463303197;2.500000000000002
2021-05-27 17:00:00;729.3526592175942;729.3526592175942;0.0;778.3517269574016;18.040197364760775;1.1915797463303175;70.0;59.727283133067886;3.6915797463303197;2.500000000000002
2021-05-27 18:00:00;781.5788068691777;781.5788068691777;0.0;830.7471736465359;19.302732825684448;1.1915797463303175;70.0;59.75290452950128;3.6915797463303197;2.500000000000002
2021-05-27 19:00:00;812.3342049306652;812.3342049306652;0.0;862.3495295556629;20.017501652623075;1.1915797463303175;71.01999999999998;60.762909973284934;3.6915797463303197;2.500000000000002
2021-05-27 20:00:00;943.2622556405368;943.2622556405368;0.0;994.1760509401511;21.115941914584297;1.1915797463303175;72.22000000000003;61.0100532917412;3.6915797463303197;2.500000000000002
2021-05-27 21:00:00;917.4393270794767;917.4393270794767;0.0;967.9678078878824;18.462299723780756;1.1915797463303175;72.46000000000004;59.97680293702899;3.6915797463303197;2.500000000000002
2021-05-27 22:00:00;752.1290624989795;752.1290624989795;0.0;802.113053057656;14.82905668586149;1.1915797463303175;72.57999999999998;59.70127801567128;3.6915797463303197;2.500000000000002
2021-05-27 23:00:00;531.691197619589;531.691197619589;0.0;580.9554340364665;10.443608746850947;1.1915797463303175;72.69999999999999;59.45527533226067;3.6915797463303197;2.500000000000002
2021-05-28 00:00:00;493.61857316701656;493.61857316701656;0.0;542.6508071434249;9.740947531047349;1.1915797463303175;72.51999999999998;59.256139095546985;3.6915797463303197;2.500000000000002
2021-05-28 01:00:00;470.2456303472343;470.2456303472343;0.0;518.9056954946894;9.443742749876204;1.1915797463303175;72.03999999999996;58.957371810090535;3.6915797463303197;2.500000000000002
2021-05-28 02:00:00;450.46852488434155;450.46852488434155;0.0;499.49895251963216;9.428127527168437;1.1915797463303175;72.34000000000003;59.725796205473955;3.6915797463303197;2.500000000000002
2021-05-28 03:00:00;498.51790156577863;498.51790156577863;0.0;547.7752171639079;10.202642518937393;1.1915797463303175;72.51999999999998;59.73677540781904;3.6915797463303197;2.500000000000002
2021-05-28 04:00:00;768.9698187708359;768.9698187708359;0.0;818.9742637558759;15.432169989843912;1.1915797463303175;72.34000000000003;59.70445539083909;3.6915797463303197;2.500000000000002
2021-05-28 05:00:00;1188.604038319849;1188.604038319849;0.0;1239.7953450793298;23.771222673359205;1.1915797463303175;72.22000000000003;59.80207047520304;3.6915797463303197;2.500000000000002
2021-05-28 06:00:00;1346.7309860890684;1346.7309860890684;0.0;1397.7107687213202;26.883410168847657;1.1915797463303175;71.25999999999999;58.88105416772555;3.6915797463303197;2.500000000000002
2021-05-28 07:00:00;1317.8743913000299;1317.8743913000299;0.0;1368.874331379759;28.39673750725573;1.1915797463303175;70.96000000000004;59.482538556795646;3.6915797463303197;2.500000000000002
2021-05-28 08:00:00;1152.9153525527204;1152.9153525527204;0.0;1203.8988697867417;25.572885029905308;1.1915797463303175;71.5;60.29115173320264;3.6915797463303197;2.500000000000002
2021-05-28 09:00:00;1182.5810107470597;1182.5810107470597;0.0;1233.398911165062;25.128210200831784;1.1915797463303175;71.38;59.69327798226823;3.6915797463303197;2.500000000000002
2021-05-28 10:00:00;1042.2984058614047;1042.2984058614047;0.0;1092.9303748640057;22.334092899731242;1.1915797463303175;71.68;60.02868651290089;3.6915797463303197;2.500000000000002
2021-05-28 11:00:00;987.0573544661884;987.0573544661884;0.0;1037.381918722413;20.686996555451998;1.1915797463303175;71.62;59.68034050076676;3.6915797463303197;2.500000000000002
2021-05-28 12:00:00;1045.9391911852556;1045.9391911852556;0.0;1096.0080824911201;22.04742659699908;1.1915797463303175;70.96000000000004;59.12395626913906;3.6915797463303197;2.500000000000002
2021-05-28 13:00:00;934.3783371877563;934.3783371877563;0.0;984.8463954301816;20.816294362615707;1.1915797463303175;71.68;60.41539963826102;3.6915797463303197;2.500000000000002
2021-05-28 14:00:00;893.5206352200986;893.5206352200986;0.0;943.871941661148;18.793100257008923;1.1915797463303175;72.03999999999996;60.081812601014974;3.6915797463303197;2.500000000000002
2021-05-28 15:00:00;822.5477953884905;822.5477953884905;0.0;872.1372700699453;16.795503954694002;1.1915797463303175;71.5;59.136469168821804;3.6915797463303197;2.500000000000002
2021-05-28 16:00:00;826.9526961506803;826.9526961506803;0.0;876.6931488423436;17.68880190978342;1.1915797463303175;71.38;59.57951373333924;3.6915797463303197;2.500000000000002
2021-05-28 17:00:00;871.1814956404218;871.1814956404218;0.0;920.8920903203948;18.839495940016274;1.1915797463303175;71.07999999999998;59.441683231708225;3.6915797463303197;2.500000000000002
2021-05-28 18:00:00;948.7616866153146;948.7616866153146;0.0;998.7845523573897;21.03042640570934;1.1915797463303175;71.01999999999998;59.71229557158102;3.6915797463303197;2.500000000000002
2021-05-28 19:00:00;1132.7786633541389;1132.7786633541389;0.0;1183.9814226629167;25.19751216542517;1.1915797463303175;71.86000000000001;60.67237413921856;3.6915797463303197;2.500000000000002
2021-05-28 20:00:00;1176.2882953725025;1176.2882953725025;0.0;1228.3019330945183;24.26744063301172;1.1915797463303175;73.30000000000001;61.248756293024655;3.6915797463303197;2.500000000000002
2021-05-28 21:00:00;1157.9045768854044;1157.9045768854044;0.0;1209.3831167006142;21.318042616886856;1.1915797463303175;73.36000000000001;59.852739211849666;3.6915797463303197;2.500000000000002
2021-05-28 22:00:00;947.2334557386363;947.2334557386363;0.0;998.3836790762674;17.317216457975064;1.1915797463303175;73.84000000000003;60.113175001482944;3.6915797463303197;2.500000000000002
2021-05-28 23:00:00;662.1734492712152;662.1734492712152;0.0;712.4561135346657;11.752994206054385;1.1915797463303175;74.13999999999999;59.70687725609014;3.6915797463303197;2.500000000000002
2021-05-29 00:00:00;628.9335702977961;628.9335702977961;0.0;679.2134456923643;11.053412058541054;1.1915797463303175;74.32;59.68945097015086;3.6915797463303197;2.500000000000002
2021-05-29 01:00:00;714.918320057714;714.918320057714;0.0;765.6289829722282;12.430833223800555;1.1915797463303175;74.56;59.89544681105019;3.6915797463303197;2.500000000000002
2021-05-29 02:00:00;675.9501472708962;675.9501472708962;0.0;726.520660489235;11.504740387823542;1.1915797463303175;74.74000000000001;59.704362183837304;3.6915797463303197;2.500000000000002
2021-05-29 03:00:00;738.6003151094358;738.6003151094358;0.0;789.5636058432099;12.444563113938653;1.1915797463303175;75.03999999999996;59.933697512449214;3.6915797463303197;2.500000000000002
2021-05-29 04:00:00;1004.5450663870803;1004.5450663870803;0.0;1056.1281906935485;16.537862314435493;1.1915797463303175;74.92000000000002;59.71494578916764;3.6915797463303197;2.500000000000002
2021-05-29 05:00:00;1489.4758941576615;1489.4758941576615;0.0;1542.2788491307142;24.475186818440964;1.1915797463303175;74.68;59.6766722412778;3.6915797463303197;2.500000000000002
2021-05-29 06:00:00;1520.5114671349775;1520.5114671349775;0.0;1573.4133371493529;25.16625433323592;1.1915797463303175;74.68;59.79410485762867;3.6915797463303197;2.500000000000002
2021-05-29 07:00:00;1704.3509152748693;1704.3509152748693;0.0;1757.4624968283892;28.207636443556293;1.1915797463303175;74.19999999999999;59.36559682470681;3.6915797463303197;2.500000000000002
2021-05-29 08:00:00;1572.4497301212718;1572.4497301212718;0.0;1625.1696812326422;26.820027257523748;1.1915797463303175;73.96000000000004;59.53252912225514;3.6915797463303197;2.500000000000002
2021-05-29 09:00:00;1436.553293968728;1436.553293968728;0.0;1488.2545621432935;24.966251262090726;1.1915797463303175;72.88;58.68698717640967;3.6915797463303197;2.500000000000002
2021-05-29 10:00:00;1350.2211310784678;1350.2211310784678;0.0;1401.6388560322498;25.41256685034018;1.1915797463303175;72.27999999999997;59.14777533667092;3.6915797463303197;2.500000000000002
2021-05-29 11:00:00;1273.558633649423;1273.558633649423;0.0;1324.8035201339887;25.193294132646407;1.1915797463303175;72.03999999999996;59.51962819411665;3.6915797463303197;2.500000000000002
2021-05-29 12:00:00;1245.8234854103653;1245.8234854103653;0.0;1297.6188036298217;25.187360799586624;1.1915797463303175;72.82;60.5536549682422;3.6915797463303197;2.500000000000002
2021-05-29 13:00:00;1199.0385171908267;1199.0385171908267;0.0;1250.4666104995893;22.838601612793827;1.1915797463303175;72.88;59.84373138755302;3.6915797463303197;2.500000000000002
2021-05-29 14:00:00;1140.0361872208903;1140.0361872208903;0.0;1191.0970979907781;21.597394843595097;1.1915797463303175;72.63999999999999;59.509039104280475;3.6915797463303197;2.500000000000002
2021-05-29 15:00:00;1145.3052863644268;1145.3052863644268;0.0;1196.3075367078022;22.116127006294455;1.1915797463303175;72.39999999999998;59.52093090682172;3.6915797463303197;2.500000000000002
2021-05-29 16:00:00;1178.309533747022;1178.309533747022;0.0;1229.2892033184396;23.188979698806023;1.1915797463303175;72.10000000000002;59.47814645777282;3.6915797463303197;2.500000000000002
2021-05-29 17:00:00;1237.9487877892548;1237.9487877892548;0.0;1289.2133050786435;24.944400192345167;1.1915797463303175;72.10000000000002;59.79441051052231;3.6915797463303197;2.500000000000002
2021-05-29 18:00:00;1213.1666511581132;1213.1666511581132;0.0;1263.8502481968058;24.43678530101427;1.1915797463303175;71.38;59.06591195386676;3.6915797463303197;2.500000000000002
2021-05-29 19:00:00;1455.0819942536934;1455.0819942536934;0.0;1507.4342597734067;31.11174233476033;1.1915797463303175;72.39999999999998;60.86374738091524;3.6915797463303197;2.500000000000002
2021-05-29 20:00:00;1513.215791397773;1513.215791397773;0.0;1565.813889471556;29.733795201903394;1.1915797463303175;73.06;60.521646645003614;3.6915797463303197;2.500000000000002
2021-05-29 21:00:00;1484.4384037676864;1484.4384037676864;0.0;1536.7622427317247;27.655168213201826;1.1915797463303175;73.12;59.889352865323985;3.6915797463303197;2.500000000000002
2021-05-29 22:00:00;1210.0399329850254;1210.0399329850254;0.0;1261.5720756917847;22.412509997799454;1.1915797463303175;73.18;59.7779176912523;3.6915797463303197;2.500000000000002
2021-05-29 23:00:00;850.0620277611808;850.0620277611808;0.0;900.4369727026924;15.734067053524715;1.1915797463303175;73.12;59.494167932799314;3.6915797463303197;2.500000000000002
2021-05-30 00:00:00;543.0885167902646;543.0885167902646;0.0;592.6478906854153;10.187969699057062;1.1915797463303175;73.36000000000001;59.50967998457588;3.6915797463303197;2.500000000000002
2021-05-30 01:00:00;483.4412332328495;483.4412332328495;0.0;532.8448408930432;9.064694428178942;1.1915797463303175;73.42000000000002;59.42418135818667;3.6915797463303197;2.500000000000002
2021-05-30 02:00:00;468.6288244827581;468.6288244827581;0.0;518.1731714672534;8.795995508015206;1.1915797463303175;73.65999999999997;59.633780395563235;3.6915797463303197;2.500000000000002
2021-05-30 03:00:00;527.1328684386564;527.1328684386564;0.0;576.789983197191;9.736488037353938;1.1915797463303175;73.60000000000002;59.49522753446473;3.6915797463303197;2.500000000000002
2021-05-30 04:00:00;846.7926022367697;846.7926022367697;0.0;897.6969095678656;15.614211030828676;1.1915797463303175;73.77999999999997;60.09135707088126;3.6915797463303197;2.500000000000002
2021-05-30 05:00:00;1329.935599051832;1329.935599051832;0.0;1382.0986970730676;23.775230330054203;1.1915797463303175;73.77999999999997;59.939077586947576;3.6915797463303197;2.500000000000002
2021-05-30 06:00:00;1656.603888667942;1656.603888667942;0.0;1709.6247717372223;29.281503096527178;1.1915797463303175;73.77999999999997;59.87861263820952;3.6915797463303197;2.500000000000002
2021-05-30 07:00:00;1445.999271640636;1445.999271640636;0.0;1498.3468336322137;25.455194225363616;1.1915797463303175;73.72000000000003;59.7052082469109;3.6915797463303197;2.500000000000002
2021-05-30 08:00:00;1337.7891580535584;1337.7891580535584;0.0;1389.6553785836677;23.70077299504359;1.1915797463303175;73.42000000000002;59.45968198406865;3.6915797463303197;2.500000000000002
2021-05-30 09:00:00;1236.1899517274283;1236.1899517274283;0.0;1287.6216246997383;22.40942357042968;1.1915797463303175;73.06;59.379301058952535;3.6915797463303197;2.500000000000002
2021-05-30 10:00:00;1163.6190900659064;1163.6190900659064;0.0;1214.7212023045672;21.704698073118898;1.1915797463303175;72.69999999999999;59.374805016512255;3.6915797463303197;2.500000000000002
2021-05-30 11:00:00;1094.0305925822554;1094.0305925822554;0.0;1144.7205332481012;21.01036625095155;1.1915797463303175;72.22000000000003;59.247712669984026;3.6915797463303197;2.500000000000002
2021-05-30 12:00:00;1067.2390210510503;1067.2390210510503;0.0;1117.8187502160229;21.321756192885598;1.1915797463303175;71.92000000000002;59.43757035994952;3.6915797463303197;2.500000000000002
2021-05-30 13:00:00;1033.2897754929543;1033.2897754929543;0.0;1083.7074286890622;21.181459452777492;1.1915797463303175;71.68;59.49832862676203;3.6915797463303197;2.500000000000002
2021-05-30 14:00:00;991.8846194901818;991.8846194901818;0.0;1042.3531436537169;20.767941534057595;1.1915797463303175;71.80000000000001;59.84988354235497;3.6915797463303197;2.500000000000002
2021-05-30 15:00:00;909.6210742505806;909.6210742505806;0.0;959.5712323900129;18.88691140767585;1.1915797463303175;71.5;59.40329789166117;3.6915797463303197;2.500000000000002
2021-05-30 16:00:00;921.6499431013261;921.6499431013261;0.0;971.4182602197253;19.66268888322093;1.1915797463303175;71.01999999999998;59.25710921071186;3.6915797463303197;2.500000000000002
2021-05-30 17:00:00;964.6953994019269;964.6953994019269;0.0;1014.7810115776914;21.456040946277742;1.1915797463303175;71.01999999999998;59.75909090819323;3.6915797463303197;2.500000000000002
2021-05-30 18:00:00;1047.9033599645213;1047.9033599645213;0.0;1098.2896212261908;23.301725372196174;1.1915797463303175;71.07999999999998;59.85776110195684;3.6915797463303197;2.500000000000002
2021-05-30 19:00:00;1254.2829610731776;1254.2829610731776;0.0;1305.6467200996;27.688686332397303;1.1915797463303175;71.62;60.392733276022284;3.6915797463303197;2.500000000000002
2021-05-30 20:00:00;1289.1766219542653;1289.1766219542653;0.0;1340.5148918187795;27.069230353900323;1.1915797463303175;71.74000000000001;59.949113884473036;3.6915797463303197;2.500000000000002
2021-05-30 21:00:00;1243.4967439632114;1243.4967439632114;0.0;1294.7721235028757;25.8014973007747;1.1915797463303175;71.92000000000002;59.971891972360936;3.6915797463303197;2.500000000000002
2021-05-30 22:00:00;1026.8279864409012;1026.8279864409012;0.0;1077.6339104774634;21.002087701950305;1.1915797463303175;72.27999999999997;60.06314298388497;3.6915797463303197;2.500000000000002
2021-05-30 23:00:00;728.3927443753008;728.3927443753008;0.0;778.3451431594757;14.529937071077816;1.1915797463303175;72.57999999999998;59.8256245836252;3.6915797463303197;2.500000000000002
2021-05-31 00:00:00;404.0047278116377;404.0047278116377;0.0;452.5216290719312;7.946133390816534;1.1915797463303175;72.46000000000004;58.90079582886858;3.6915797463303197;2.500000000000002
2021-05-31 01:00:00;368.25990754648984;368.25990754648984;0.0;417.2226321823455;7.523775778864326;1.1915797463303175;72.88;59.67669292813878;3.6915797463303197;2.500000000000002
2021-05-31 02:00:00;358.62498685773625;358.62498685773625;0.0;407.4181684420488;7.118713528176193;1.1915797463303175;72.94;59.313334811748234;3.6915797463303197;2.500000000000002
2021-05-31 03:00:00;398.9298459221414;398.9298459221414;0.0;448.0269023693275;7.901775833718676;1.1915797463303175;73.06;59.56011412149928;3.6915797463303197;2.500000000000002
2021-05-31 04:00:00;627.0421094043539;627.0421094043539;0.0;677.2947117448944;12.215745566712764;1.1915797463303175;73.48000000000002;60.27895183041693;3.6915797463303197;2.500000000000002
2021-05-31 05:00:00;976.8779892215856;976.8779892215856;0.0;1027.477193170569;18.03614604087792;1.1915797463303175;72.82;59.256269345406906;3.6915797463303197;2.500000000000002
2021-05-31 06:00:00;1145.194905223212;1145.194905223212;0.0;1195.9893266534539;21.877261174313052;1.1915797463303175;72.15999999999997;59.14377455843214;3.6915797463303197;2.500000000000002
2021-05-31 07:00:00;1017.6241423633383;1017.6241423633383;0.0;1067.931699008846;20.401355601189035;1.1915797463303175;71.74000000000001;59.27663937262366;3.6915797463303197;2.500000000000002
2021-05-31 08:00:00;943.5602863818493;943.5602863818493;0.0;993.5495677443461;19.65459249083619;1.1915797463303175;71.38;59.344165575968816;3.6915797463303197;2.500000000000002
2021-05-31 09:00:00;963.8598139398343;963.8598139398343;0.0;1013.8471025218016;20.753994568750525;1.1915797463303175;71.07999999999998;59.44888164023314;3.6915797463303197;2.500000000000002
2021-05-31 10:00:00;890.1637030228017;890.1637030228017;0.0;940.1536712034929;19.674986672289176;1.1915797463303175;71.25999999999999;59.88280742956846;3.6915797463303197;2.500000000000002
2021-05-31 11:00:00;849.7485204390596;849.7485204390596;0.0;899.2435698087758;18.541223349707412;1.1915797463303175;70.84000000000003;59.292454952892285;3.6915797463303197;2.500000000000002
2021-05-31 12:00:00;848.3878637005714;848.3878637005714;0.0;897.6937311057262;19.22930380428595;1.1915797463303175;70.36000000000001;59.2448496638458;3.6915797463303197;2.500000000000002
2021-05-31 13:00:00;747.4050690008847;747.4050690008847;0.0;796.2851073161515;17.71850555183337;1.1915797463303175;70.0;59.299792148750726;3.6915797463303197;2.500000000000002
2021-05-31 14:00:00;744.4998829916808;744.4998829916808;0.0;793.5376735586267;18.35980303994425;1.1915797463303175;70.0;59.709173845034;3.6915797463303197;2.500000000000002
2021-05-31 15:00:00;707.2105334558164;707.2105334558164;0.0;756.1192818497791;17.45348744715485;1.1915797463303175;70.0;59.68524766265148;3.6915797463303197;2.500000000000002
2021-05-31 16:00:00;718.0590128572763;718.0590128572763;0.0;767.0165557042475;17.752641684605706;1.1915797463303175;70.0;59.71291187543346;3.6915797463303197;2.500000000000002
2021-05-31 17:00:00;734.7546387835897;734.7546387835897;0.0;783.7663557065047;18.15582183545669;1.1915797463303175;70.0;59.72169705319851;3.6915797463303197;2.500000000000002
2021-05-31 18:00:00;787.7099280652903;787.7099280652903;0.0;837.1211963336021;19.449366052482443;1.1915797463303175;70.30000000000001;60.05213022276479;3.6915797463303197;2.500000000000002
2021-05-31 19:00:00;833.935482667441;833.935482667441;0.0;883.5045609048784;19.960371185773905;1.1915797463303175;70.48000000000002;59.94120656629866;3.6915797463303197;2.500000000000002
2021-05-31 20:00:00;893.546957615799;893.546957615799;0.0;943.4964047647704;20.98165443916075;1.1915797463303175;70.84000000000003;60.13340859245159;3.6915797463303197;2.500000000000002
2021-05-31 21:00:00;905.0941526397254;905.0941526397254;0.0;955.1515080889392;20.517490684807175;1.1915797463303175;71.13999999999999;60.055943512338956;3.6915797463303197;2.500000000000002
2021-05-31 22:00:00;787.7099280652903;787.7099280652903;0.0;837.396804559366;17.36944824846267;1.1915797463303175;71.32;59.84121329879315;3.6915797463303197;2.500000000000002
