Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-05-31 23:00:00;590.9663185811957;590.9663185811957;0.0;639.9592794749934;12.873718457227477;1.1915797463303175;71.38;59.54416115327484;3.6915797463303197;2.500000000000002
2021-06-01 00:00:00;317.26210221560694;317.26210221560694;0.0;365.031874804469;6.951616139287266;1.1915797463303175;71.32;58.81753303368788;3.6915797463303197;2.500000000000002
2021-06-01 01:00:00;319.7667281234721;319.7667281234721;0.0;367.85078053543214;7.307486304830929;1.1915797463303175;71.32;59.33454898147369;3.6915797463303197;2.500000000000002
2021-06-01 02:00:00;293.1550778524042;293.1550778524042;0.0;341.1841399704415;6.67699934900503;1.1915797463303175;71.5;59.33370870738719;3.6915797463303197;2.500000000000002
2021-06-01 03:00:00;325.65829133856414;325.65829133856414;0.0;374.04948627354077;7.355021424674646;1.1915797463303175;71.74000000000001;59.631347101325446;3.6915797463303197;2.500000000000002
2021-06-01 04:00:00;487.7758955567482;487.7758955567482;0.0;536.7648023587956;10.695424332323125;1.1915797463303175;71.74000000000001;59.79085806343119;3.6915797463303197;2.500000000000002
2021-06-01 05:00:00;750.9323858308579;750.9323858308579;0.0;800.8608090821356;16.072469750592436;1.1915797463303175;71.92000000000002;60.056164013466116;3.6915797463303197;2.500000000000002
2021-06-01 06:00:00;852.5974283637497;852.5974283637497;0.0;902.280090321623;17.670990255531553;1.1915797463303175;71.38;59.22286619894027;3.6915797463303197;2.500000000000002
2021-06-01 07:00:00;838.4804459739644;838.4804459739644;0.0;888.2971919484253;18.103547919612343;1.1915797463303175;71.38;59.697244091851985;3.6915797463303197;2.500000000000002
2021-06-01 08:00:00;731.5215350449026;731.5215350449026;0.0;780.4858227480054;15.816050682742132;1.1915797463303175;70.72000000000003;58.97054613665887;3.6915797463303197;2.500000000000002
2021-06-01 09:00:00;731.1799951483754;731.1799951483754;0.0;779.8934703325812;16.833311334669453;1.1915797463303175;70.0;58.968960544006734;3.6915797463303197;2.500000000000002
2021-06-01 10:00:00;678.6113127412501;678.6113127412501;0.0;727.4235380099605;16.737295045025316;1.1915797463303175;70.0;59.6520865520597;3.6915797463303197;2.500000000000002
2021-06-01 11:00:00;676.7043816523072;676.7043816523072;0.0;725.5256736037641;16.753657995076658;1.1915797463303175;70.0;59.6891647154514;3.6915797463303197;2.500000000000002
2021-06-01 12:00:00;684.9298008270009;684.9298008270009;0.0;733.7806276164689;16.95984439977125;1.1915797463303175;70.0;59.69862758620752;3.6915797463303197;2.500000000000002
2021-06-01 13:00:00;632.8734282646661;632.8734282646661;0.0;681.5354937835116;15.664097478777718;1.1915797463303175;70.0;59.6406188813246;3.6915797463303197;2.500000000000002
2021-06-01 14:00:00;666.5720313886707;666.5720313886707;0.0;715.3736796464581;16.5469018867082;1.1915797463303175;70.0;59.70640741398785;3.6915797463303197;2.500000000000002
2021-06-01 15:00:00;581.1870572569024;581.1870572569024;0.0;629.6640771077774;14.398751371594063;1.1915797463303175;70.0;59.58798478493367;3.6915797463303197;2.500000000000002
2021-06-01 16:00:00;559.1861955889503;559.1861955889503;0.0;607.6152387561781;13.929277735342591;1.1915797463303175;70.0;59.613941390882246;3.6915797463303197;2.500000000000002
2021-06-01 17:00:00;579.0239712455641;579.0239712455641;0.0;627.5368910545558;14.44617828326851;1.1915797463303175;70.0;59.657226807021345;3.6915797463303197;2.500000000000002
2021-06-01 18:00:00;622.2287681562391;622.2287681562391;0.0;670.8915442777379;15.500585667297765;1.1915797463303175;70.0;59.69483570495714;3.6915797463303197;2.500000000000002
2021-06-01 19:00:00;660.4243132511833;660.4243132511833;0.0;709.2068169688939;16.404310483769862;1.1915797463303175;70.0;59.706439285452404;3.6915797463303197;2.500000000000002
2021-06-01 20:00:00;696.1721557543507;696.1721557543507;0.0;745.2941627240928;17.25345383880122;1.1915797463303175;70.30000000000001;60.01504530149697;3.6915797463303197;2.500000000000002
2021-06-01 21:00:00;700.8398676735538;700.8398676735538;0.0;750.2094839638615;16.841497800263742;1.1915797463303175;70.77999999999997;60.17397743454359;3.6915797463303197;2.500000000000002
2021-06-01 22:00:00;608.5102489790687;608.5102489790687;0.0;657.5858668392812;13.975729171232352;1.1915797463303175;71.07999999999998;59.87714527844156;3.6915797463303197;2.500000000000002
2021-06-01 23:00:00;456.52499502452076;456.52499502452076;0.0;505.05088125573553;10.25423430336726;1.1915797463303175;71.25999999999999;59.53311662038902;3.6915797463303197;2.500000000000002
2021-06-02 00:00:00;263.7531186225258;263.7531186225258;0.0;311.5452180881281;5.90913028641526;1.1915797463303175;71.62;59.06697962597724;3.6915797463303197;2.500000000000002
2021-06-02 01:00:00;255.249576670921;255.249576670921;0.0;303.13377069082924;5.769474308041106;1.1915797463303175;71.62;59.11024547925484;3.6915797463303197;2.500000000000002
2021-06-02 02:00:00;247.12821638006264;247.12821638006264;0.0;294.9387281004599;5.589023584371987;1.1915797463303175;71.62;59.05546066133189;3.6915797463303197;2.500000000000002
2021-06-02 03:00:00;274.5975232462013;274.5975232462013;0.0;322.6387333757415;6.23283924126105;1.1915797463303175;71.62;59.29516005654256;3.6915797463303197;2.500000000000002
2021-06-02 04:00:00;409.22101324407834;409.22101324407834;0.0;458.10551838630414;9.18931338361564;1.1915797463303175;71.86000000000001;59.99047962131709;3.6915797463303197;2.500000000000002
2021-06-02 05:00:00;628.4977410972556;628.4977410972556;0.0;677.7362946230201;13.436620106011622;1.1915797463303175;71.56;59.55059710247696;3.6915797463303197;2.500000000000002
2021-06-02 06:00:00;715.8979096391699;715.8979096391699;0.0;765.0734350274842;15.386248168215326;1.1915797463303175;71.07999999999998;59.240834292955526;3.6915797463303197;2.500000000000002
2021-06-02 07:00:00;700.8256203934889;700.8256203934889;0.0;750.0617485390447;15.629968066399979;1.1915797463303175;71.01999999999998;59.59412057108136;3.6915797463303197;2.500000000000002
2021-06-02 08:00:00;614.786974017983;614.786974017983;0.0;663.1010726052001;13.803314565500973;1.1915797463303175;70.18;58.742079997963685;3.6915797463303197;2.500000000000002
2021-06-02 09:00:00;616.5067914913415;616.5067914913415;0.0;665.0667914435395;15.040026704450254;1.1915797463303175;70.0;59.471479062525134;3.6915797463303197;2.500000000000002
2021-06-02 10:00:00;575.5655810838961;575.5655810838961;0.0;624.0403557012166;14.298043793718998;1.1915797463303175;70.0;59.60829612670591;3.6915797463303197;2.500000000000002
2021-06-02 11:00:00;567.0620391322913;567.0620391322913;0.0;615.5227345883573;14.130508714268634;1.1915797463303175;70.0;59.62860891930512;3.6915797463303197;2.500000000000002
2021-06-02 12:00:00;569.1401519125993;569.1401519125993;0.0;617.6119733233804;14.190921988200873;1.1915797463303175;70.0;59.63770853217528;3.6915797463303197;2.500000000000002
2021-06-02 13:00:00;521.606307857281;521.606307857281;0.0;569.8935351132538;13.003613962732514;1.1915797463303175;70.0;59.565290286177174;3.6915797463303197;2.500000000000002
2021-06-02 14:00:00;537.6818239624213;537.6818239624213;0.0;586.0572892042381;13.45736305829671;1.1915797463303175;70.0;59.631144734220015;3.6915797463303197;2.500000000000002
2021-06-02 15:00:00;478.4436665467479;478.4436665467479;0.0;526.5717736418662;11.956832828368146;1.1915797463303175;70.0;59.51442797443519;3.6915797463303197;2.500000000000002
2021-06-02 16:00:00;468.483057013548;468.483057013548;0.0;516.6075508503236;11.775104916107836;1.1915797463303175;70.0;59.55408052006021;3.6915797463303197;2.500000000000002
2021-06-02 17:00:00;509.7347900203494;509.7347900203494;0.0;558.0314934661184;12.823714430589032;1.1915797463303175;70.0;59.63914534898498;3.6915797463303197;2.500000000000002
2021-06-02 18:00:00;525.8341924792865;525.8341924792865;0.0;574.1674233449972;13.172759604003378;1.1915797463303175;70.0;59.622028073274066;3.6915797463303197;2.500000000000002
2021-06-02 19:00:00;521.1763534889411;521.1763534889411;0.0;569.483447727843;13.038169086276618;1.1915797463303175;70.0;59.60043421888315;3.6915797463303197;2.500000000000002
2021-06-02 20:00:00;595.0090730743631;595.0090730743631;0.0;643.6005835969838;14.891727190638493;1.1915797463303175;70.0;59.70984142886465;3.6915797463303197;2.500000000000002
2021-06-02 21:00:00;589.5152117011355;589.5152117011355;0.0;638.0496266766796;14.66850687304183;1.1915797463303175;70.0;59.6433509494168;3.6915797463303197;2.500000000000002
2021-06-02 22:00:00;505.19638279898743;505.19638279898743;0.0;553.4093422601601;12.576252913946204;1.1915797463303175;70.0;59.522783136506064;3.6915797463303197;2.500000000000002
2021-06-02 23:00:00;377.40438998695043;377.40438998695043;0.0;425.3412001675197;9.46072158343917;1.1915797463303175;70.30000000000001;59.59556129176508;3.6915797463303197;2.500000000000002
2021-06-03 00:00:00;371.41943754851184;371.41943754851184;0.0;419.82328309070664;9.188785446684598;1.1915797463303175;70.96000000000004;60.08174790396572;3.6915797463303197;2.500000000000002
2021-06-03 01:00:00;375.05328717536656;375.05328717536656;0.0;423.60814934182025;8.723418065921422;1.1915797463303175;71.5;59.93812340364195;3.6915797463303197;2.500000000000002
2021-06-03 02:00:00;343.11541614301086;343.11541614301086;0.0;391.4624242145859;7.607737321557251;1.1915797463303175;71.74000000000001;59.48861234567016;3.6915797463303197;2.500000000000002
2021-06-03 03:00:00;381.4541966098261;381.4541966098261;0.0;429.95191134252315;8.341918408701858;1.1915797463303175;71.74000000000001;59.46830209010267;3.6915797463303197;2.500000000000002
2021-06-03 04:00:00;571.5478715852873;571.5478715852873;0.0;620.7094006879505;12.407115505144825;1.1915797463303175;71.62;59.70845194650866;3.6915797463303197;2.500000000000002
2021-06-03 05:00:00;877.1912970807329;877.1912970807329;0.0;927.2688475407568;18.830428795070738;1.1915797463303175;71.56;59.8354503662016;3.6915797463303197;2.500000000000002
2021-06-03 06:00:00;998.9752666853207;998.9752666853207;0.0;1049.1084255066417;21.237182907012986;1.1915797463303175;71.19999999999999;59.43818952577561;3.6915797463303197;2.500000000000002
2021-06-03 07:00:00;979.472495752202;979.472495752202;0.0;1029.6108681524452;21.3969015861913;1.1915797463303175;71.13999999999999;59.68294656585192;3.6915797463303197;2.500000000000002
2021-06-03 08:00:00;856.7217221184507;856.7217221184507;0.0;906.2240497795963;18.83619335167952;1.1915797463303175;70.77999999999997;59.32505117507378;3.6915797463303197;2.500000000000002
2021-06-03 09:00:00;866.4564385500248;866.4564385500248;0.0;915.8887043116179;19.744218066396833;1.1915797463303175;70.42000000000002;59.37531145429608;3.6915797463303197;2.500000000000002
2021-06-03 10:00:00;800.7471026369005;800.7471026369005;0.0;849.9620816397584;18.867201111930548;1.1915797463303175;70.24000000000001;59.513876766386204;3.6915797463303197;2.500000000000002
2021-06-03 11:00:00;765.5754388173438;765.5754388173438;0.0;814.712124266269;18.40429575049015;1.1915797463303175;70.18;59.640119537522196;3.6915797463303197;2.500000000000002
2021-06-03 12:00:00;763.7751830389021;763.7751830389021;0.0;812.8033300737328;18.499459864979606;1.1915797463303175;70.0;59.53890525393882;3.6915797463303197;2.500000000000002
2021-06-03 13:00:00;675.9293686649382;675.9293686649382;0.0;724.7231359697169;16.662731408131165;1.1915797463303175;70.0;59.64436721775195;3.6915797463303197;2.500000000000002
2021-06-03 14:00:00;675.8293544550248;675.8293544550248;0.0;724.6489906095595;16.73528172947647;1.1915797463303175;70.0;59.69031554152065;3.6915797463303197;2.500000000000002
2021-06-03 15:00:00;629.7228036849331;629.7228036849331;0.0;678.3763819552821;15.59352359384588;1.1915797463303175;70.0;59.641969936572025;3.6915797463303197;2.500000000000002
2021-06-03 16:00:00;635.7569943497101;635.7569943497101;0.0;684.4493214222979;15.78495918688686;1.1915797463303175;70.0;59.67598698110373;3.6915797463303197;2.500000000000002
2021-06-03 17:00:00;660.8938991079525;660.8938991079525;0.0;709.7190906817484;16.402581751656037;1.1915797463303175;70.06;59.7579183865646;3.6915797463303197;2.500000000000002
2021-06-03 18:00:00;714.1014587818978;714.1014587818978;0.0;763.2615671182449;17.59379675930774;1.1915797463303175;70.30000000000001;59.97085120749608;3.6915797463303197;2.500000000000002
2021-06-03 19:00:00;754.9739325665206;754.9739325665206;0.0;804.3427211180851;18.12523101481159;1.1915797463303175;70.53999999999996;59.97405623143317;3.6915797463303197;2.500000000000002
2021-06-03 20:00:00;811.8486799372912;811.8486799372912;0.0;861.3936648769477;19.014806172752234;1.1915797463303175;70.65999999999997;59.87399840370176;3.6915797463303197;2.500000000000002
2021-06-03 21:00:00;820.7166065496158;820.7166065496158;0.0;870.4526554203468;18.960480945540088;1.1915797463303175;70.96000000000004;60.0293367516245;3.6915797463303197;2.500000000000002
2021-06-03 22:00:00;713.1013166827638;713.1013166827638;0.0;762.4888749411858;16.0252824754708;1.1915797463303175;71.13999999999999;59.8113403959041;3.6915797463303197;2.500000000000002
2021-06-03 23:00:00;533.7425002380105;533.7425002380105;0.0;582.427755241433;11.852770698621212;1.1915797463303175;71.13999999999999;59.44034946397676;3.6915797463303197;2.500000000000002
2021-06-04 00:00:00;258.57244095771904;258.57244095771904;0.0;306.11556782721806;5.82815582619134;1.1915797463303175;71.25999999999999;58.754387387697875;3.6915797463303197;2.500000000000002
2021-06-04 01:00:00;260.9851032454996;260.9851032454996;0.0;308.97724813377516;6.097905623496428;1.1915797463303175;71.5;59.43585601309434;3.6915797463303197;2.500000000000002
2021-06-04 02:00:00;239.38713603469418;239.38713603469418;0.0;287.21630876137436;5.452896499960797;1.1915797463303175;71.68;59.13898892086684;3.6915797463303197;2.500000000000002
2021-06-04 03:00:00;264.81288475976686;264.81288475976686;0.0;312.92426038028896;5.997282094225697;1.1915797463303175;71.80000000000001;59.37674307954319;3.6915797463303197;2.500000000000002
2021-06-04 04:00:00;397.5093105877007;397.5093105877007;0.0;446.23648434732746;8.815879037635906;1.1915797463303175;71.80000000000001;59.7482486620018;3.6915797463303197;2.500000000000002
2021-06-04 05:00:00;612.352247579396;612.352247579396;0.0;661.8903415350746;13.181878294181937;1.1915797463303175;71.98000000000002;60.024728153021385;3.6915797463303197;2.500000000000002
2021-06-04 06:00:00;709.2763152558135;709.2763152558135;0.0;758.7654926819836;14.733843391131941;1.1915797463303175;71.74000000000001;59.47853869335256;3.6915797463303197;2.500000000000002
2021-06-04 07:00:00;682.5050433317864;682.5050433317864;0.0;731.5972453134422;14.381281073863915;1.1915797463303175;71.25999999999999;59.14773966532846;3.6915797463303197;2.500000000000002
2021-06-04 08:00:00;596.4379559503818;596.4379559503818;0.0;644.9140059041384;13.114001119568455;1.1915797463303175;70.60000000000002;58.89106750970353;3.6915797463303197;2.500000000000002
2021-06-04 09:00:00;593.1901413322158;593.1901413322158;0.0;641.5006206329003;13.922374237084641;1.1915797463303175;70.0;59.02929626751529;3.6915797463303197;2.500000000000002
2021-06-04 10:00:00;558.067346104332;558.067346104332;0.0;606.4880382108056;13.880350671467388;1.1915797463303175;70.0;59.59666673576555;3.6915797463303197;2.500000000000002
2021-06-04 11:00:00;544.890498224915;544.890498224915;0.0;593.2741414671053;13.595338631510502;1.1915797463303175;70.0;59.609986790548646;3.6915797463303197;2.500000000000002
2021-06-04 12:00:00;544.8672995490709;544.8672995490709;0.0;593.2573487476193;13.609424455937491;1.1915797463303175;70.0;59.62103429434967;3.6915797463303197;2.500000000000002
2021-06-04 13:00:00;499.53708694980827;499.53708694980827;0.0;547.7481597792116;12.477006369638374;1.1915797463303175;70.0;59.54747439768761;3.6915797463303197;2.500000000000002
2021-06-04 14:00:00;518.1424249767318;518.1424249767318;0.0;566.454191753144;12.9949556289149;1.1915797463303175;70.0;59.62135389247402;3.6915797463303197;2.500000000000002
2021-06-04 15:00:00;464.3678943702368;464.3678943702368;0.0;512.4478628320848;11.624543948653736;1.1915797463303175;70.0;59.503984289505695;3.6915797463303197;2.500000000000002
2021-06-04 16:00:00;454.92603330171073;454.92603330171073;0.0;503.00308222860957;11.45181507283126;1.1915797463303175;70.0;59.542038719260404;3.6915797463303197;2.500000000000002
2021-06-04 17:00:00;490.8839808599798;490.8839808599798;0.0;539.1144075854279;12.368277025778275;1.1915797463303175;70.0;59.62179024878782;3.6915797463303197;2.500000000000002
2021-06-04 18:00:00;511.6235970645552;511.6235970645552;0.0;559.911954060625;12.839919616071459;1.1915797463303175;70.0;59.617351665693434;3.6915797463303197;2.500000000000002
2021-06-04 19:00:00;508.8165572874259;508.8165572874259;0.0;557.0823585622644;12.744977470993598;1.1915797463303175;70.0;59.59286847682449;3.6915797463303197;2.500000000000002
2021-06-04 20:00:00;572.0329489624469;572.0329489624469;0.0;620.5455229742269;14.332735455660586;1.1915797463303175;70.0;59.691504842285326;3.6915797463303197;2.500000000000002
2021-06-04 21:00:00;571.8937569073828;571.8937569073828;0.0;620.3721851707161;14.253221372816355;1.1915797463303175;70.0;59.6368926523802;3.6915797463303197;2.500000000000002
2021-06-04 22:00:00;492.9718616859437;492.9718616859437;0.0;541.3767417275942;12.287421055048535;1.1915797463303175;70.30000000000001;59.80966003009274;3.6915797463303197;2.500000000000002
2021-06-04 23:00:00;338.83985937811246;338.83985937811246;0.0;387.49734021863276;8.258361346988709;1.1915797463303175;71.62;60.448138222085845;3.6915797463303197;2.500000000000002
2021-06-05 00:00:00;278.7316497644456;278.7316497644456;0.0;327.0118449044022;6.154004198751156;1.1915797463303175;72.15999999999997;59.508080931066445;3.6915797463303197;2.500000000000002
2021-06-05 01:00:00;246.31510318090122;246.31510318090122;0.0;295.25416231890335;5.285731361912122;1.1915797463303175;73.42000000000002;60.12030592502555;3.6915797463303197;2.500000000000002
2021-06-05 02:00:00;240.8194855179097;240.8194855179097;0.0;289.24394409730337;4.725591083194544;1.1915797463303175;73.48000000000002;58.90666842622829;3.6915797463303197;2.500000000000002
2021-06-05 03:00:00;263.78964782359316;263.78964782359316;0.0;312.8777118577747;5.189228234834339;1.1915797463303175;74.01999999999998;59.664359829964496;3.6915797463303197;2.500000000000002
2021-06-05 04:00:00;431.2160458421968;431.2160458421968;0.0;480.8928032511566;8.064549659946566;1.1915797463303175;73.96000000000004;59.762271507231446;3.6915797463303197;2.500000000000002
2021-06-05 05:00:00;671.8329279439596;671.8329279439596;0.0;721.2199668265424;12.18978091625302;1.1915797463303175;72.63999999999999;58.55286907448459;3.6915797463303197;2.500000000000002
2021-06-05 06:00:00;759.0283731682905;759.0283731682905;0.0;807.9203864882023;14.876270062554056;1.1915797463303175;71.07999999999998;58.14920511835078;3.6915797463303197;2.500000000000002
2021-06-05 07:00:00;727.3462639682793;727.3462639682793;0.0;775.8941490773253;16.1599845609947;1.1915797463303175;70.0;58.56826245941062;3.6915797463303197;2.500000000000002
2021-06-05 08:00:00;605.7335634259505;605.7335634259505;0.0;654.2838581759306;14.932902588452798;1.1915797463303175;70.0;59.56787737203007;3.6915797463303197;2.500000000000002
2021-06-05 09:00:00;636.1494012750419;636.1494012750419;0.0;684.8528354396096;15.818077831419545;1.1915797463303175;70.0;59.69152885375837;3.6915797463303197;2.500000000000002
2021-06-05 10:00:00;606.7972313607235;606.7972313607235;0.0;655.3803226311501;15.059352145330697;1.1915797463303175;70.0;59.63813765333987;3.6915797463303197;2.500000000000002
2021-06-05 11:00:00;591.5006734416133;591.5006734416133;0.0;640.0395609996627;14.707563982581318;1.1915797463303175;70.0;59.638639556688815;3.6915797463303197;2.500000000000002
2021-06-05 12:00:00;595.6793688996484;595.6793688996484;0.0;644.2398239825868;14.826557528876807;1.1915797463303175;70.0;59.65434599482592;3.6915797463303197;2.500000000000002
2021-06-05 13:00:00;550.1442511205759;550.1442511205759;0.0;598.5307365730512;13.689067389460225;1.1915797463303175;70.0;59.589698539916526;3.6915797463303197;2.500000000000002
2021-06-05 14:00:00;570.9617521296955;570.9617521296955;0.0;619.4494410674547;14.25577409770601;1.1915797463303175;70.0;59.65415970061906;3.6915797463303197;2.500000000000002
2021-06-05 15:00:00;508.5852253833909;508.5852253833909;0.0;556.8193437481178;12.676935725575193;1.1915797463303175;70.0;59.54194948245453;3.6915797463303197;2.500000000000002
2021-06-05 16:00:00;496.8342272468559;496.8342272468559;0.0;545.0560977476631;12.450215231803321;1.1915797463303175;70.0;59.576464426334724;3.6915797463303197;2.500000000000002
2021-06-05 17:00:00;541.4576296532666;541.4576296532666;0.0;589.8606573492785;13.58209589835382;1.1915797463303175;70.0;59.659695034872186;3.6915797463303197;2.500000000000002
2021-06-05 18:00:00;559.5906353984367;559.5906353984367;0.0;608.0373361159812;13.979923803468605;1.1915797463303175;70.0;59.64437887154941;3.6915797463303197;2.500000000000002
2021-06-05 19:00:00;593.9319144353789;593.9319144353789;0.0;642.499712980602;14.817279545599133;1.1915797463303175;70.0;59.67582938099633;3.6915797463303197;2.500000000000002
2021-06-05 20:00:00;619.0040871835893;619.0040871835893;0.0;667.9236583411673;15.403993837238756;1.1915797463303175;70.36000000000001;60.036090230721015;3.6915797463303197;2.500000000000002
2021-06-05 21:00:00;623.613314900937;623.613314900937;0.0;672.7137338565611;14.963692445821888;1.1915797463303175;70.77999999999997;60.07609538471655;3.6915797463303197;2.500000000000002
2021-06-05 22:00:00;541.9641381936343;541.9641381936343;0.0;590.9098109251069;12.498577218288796;1.1915797463303175;71.19999999999999;59.94329376313698;3.6915797463303197;2.500000000000002
2021-06-05 23:00:00;407.35949359086953;407.35949359086953;0.0;455.7870254154551;9.097220060650667;1.1915797463303175;71.44;59.511001952958;3.6915797463303197;2.500000000000002
2021-06-06 00:00:00;373.36753803710536;373.36753803710536;0.0;421.78208946600375;8.287968713544062;1.1915797463303175;71.62;59.503121849675495;3.6915797463303197;2.500000000000002
2021-06-06 01:00:00;359.16591097900124;359.16591097900124;0.0;407.5579138001364;7.889399238079502;1.1915797463303175;71.74000000000001;59.440255039005535;3.6915797463303197;2.500000000000002
2021-06-06 02:00:00;348.0074897190625;348.0074897190625;0.0;396.30785258555875;7.586383823270696;1.1915797463303175;71.74000000000001;59.30205661109164;3.6915797463303197;2.500000000000002
2021-06-06 03:00:00;385.979935400612;385.979935400612;0.0;434.54182165168413;8.43376801645731;1.1915797463303175;71.80000000000001;59.53237083512329;3.6915797463303197;2.500000000000002
2021-06-06 04:00:00;579.291130379613;579.291130379613;0.0;628.636523000751;12.501800346255623;1.1915797463303175;71.86000000000001;59.88769533397203;3.6915797463303197;2.500000000000002
2021-06-06 05:00:00;891.3211648848123;891.3211648848123;0.0;941.5263346969284;18.74100082750586;1.1915797463303175;71.80000000000001;59.838368980615655;3.6915797463303197;2.500000000000002
2021-06-06 06:00:00;1025.5941673794093;1025.5941673794093;0.0;1075.9788854909636;21.352587092903814;1.1915797463303175;71.56;59.56213539409663;3.6915797463303197;2.500000000000002
2021-06-06 07:00:00;993.4376261121314;993.4376261121314;0.0;1043.4817410225162;21.021235964408234;1.1915797463303175;71.13999999999999;59.32109296725247;3.6915797463303197;2.500000000000002
2021-06-06 08:00:00;869.0719491604494;869.0719491604494;0.0;918.5674386912099;19.08550831714653;1.1915797463303175;70.72000000000003;59.26070169955972;3.6915797463303197;2.500000000000002
2021-06-06 09:00:00;876.7814038491344;876.7814038491344;0.0;926.1356682996691;20.079006230811185;1.1915797463303175;70.24000000000001;59.25795786516903;3.6915797463303197;2.500000000000002
2021-06-06 10:00:00;809.5603691074422;809.5603691074422;0.0;858.6944473590175;19.396348729910443;1.1915797463303175;70.0;59.45930176127803;3.6915797463303197;2.500000000000002
2021-06-06 11:00:00;775.6117177590219;775.6117177590219;0.0;824.784690796284;19.081567536808272;1.1915797463303175;70.06;59.76853380081917;3.6915797463303197;2.500000000000002
2021-06-06 12:00:00;769.2547989806328;769.2547989806328;0.0;818.3461119993001;18.84940181060872;1.1915797463303175;70.0;59.663103670954456;3.6915797463303197;2.500000000000002
2021-06-06 13:00:00;686.0400270996946;686.0400270996946;0.0;734.8682427028798;16.911910490377576;1.1915797463303175;70.0;59.654118065813805;3.6915797463303197;2.500000000000002
2021-06-06 14:00:00;685.8709601109078;685.8709601109078;0.0;734.859048172346;16.975006151646934;1.1915797463303175;70.18;59.872702407412135;3.6915797463303197;2.500000000000002
2021-06-06 15:00:00;640.6286339115193;640.6286339115193;0.0;689.2455156561927;15.580416724540997;1.1915797463303175;70.0;59.46715751846676;3.6915797463303197;2.500000000000002
2021-06-06 16:00:00;653.7482322413869;653.7482322413869;0.0;702.5019958380811;16.217742917935595;1.1915797463303175;70.0;59.68645755406146;3.6915797463303197;2.500000000000002
2021-06-06 17:00:00;668.5585004591236;668.5585004591236;0.0;717.4953689569849;16.57504482472433;1.1915797463303175;70.18;59.873407619072;3.6915797463303197;2.500000000000002
2021-06-06 18:00:00;726.0412766466877;726.0412766466877;0.0;775.10239849348;17.673769734794465;1.1915797463303175;70.18;59.738074316529435;3.6915797463303197;2.500000000000002
2021-06-06 19:00:00;760.4971289614684;760.4971289614684;0.0;810.152620817039;18.454881215479517;1.1915797463303175;70.84000000000003;60.38783404484235;3.6915797463303197;2.500000000000002
2021-06-06 20:00:00;817.9460917512748;817.9460917512748;0.0;867.7941717533746;18.63801996393378;1.1915797463303175;71.19999999999999;60.11418399909951;3.6915797463303197;2.500000000000002
2021-06-06 21:00:00;832.147718809379;832.147718809379;0.0;881.8896908422662;18.306366359397718;1.1915797463303175;71.19999999999999;59.73001563540578;3.6915797463303197;2.500000000000002
2021-06-06 22:00:00;692.566012866871;692.566012866871;0.0;742.1450320196959;15.217737067704622;1.1915797463303175;71.62;60.00847081443362;3.6915797463303197;2.500000000000002
2021-06-06 23:00:00;494.2842484175333;494.2842484175333;0.0;543.171482172332;10.539470671151369;1.1915797463303175;71.86000000000001;59.589313225534454;3.6915797463303197;2.500000000000002
2021-06-07 00:00:00;300.18575955083656;300.18575955083656;0.0;348.2010342610655;6.362189519421731;1.1915797463303175;71.98000000000002;58.94910742688285;3.6915797463303197;2.500000000000002
2021-06-07 01:00:00;285.03752191149493;285.03752191149493;0.0;333.2223854445017;6.18435525939308;1.1915797463303175;72.03999999999996;59.211069598472875;3.6915797463303197;2.500000000000002
2021-06-07 02:00:00;274.52093966547733;274.52093966547733;0.0;322.7500999416493;5.937799579338009;1.1915797463303175;72.22000000000003;59.27829308246271;3.6915797463303197;2.500000000000002
2021-06-07 03:00:00;307.32395786290033;307.32395786290033;0.0;355.62151909663436;6.571675399710401;1.1915797463303175;72.10000000000002;59.21564629853225;3.6915797463303197;2.500000000000002
2021-06-07 04:00:00;466.68014842496615;466.68014842496615;0.0;515.6163110440283;9.983543937437208;1.1915797463303175;71.92000000000002;59.6231854506637;3.6915797463303197;2.500000000000002
2021-06-07 05:00:00;718.1790362824514;718.1790362824514;0.0;767.852411098429;15.173705268389396;1.1915797463303175;71.80000000000001;59.75139358457511;3.6915797463303197;2.500000000000002
2021-06-07 06:00:00;816.0704352719374;816.0704352719374;0.0;865.7316007242957;17.103367660063064;1.1915797463303175;71.44;59.388188000288665;3.6915797463303197;2.500000000000002
2021-06-07 07:00:00;798.8243301897375;798.8243301897375;0.0;848.1828638436535;17.18592746454128;1.1915797463303175;70.96000000000004;59.20920555891888;3.6915797463303197;2.500000000000002
2021-06-07 08:00:00;701.1236464223296;701.1236464223296;0.0;749.7952743919565;15.746967742979917;1.1915797463303175;70.24000000000001;58.903043749573726;3.6915797463303197;2.500000000000002
2021-06-07 09:00:00;699.9248650264103;699.9248650264103;0.0;748.7273271056765;16.887736262910135;1.1915797463303175;70.0;59.443913118944124;3.6915797463303197;2.500000000000002
2021-06-07 10:00:00;656.4962844560681;656.4962844560681;0.0;705.2387747376235;16.22940710113954;1.1915797463303175;70.0;59.6537197607571;3.6915797463303197;2.500000000000002
2021-06-07 11:00:00;644.8354108775819;644.8354108775819;0.0;693.5506199337103;15.984695487931257;1.1915797463303175;70.0;59.66942472511323;3.6915797463303197;2.500000000000002
2021-06-07 12:00:00;651.0200330792557;651.0200330792557;0.0;699.7612868153757;16.148954679990172;1.1915797463303175;70.0;59.68293406627862;3.6915797463303197;2.500000000000002
2021-06-07 13:00:00;595.4674133910949;595.4674133910949;0.0;644.0036157060233;14.765586078893762;1.1915797463303175;70.0;59.61543460608726;3.6915797463303197;2.500000000000002
2021-06-07 14:00:00;634.2643385681137;634.2643385681137;0.0;682.965061920212;15.783152904939305;1.1915797463303175;70.0;59.697196117403564;3.6915797463303197;2.500000000000002
2021-06-07 15:00:00;554.5726207712175;554.5726207712175;0.0;602.9600434123378;13.76481022072331;1.1915797463303175;70.0;59.570367277418825;3.6915797463303197;2.500000000000002
2021-06-07 16:00:00;535.0379330240812;535.0379330240812;0.0;583.3865601290134;13.354656434570435;1.1915797463303175;70.0;59.599016446734424;3.6915797463303197;2.500000000000002
2021-06-07 17:00:00;584.4059305105684;584.4059305105684;0.0;632.9508752848462;14.60890843415804;1.1915797463303175;70.0;59.68419919717155;3.6915797463303197;2.500000000000002
2021-06-07 18:00:00;601.2978501803381;601.2978501803381;0.0;649.8809448430094;14.972986912375042;1.1915797463303175;70.0;59.66581890430501;3.6915797463303197;2.500000000000002
2021-06-07 19:00:00;635.5721000909343;635.5721000909343;0.0;684.2741050029415;15.808726428168837;1.1915797463303175;70.0;59.6941472993816;3.6915797463303197;2.500000000000002
2021-06-07 20:00:00;668.865528859415;668.865528859415;0.0;717.6732403732958;16.600485612165052;1.1915797463303175;70.0;59.70665165866944;3.6915797463303197;2.500000000000002
2021-06-07 21:00:00;671.0451313974498;671.0451313974498;0.0;720.3040532522759;16.623016422990563;1.1915797463303175;70.60000000000002;60.282921517007594;3.6915797463303197;2.500000000000002
2021-06-07 22:00:00;582.7712286070425;582.7712286070425;0.0;631.8807408419343;13.632698090560783;1.1915797463303175;71.13999999999999;60.104195169646914;3.6915797463303197;2.500000000000002
2021-06-07 23:00:00;437.82765982773105;437.82765982773105;0.0;486.3504872344661;9.800506451919567;1.1915797463303175;71.38;59.56451519583004;3.6915797463303197;2.500000000000002
2021-06-08 00:00:00;209.21232532132606;209.21232532132606;0.0;256.7319534307973;4.675608811495467;1.1915797463303175;71.74000000000001;58.66648208111957;3.6915797463303197;2.500000000000002
2021-06-08 01:00:00;195.33309547401674;195.33309547401674;0.0;243.4276597439946;4.486504115615038;1.1915797463303175;72.34000000000003;59.42148591595185;3.6915797463303197;2.500000000000002
2021-06-08 02:00:00;188.48828403292572;188.48828403292572;0.0;236.3900017384275;4.129088077193314;1.1915797463303175;72.51999999999998;58.88906438055386;3.6915797463303197;2.500000000000002
2021-06-08 03:00:00;212.34084024592443;212.34084024592443;0.0;260.2652819046889;4.616157518282787;1.1915797463303175;72.27999999999997;58.85586444622163;3.6915797463303197;2.500000000000002
2021-06-08 04:00:00;324.66400638726356;324.66400638726356;0.0;373.15536756348524;7.076701088338371;1.1915797463303175;72.03999999999996;59.48520716962969;3.6915797463303197;2.500000000000002
2021-06-08 05:00:00;500.0314884333888;500.0314884333888;0.0;549.0426236605416;10.691927271990615;1.1915797463303175;71.86000000000001;59.6335387756194;3.6915797463303197;2.500000000000002
2021-06-08 06:00:00;568.8398560780411;568.8398560780411;0.0;616.9586657241211;12.038268368067017;1.1915797463303175;70.48000000000002;58.27767023634715;3.6915797463303197;2.500000000000002
2021-06-08 07:00:00;544.1719899149953;544.1719899149953;0.0;592.358447198276;12.937380369671942;1.1915797463303175;70.0;59.09843248838672;3.6915797463303197;2.500000000000002
2021-06-08 08:00:00;452.30741531087847;452.30741531087847;0.0;500.32603029275265;11.294110852227892;1.1915797463303175;70.0;59.45244589269288;3.6915797463303197;2.500000000000002
2021-06-08 09:00:00;475.8755610761864;475.8755610761864;0.0;524.0497053639083;11.9963316930182;1.1915797463303175;70.0;59.599008883275815;3.6915797463303197;2.500000000000002
2021-06-08 10:00:00;454.82918794706984;454.82918794706984;0.0;502.89415134496494;11.432104833600093;1.1915797463303175;70.0;59.526276705470366;3.6915797463303197;2.500000000000002
2021-06-08 11:00:00;443.75614118364285;443.75614118364285;0.0;491.7911049802447;11.18182161442842;1.1915797463303175;70.0;59.5282607547324;3.6915797463303197;2.500000000000002
2021-06-08 12:00:00;444.36288347204965;444.36288347204965;0.0;492.4078140466025;11.21115363357537;1.1915797463303175;70.0;59.542560956950126;3.6915797463303197;2.500000000000002
2021-06-08 13:00:00;406.47941183964;406.47941183964;0.0;454.3556582136893;10.254242164689263;1.1915797463303175;70.0;59.45022782913912;3.6915797463303197;2.500000000000002
2021-06-08 14:00:00;416.1872884541513;416.1872884541513;0.0;464.14161434290725;10.553817727224981;1.1915797463303175;70.0;59.52891635679782;3.6915797463303197;2.500000000000002
2021-06-08 15:00:00;377.3178606030804;377.3178606030804;0.0;425.0795222385112;9.552458272590586;1.1915797463303175;70.0;59.40488331184923;3.6915797463303197;2.500000000000002
2021-06-08 16:00:00;371.6296516492651;371.6296516492651;0.0;419.40589908548867;9.467208071159215;1.1915797463303175;70.0;59.45216513139553;3.6915797463303197;2.500000000000002
2021-06-08 17:00:00;398.1746267670697;398.1746267670697;0.0;446.0785675682432;10.150195715605275;1.1915797463303175;70.0;59.5362428735188;3.6915797463303197;2.500000000000002
2021-06-08 18:00:00;418.8038645729062;418.8038645729062;0.0;466.77277390030576;10.629088604018346;1.1915797463303175;70.0;59.544129428354495;3.6915797463303197;2.500000000000002
2021-06-08 19:00:00;424.1507809894927;424.1507809894927;0.0;472.1261417425724;10.734194646828813;1.1915797463303175;70.0;59.527767119222744;3.6915797463303197;2.500000000000002
2021-06-08 20:00:00;467.3432476454634;467.3432476454634;0.0;515.500178473665;11.819680964013767;1.1915797463303175;70.0;59.615782515153;3.6915797463303197;2.500000000000002
2021-06-08 21:00:00;445.15923272558376;445.15923272558376;0.0;493.1880743303124;11.198844059452071;1.1915797463303175;70.0;59.514477444277134;3.6915797463303197;2.500000000000002
2021-06-08 22:00:00;397.41619890656114;397.41619890656114;0.0;445.2516526240677;10.025733756661309;1.1915797463303175;70.0;59.42598109855163;3.6915797463303197;2.500000000000002
2021-06-08 23:00:00;293.6063854994321;293.6063854994321;0.0;340.9423172966168;7.455667191242955;1.1915797463303175;70.0;59.112075401001505;3.6915797463303197;2.500000000000002
2021-06-09 00:00:00;149.89082029225392;149.89082029225392;0.0;196.32380751927744;3.951186310603014;1.1915797463303175;70.0;58.16968879203972;3.6915797463303197;2.500000000000002
2021-06-09 01:00:00;149.8773360514935;149.8773360514935;0.0;196.73324489148294;4.245937445278007;1.1915797463303175;70.0;58.9679842467346;3.6915797463303197;2.500000000000002
2021-06-09 02:00:00;139.2113016100421;139.2113016100421;0.0;185.92521419105964;3.9121110133758283;1.1915797463303175;70.06;58.74439367150552;3.6915797463303197;2.500000000000002
2021-06-09 03:00:00;147.43668847386675;147.43668847386675;0.0;194.3437600828899;4.162891711421309;1.1915797463303175;70.12;59.00457182244094;3.6915797463303197;2.500000000000002
2021-06-09 04:00:00;259.65254008165164;259.65254008165164;0.0;307.407462028552;7.134461988970101;1.1915797463303175;70.18;59.92102700706846;3.6915797463303197;2.500000000000002
2021-06-09 05:00:00;375.9945693621092;375.9945693621092;0.0;423.8446511256726;9.62943125132547;1.1915797463303175;70.0;59.52010866568372;3.6915797463303197;2.500000000000002
2021-06-09 06:00:00;196.16873458183775;196.16873458183775;0.0;242.91283689731847;5.027555522737421;1.1915797463303175;70.0;58.496121131653695;3.6915797463303197;2.500000000000002
2021-06-09 07:00:00;369.7378816492983;369.7378816492983;0.0;417.83149996128526;9.987942087202308;1.1915797463303175;70.0;60.03962081493819;3.6915797463303197;2.500000000000002
2021-06-09 08:00:00;332.7101565213269;332.7101565213269;0.0;380.268760694407;8.46529387335072;1.1915797463303175;70.0;59.30454364936554;3.6915797463303197;2.500000000000002
2021-06-09 09:00:00;339.7219617167186;339.7219617167186;0.0;387.3966353140946;8.730866164009626;1.1915797463303175;70.0;59.435493295885806;3.6915797463303197;2.500000000000002
2021-06-09 10:00:00;322.2733541728019;322.2733541728019;0.0;369.833332835515;8.262422966042118;1.1915797463303175;70.0;59.34264733251632;3.6915797463303197;2.500000000000002
2021-06-09 11:00:00;312.83438564054404;312.83438564054404;0.0;360.3726608463888;8.054313053830926;1.1915797463303175;70.0;59.34694816134265;3.6915797463303197;2.500000000000002
2021-06-09 12:00:00;314.182809716581;314.182809716581;0.0;361.7398287875381;8.10509669232444;1.1915797463303175;70.0;59.37353446439897;3.6915797463303197;2.500000000000002
2021-06-09 13:00:00;288.56275227188115;288.56275227188115;0.0;335.96801141373675;7.440868181702836;1.1915797463303175;70.0;59.24959000528469;3.6915797463303197;2.500000000000002
2021-06-09 14:00:00;295.97908469008377;295.97908469008377;0.0;343.4765882770304;7.686375706707524;1.1915797463303175;70.0;59.360376959638586;3.6915797463303197;2.500000000000002
2021-06-09 15:00:00;268.3363911313288;268.3363911313288;0.0;315.6417869031433;6.949352825543221;1.1915797463303175;70.0;59.18563954196185;3.6915797463303197;2.500000000000002
2021-06-09 16:00:00;264.29111890321826;264.29111890321826;0.0;311.6335052690792;6.9064516999310195;1.1915797463303175;70.0;59.256646269424266;3.6915797463303197;2.500000000000002
2021-06-09 17:00:00;283.16905596773404;283.16905596773404;0.0;330.62972041920005;7.403519159445026;1.1915797463303175;70.0;59.3670347426409;3.6915797463303197;2.500000000000002
2021-06-09 18:00:00;298.0017208041391;298.0017208041391;0.0;345.5105764065868;7.743334531568679;1.1915797463303175;70.0;59.37609855049311;3.6915797463303197;2.500000000000002
2021-06-09 19:00:00;304.4606721283554;304.4606721283554;0.0;351.9832612206101;7.880801136184806;1.1915797463303175;70.0;59.365860534017884;3.6915797463303197;2.500000000000002
2021-06-09 20:00:00;333.11468374413806;333.11468374413806;0.0;380.78532925532556;8.609524829124142;1.1915797463303175;70.0;59.469433513272804;3.6915797463303197;2.500000000000002
2021-06-09 21:00:00;318.3359558707743;318.3359558707743;0.0;365.8818035271617;8.171276047682955;1.1915797463303175;70.0;59.338909294318;3.6915797463303197;2.500000000000002
2021-06-09 22:00:00;305.7956119636319;305.7956119636319;0.0;353.2996668637325;7.8800481931950435;1.1915797463303175;70.0;59.32506930940713;3.6915797463303197;2.500000000000002
2021-06-09 23:00:00;207.5898865058697;207.5898865058697;0.0;254.45366115590122;5.372898935955683;1.1915797463303175;70.0;58.72411229779755;3.6915797463303197;2.500000000000002
2021-06-10 00:00:00;196.5682536699789;196.5682536699789;0.0;243.59961809638133;5.288358646307811;1.1915797463303175;70.0;59.032531083900494;3.6915797463303197;2.500000000000002
2021-06-10 01:00:00;196.8688167489851;196.8688167489851;0.0;243.99092688911105;5.303945840309807;1.1915797463303175;70.12;59.16719626108636;3.6915797463303197;2.500000000000002
2021-06-10 02:00:00;182.40642859445697;182.40642859445697;0.0;229.6297004859966;4.855965847580766;1.1915797463303175;70.48000000000002;59.22091376936066;3.6915797463303197;2.500000000000002
2021-06-10 03:00:00;191.33492005904952;191.33492005904952;0.0;238.91516623768274;4.960095981426878;1.1915797463303175;70.96000000000004;59.4915599530878;3.6915797463303197;2.500000000000002
2021-06-10 04:00:00;341.8816622788616;341.8816622788616;0.0;389.7211635445584;8.399846671184827;1.1915797463303175;70.36000000000001;59.31328011840884;3.6915797463303197;2.500000000000002
2021-06-10 05:00:00;497.2374137627708;497.2374137627708;0.0;545.4883223894801;12.292766999836221;1.1915797463303175;70.06;59.494586045662004;3.6915797463303197;2.500000000000002
2021-06-10 06:00:00;532.0143300218868;532.0143300218868;0.0;580.3528502231542;13.259660871255253;1.1915797463303175;70.0;59.57897555640494;3.6915797463303197;2.500000000000002
2021-06-10 07:00:00;480.01691735383406;480.01691735383406;0.0;528.1550166180281;12.001446582914106;1.1915797463303175;70.0;59.52199690561554;3.6915797463303197;2.500000000000002
2021-06-10 08:00:00;429.18639663957003;429.18639663957003;0.0;477.14111552260084;10.785346743512259;1.1915797463303175;70.0;59.466724602644945;3.6915797463303197;2.500000000000002
2021-06-10 09:00:00;445.3814425436626;445.3814425436626;0.0;493.4441800696798;11.259132573428516;1.1915797463303175;70.0;59.565207730330144;3.6915797463303197;2.500000000000002
2021-06-10 10:00:00;422.5563287203181;422.5563287203181;0.0;470.50308057083174;10.657635556090812;1.1915797463303175;70.0;59.4887996119333;3.6915797463303197;2.500000000000002
2021-06-10 11:00:00;412.30182367187547;412.30182367187547;0.0;460.2237593776331;10.431224681647011;1.1915797463303175;70.0;59.495280860080015;3.6915797463303197;2.500000000000002
2021-06-10 12:00:00;420.9651124196977;420.9651124196977;0.0;468.93344056607555;10.664417326616665;1.1915797463303175;70.0;59.53052794513803;3.6915797463303197;2.500000000000002
2021-06-10 13:00:00;393.4724307812001;393.4724307812001;0.0;441.3070422994674;9.955293999609994;1.1915797463303175;70.0;59.445504541250784;3.6915797463303197;2.500000000000002
2021-06-10 14:00:00;417.16387347932664;417.16387347932664;0.0;465.13422887121015;10.598705588765121;1.1915797463303175;70.0;59.55096506438207;3.6915797463303197;2.500000000000002
2021-06-10 15:00:00;356.6622936935137;356.6622936935137;0.0;404.32028390055484;9.027668596571711;1.1915797463303175;70.0;59.33647893337661;3.6915797463303197;2.500000000000002
2021-06-10 16:00:00;346.69067154295897;346.69067154295897;0.0;394.36846206693514;8.866062381426584;1.1915797463303175;70.0;59.409362484321775;3.6915797463303197;2.500000000000002
2021-06-10 17:00:00;371.99101072282394;371.99101072282394;0.0;419.799921975987;9.526082195745046;1.1915797463303175;70.0;59.50750578030073;3.6915797463303197;2.500000000000002
2021-06-10 18:00:00;390.3783990855491;390.3783990855491;0.0;438.2433657729193;9.9486554496773;1.1915797463303175;70.0;59.51178286903621;3.6915797463303197;2.500000000000002
2021-06-10 19:00:00;390.4667999911392;390.4667999911392;0.0;438.314776963154;9.922381793422185;1.1915797463303175;70.0;59.482297360207724;3.6915797463303197;2.500000000000002
2021-06-10 20:00:00;435.07389695186566;435.07389695186566;0.0;483.1238776957388;11.057024194246447;1.1915797463303175;70.0;59.5967040798086;3.6915797463303197;2.500000000000002
2021-06-10 21:00:00;436.665113252486;436.665113252486;0.0;484.68029055842555;11.026098578985168;1.1915797463303175;70.0;59.533916429831265;3.6915797463303197;2.500000000000002
2021-06-10 22:00:00;371.814208911644;371.814208911644;0.0;419.5333409158067;9.388871510957452;1.1915797463303175;70.0;59.360926861373855;3.6915797463303197;2.500000000000002
2021-06-10 23:00:00;274.83841547938687;274.83841547938687;0.0;322.08777707791637;7.009133399645576;1.1915797463303175;70.0;59.05890905503236;3.6915797463303197;2.500000000000002
2021-06-11 00:00:00;148.13185713422456;148.13185713422456;0.0;194.5488112235311;3.916347066129397;1.1915797463303175;70.0;58.17235940858728;3.6915797463303197;2.500000000000002
2021-06-11 01:00:00;147.73204105558966;147.73204105558966;0.0;194.56991376614084;4.189949069483787;1.1915797463303175;70.0;58.94350046359233;3.6915797463303197;2.500000000000002
2021-06-11 02:00:00;137.69665748185403;137.69665748185403;0.0;184.35355723215847;3.875815663443884;1.1915797463303175;70.0;58.67497633675055;3.6915797463303197;2.500000000000002
2021-06-11 03:00:00;146.78580966948707;146.78580966948707;0.0;193.61749922791014;4.172311212853297;1.1915797463303175;70.0;58.95111073304906;3.6915797463303197;2.500000000000002
2021-06-11 04:00:00;251.23109661153987;251.23109661153987;0.0;298.8470380759729;6.993762660143812;1.1915797463303175;70.0;59.82606929310748;3.6915797463303197;2.500000000000002
2021-06-11 05:00:00;323.85102369425596;323.85102369425596;0.0;371.53155762314844;8.466688935247902;1.1915797463303175;70.0;59.552008423988696;3.6915797463303197;2.500000000000002
2021-06-11 06:00:00;219.79222562821698;219.79222562821698;0.0;266.69101702589785;5.6510791286014666;1.1915797463303175;70.0;58.76358660857102;3.6915797463303197;2.500000000000002
2021-06-11 07:00:00;365.2319878329664;365.2319878329664;0.0;413.18185087586323;9.711101114146794;1.1915797463303175;70.0;59.86967286154521;3.6915797463303197;2.500000000000002
2021-06-11 08:00:00;330.51462500483746;330.51462500483746;0.0;378.08646869955976;8.426115309787729;1.1915797463303175;70.0;59.31647805946329;3.6915797463303197;2.500000000000002
2021-06-11 09:00:00;335.84550605330253;335.84550605330253;0.0;383.4973478301722;8.632512896570889;1.1915797463303175;70.0;59.42267524711281;3.6915797463303197;2.500000000000002
2021-06-11 10:00:00;318.5201426457908;318.5201426457908;0.0;366.06639934208965;8.173492131728096;1.1915797463303175;70.0;59.336422534538656;3.6915797463303197;2.500000000000002
2021-06-11 11:00:00;309.1911008109769;309.1911008109769;0.0;356.71390657951014;7.9671341612563795;1.1915797463303175;70.0;59.339719803897765;3.6915797463303197;2.500000000000002
2021-06-11 12:00:00;310.5238210730933;310.5238210730933;0.0;358.06613459987256;8.017800948545576;1.1915797463303175;70.0;59.36692964585717;3.6915797463303197;2.500000000000002
2021-06-11 13:00:00;285.2021360928839;285.2021360928839;0.0;332.59254726808285;7.360589923729825;1.1915797463303175;70.0;59.24152784613102;3.6915797463303197;2.500000000000002
2021-06-11 14:00:00;292.5320975345235;292.5320975345235;0.0;340.0154386353246;7.604137842557729;1.1915797463303175;70.0;59.353683679318465;3.6915797463303197;2.500000000000002
2021-06-11 15:00:00;265.21133216113964;265.21133216113964;0.0;312.50218693766215;6.874679009619612;1.1915797463303175;70.0;59.176908114532864;3.6915797463303197;2.500000000000002
2021-06-11 16:00:00;261.21317137479076;261.21317137479076;0.0;308.5419410443023;6.833041052473126;1.1915797463303175;70.0;59.24894986709887;3.6915797463303197;2.500000000000002
2021-06-11 17:00:00;279.8712550444187;279.8712550444187;0.0;327.31808491982497;7.324727800043019;1.1915797463303175;70.0;59.36030396086454;3.6915797463303197;2.500000000000002
2021-06-11 18:00:00;294.2646338752747;294.2646338752747;0.0;341.75757946522805;7.653456775494271;1.1915797463303175;70.0;59.36809148590629;3.6915797463303197;2.500000000000002
2021-06-11 19:00:00;298.6359563350159;298.6359563350159;0.0;346.131220272863;7.737634555766084;1.1915797463303175;70.0;59.34917451721094;3.6915797463303197;2.500000000000002
2021-06-11 20:00:00;329.0219783112672;329.0219783112672;0.0;376.6806089726506;8.516644288292888;1.1915797463303175;70.0;59.46934306009632;3.6915797463303197;2.500000000000002
2021-06-11 21:00:00;314.2820922122612;314.2820922122612;0.0;361.8104821868497;8.073847435421094;1.1915797463303175;70.0;59.33032193255235;3.6915797463303197;2.500000000000002
2021-06-11 22:00:00;301.03485280682526;301.03485280682526;0.0;348.5178059471336;7.764826073777367;1.1915797463303175;70.0;59.313291862692665;3.6915797463303197;2.500000000000002
2021-06-11 23:00:00;229.64102836525615;229.64102836525615;0.0;276.66732045205623;5.941864300619445;1.1915797463303175;70.0;58.91371997012175;3.6915797463303197;2.500000000000002
2021-06-12 00:00:00;216.67643678835154;216.67643678835154;0.0;263.78333501221454;5.754465044688996;1.1915797463303175;70.0;59.085769838283284;3.6915797463303197;2.500000000000002
