Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-12 01:00:00;177.0263853546862;177.0263853546862;0.0;223.79190900386388;4.721382827934372;1.1915797463303175;70.0;58.71436826880341;3.6915797463303197;2.500000000000002
2021-06-12 02:00:00;166.31797730325823;166.31797730325823;0.0;213.1491795165155;4.552732848974714;1.1915797463303175;70.0;58.85289202545272;3.6915797463303197;2.500000000000002
2021-06-12 03:00:00;178.24836585304737;178.24836585304737;0.0;225.2179043859294;4.8995183432664495;1.1915797463303175;70.0;59.05539140561143;3.6915797463303197;2.500000000000002
2021-06-12 04:00:00;302.2311503643992;302.2311503643992;0.0;350.03359201666746;8.218636432224578;1.1915797463303175;70.0;59.85946974053195;3.6915797463303197;2.500000000000002
2021-06-12 05:00:00;446.02288190181605;446.02288190181605;0.0;494.19400792841714;11.49897111844741;1.1915797463303175;70.0;59.76732450486895;3.6915797463303197;2.500000000000002
2021-06-12 06:00:00;483.630939607957;483.630939607957;0.0;531.8318978034916;12.192114821126598;1.1915797463303175;70.0;59.61405431363352;3.6915797463303197;2.500000000000002
2021-06-12 07:00:00;459.2074083315021;459.2074083315021;0.0;507.2865173053812;11.533388069854169;1.1915797463303175;70.0;59.52757824597711;3.6915797463303197;2.500000000000002
2021-06-12 08:00:00;384.23247328073893;384.23247328073893;0.0;431.99506193314755;9.677095822804251;1.1915797463303175;70.0;59.37119472512012;3.6915797463303197;2.500000000000002
2021-06-12 09:00:00;403.39827267608734;403.39827267608734;0.0;451.3187301519283;10.266583919326498;1.1915797463303175;70.0;59.53334026617364;3.6915797463303197;2.500000000000002
2021-06-12 10:00:00;385.82426366676196;385.82426366676196;0.0;433.6367802106108;9.78451508048197;1.1915797463303175;70.0;59.447933639853716;3.6915797463303197;2.500000000000002
2021-06-12 11:00:00;376.6915673105894;376.6915673105894;0.0;424.4818573392374;9.581568444460538;1.1915797463303175;70.0;59.45192434034897;3.6915797463303197;2.500000000000002
2021-06-12 12:00:00;376.0001836075691;376.0001836075691;0.0;423.7950561781782;9.577186662603944;1.1915797463303175;70.0;59.464172688799465;3.6915797463303197;2.500000000000002
2021-06-12 13:00:00;344.3894775578587;344.3894775578587;0.0;392.0270631297649;8.772629553982275;1.1915797463303175;70.0;59.36011416402653;3.6915797463303197;2.500000000000002
2021-06-12 14:00:00;352.92726235561867;352.92726235561867;0.0;400.64881242400077;9.044755032787652;1.1915797463303175;70.0;59.45327164297271;3.6915797463303197;2.500000000000002
2021-06-12 15:00:00;319.9659462814037;319.9659462814037;0.0;367.4978759342321;8.182763518078017;1.1915797463303175;70.0;59.30685286495884;3.6915797463303197;2.500000000000002
2021-06-12 16:00:00;315.1423390510308;315.1423390510308;0.0;362.6987991356928;8.119478789443459;1.1915797463303175;70.0;59.36423640279145;3.6915797463303197;2.500000000000002
2021-06-12 17:00:00;338.1348668491417;338.1348668491417;0.0;385.8160548310053;8.717381290823687;1.1915797463303175;70.0;59.462321037551646;3.6915797463303197;2.500000000000002
2021-06-12 18:00:00;354.6316035770172;354.6316035770172;0.0;402.3626910855392;9.094321960702546;1.1915797463303175;70.0;59.46588419140909;3.6915797463303197;2.500000000000002
2021-06-12 19:00:00;354.4868953601059;354.4868953601059;0.0;402.1986508429795;9.062748010557042;1.1915797463303175;70.0;59.43349374577207;3.6915797463303197;2.500000000000002
2021-06-12 20:00:00;395.60010765365115;395.60010765365115;0.0;443.51154366777837;10.11562622818482;1.1915797463303175;70.0;59.56090466318909;3.6915797463303197;2.500000000000002
2021-06-12 21:00:00;396.9185602966198;396.9185602966198;0.0;444.7890563180264;10.076357838896365;1.1915797463303175;70.0;59.49003618575381;3.6915797463303197;2.500000000000002
2021-06-12 22:00:00;338.61722757217893;338.61722757217893;0.0;386.2037616531196;8.597363831185403;1.1915797463303175;70.0;59.30448002554783;3.6915797463303197;2.500000000000002
2021-06-12 23:00:00;251.1491497947501;251.1491497947501;0.0;298.2822730244735;6.44560487010296;1.1915797463303175;70.0;58.98170299815223;3.6915797463303197;2.500000000000002
2021-06-13 00:00:00;355.53473033454725;355.53473033454725;0.0;403.67594472219855;9.358795427877926;1.1915797463303175;70.30000000000001;60.03016122506;3.6915797463303197;2.500000000000002
2021-06-13 01:00:00;357.2916405024179;357.2916405024179;0.0;405.43227118218306;8.852231746567167;1.1915797463303175;70.72000000000003;59.815236557035576;3.6915797463303197;2.500000000000002
2021-06-13 02:00:00;329.2769092801896;329.2769092801896;0.0;377.3454376015923;7.852291609716875;1.1915797463303175;71.01999999999998;59.57822525761463;3.6915797463303197;2.500000000000002
2021-06-13 03:00:00;344.9293816848553;344.9293816848553;0.0;393.08866869847583;8.050868941594276;1.1915797463303175;71.13999999999999;59.51485234882358;3.6915797463303197;2.500000000000002
2021-06-13 04:00:00;628.0474692818985;628.0474692818985;0.0;677.2793721207194;14.45425284049968;1.1915797463303175;71.07999999999998;59.923629958495894;3.6915797463303197;2.500000000000002
2021-06-13 05:00:00;915.2543659968954;915.2543659968954;0.0;965.496908011621;20.5190709276782;1.1915797463303175;71.38;60.176753176423915;3.6915797463303197;2.500000000000002
2021-06-13 06:00:00;957.3882662045564;957.3882662045564;0.0;1007.3616574056832;20.663524490847035;1.1915797463303175;71.07999999999998;59.47268616666719;3.6915797463303197;2.500000000000002
2021-06-13 07:00:00;929.5651979097324;929.5651979097324;0.0;978.9845000617839;20.551110922361495;1.1915797463303175;70.30000000000001;58.95795875880691;3.6915797463303197;2.500000000000002
2021-06-13 08:00:00;821.531194496306;821.531194496306;0.0;871.0270328696872;19.523068084544445;1.1915797463303175;70.48000000000002;59.85731570261356;3.6915797463303197;2.500000000000002
2021-06-13 09:00:00;823.8311496251545;823.8311496251545;0.0;872.9339178309647;19.3507932310079;1.1915797463303175;70.0;59.25928221514323;3.6915797463303197;2.500000000000002
2021-06-13 10:00:00;765.1503500182755;765.1503500182755;0.0;814.2392195268056;18.806124312747748;1.1915797463303175;70.0;59.691311318818464;3.6915797463303197;2.500000000000002
2021-06-13 11:00:00;728.1594050292904;728.1594050292904;0.0;777.1358511336326;17.95436556295886;1.1915797463303175;70.0;59.69429775398231;3.6915797463303197;2.500000000000002
2021-06-13 12:00:00;720.3331688269575;720.3331688269575;0.0;769.2925029530672;17.79106570831889;1.1915797463303175;70.0;59.70467061060617;3.6915797463303197;2.500000000000002
2021-06-13 13:00:00;647.4373687709435;647.4373687709435;0.0;696.1870490125374;15.996506742186153;1.1915797463303175;70.06;59.697811313121235;3.6915797463303197;2.500000000000002
2021-06-13 14:00:00;646.4151664914552;646.4151664914552;0.0;695.1154065768953;15.938804542973507;1.1915797463303175;70.0;59.616306054423944;3.6915797463303197;2.500000000000002
2021-06-13 15:00:00;590.6412546168713;590.6412546168713;0.0;639.8517124841085;14.648782329434082;1.1915797463303175;70.89999999999998;60.50011539502236;3.6915797463303197;2.500000000000002
2021-06-13 16:00:00;606.8687158037491;606.8687158037491;0.0;655.1033892283305;13.876594711362511;1.1915797463303175;70.0;58.75970649286177;3.6915797463303197;2.500000000000002
2021-06-13 17:00:00;640.7291663118011;640.7291663118011;0.0;689.4524381274375;15.918403587982787;1.1915797463303175;70.0;59.6877006853112;3.6915797463303197;2.500000000000002
2021-06-13 18:00:00;693.3725837054521;693.3725837054521;0.0;742.2641891651638;17.201992387111133;1.1915797463303175;70.0;59.72621514579521;3.6915797463303197;2.500000000000002
2021-06-13 19:00:00;724.3900341236774;724.3900341236774;0.0;773.7340562785715;17.921405105568436;1.1915797463303175;70.48000000000002;60.20053846967613;3.6915797463303197;2.500000000000002
2021-06-13 20:00:00;770.4210805218875;770.4210805218875;0.0;820.4406646976528;18.178023267773764;1.1915797463303175;71.44;60.69389122201699;3.6915797463303197;2.500000000000002
2021-06-13 21:00:00;797.1580588947551;797.1580588947551;0.0;847.1480811147655;17.21748614915001;1.1915797463303175;71.80000000000001;60.085053791961286;3.6915797463303197;2.500000000000002
2021-06-13 22:00:00;658.3621556329756;658.3621556329756;0.0;707.9522292532351;13.761198984373992;1.1915797463303175;72.10000000000002;59.85106335025711;3.6915797463303197;2.500000000000002
2021-06-13 23:00:00;467.14644172618307;467.14644172618307;0.0;515.8215904943983;9.584817807283235;1.1915797463303175;71.98000000000002;59.16654158349212;3.6915797463303197;2.500000000000002
2021-06-14 00:00:00;362.53421506926617;362.53421506926617;0.0;410.7472594780893;7.63065642302589;1.1915797463303175;71.80000000000001;58.98367580444392;3.6915797463303197;2.500000000000002
2021-06-14 01:00:00;342.813405546006;342.813405546006;0.0;391.35400619690967;7.4389153195067035;1.1915797463303175;72.10000000000002;59.574044093412624;3.6915797463303197;2.500000000000002
2021-06-14 02:00:00;330.2906914987358;330.2906914987358;0.0;378.7809760855733;7.007680165702736;1.1915797463303175;72.27999999999997;59.4104134100707;3.6915797463303197;2.500000000000002
2021-06-14 03:00:00;364.5391640374642;364.5391640374642;0.0;413.35615174154816;7.645711760672838;1.1915797463303175;72.51999999999998;59.64766915001064;3.6915797463303197;2.500000000000002
2021-06-14 04:00:00;562.1088074446592;562.1088074446592;0.0;611.5897557600393;11.48033549164083;1.1915797463303175;72.46000000000004;59.77599711347091;3.6915797463303197;2.500000000000002
2021-06-14 05:00:00;867.5841469599591;867.5841469599591;0.0;917.6295692548648;17.391221367089788;1.1915797463303175;71.98000000000002;59.417154288173606;3.6915797463303197;2.500000000000002
2021-06-14 06:00:00;1010.2313358448741;1010.2313358448741;0.0;1060.7206579027645;20.719153112666014;1.1915797463303175;71.86000000000001;59.67067275179767;3.6915797463303197;2.500000000000002
2021-06-14 07:00:00;969.6064682269587;969.6064682269587;0.0;1019.7240604777148;20.012870859690757;1.1915797463303175;71.5;59.3682351636063;3.6915797463303197;2.500000000000002
2021-06-14 08:00:00;844.1163836272796;844.1163836272796;0.0;893.6149267322924;17.974472228886054;1.1915797463303175;71.01999999999998;59.182909261733016;3.6915797463303197;2.500000000000002
2021-06-14 09:00:00;858.1838944205385;858.1838944205385;0.0;907.7643856897529;19.136203477431604;1.1915797463303175;70.77999999999997;59.485472441277125;3.6915797463303197;2.500000000000002
2021-06-14 10:00:00;786.5644878352321;786.5644878352321;0.0;835.4134826618658;17.926845455812316;1.1915797463303175;70.0;58.904463278124695;3.6915797463303197;2.500000000000002
2021-06-14 11:00:00;746.2354323601651;746.2354323601651;0.0;795.2685621036387;18.357214876568143;1.1915797463303175;70.0;59.685273124660284;3.6915797463303197;2.500000000000002
2021-06-14 12:00:00;741.8311182333033;741.8311182333033;0.0;790.8593835143964;18.30583711581459;1.1915797463303175;70.0;59.71367154496096;3.6915797463303197;2.500000000000002
2021-06-14 13:00:00;671.0005440289277;671.0005440289277;0.0;719.782735643731;16.562372984746112;1.1915797463303175;70.0;59.65263963214852;3.6915797463303197;2.500000000000002
2021-06-14 14:00:00;665.2157732354381;665.2157732354381;0.0;713.9993231704556;16.477052036200373;1.1915797463303175;70.0;59.68263021342557;3.6915797463303197;2.500000000000002
2021-06-14 15:00:00;623.9664133159517;623.9664133159517;0.0;672.6026504771015;15.459910469156123;1.1915797463303175;70.0;59.6413702700068;3.6915797463303197;2.500000000000002
2021-06-14 16:00:00;640.2032131567694;640.2032131567694;0.0;688.9137207891414;15.900995656887588;1.1915797463303175;70.0;59.684477631605546;3.6915797463303197;2.500000000000002
2021-06-14 17:00:00;661.8303676006112;661.8303676006112;0.0;710.6115572502594;16.421398139328808;1.1915797463303175;70.0;59.69678303386877;3.6915797463303197;2.500000000000002
2021-06-14 18:00:00;718.5605629958563;718.5605629958563;0.0;767.533590143095;17.806971469034654;1.1915797463303175;70.0;59.73738497818124;3.6915797463303197;2.500000000000002
2021-06-14 19:00:00;746.3669044236534;746.3669044236534;0.0;795.7329883402538;18.442359975060533;1.1915797463303175;70.42000000000002;60.146898532762975;3.6915797463303197;2.500000000000002
2021-06-14 20:00:00;800.4019225173863;800.4019225173863;0.0;849.9572994975357;18.973698566128135;1.1915797463303175;70.65999999999997;59.9941414226995;3.6915797463303197;2.500000000000002
2021-06-14 21:00:00;809.0790787076209;809.0790787076209;0.0;858.824057976714;18.70396779049558;1.1915797463303175;71.01999999999998;60.08745772574565;3.6915797463303197;2.500000000000002
2021-06-14 22:00:00;703.3755396629464;703.3755396629464;0.0;752.7535548738334;15.729547905540715;1.1915797463303175;71.19999999999999;59.805709588665934;3.6915797463303197;2.500000000000002
2021-06-14 23:00:00;480.0702398278969;480.0702398278969;0.0;528.8866700160362;10.609217228606958;1.1915797463303175;71.62;59.75056657155466;3.6915797463303197;2.500000000000002
2021-06-15 00:00:00;318.4091745051963;318.4091745051963;0.0;366.56171149453036;6.8966370839902815;1.1915797463303175;71.86000000000001;59.20504992621835;3.6915797463303197;2.500000000000002
2021-06-15 01:00:00;302.1219647808238;302.1219647808238;0.0;350.42267824964705;6.584251074970773;1.1915797463303175;72.03999999999996;59.36825190567458;3.6915797463303197;2.500000000000002
2021-06-15 02:00:00;290.19533780180643;290.19533780180643;0.0;338.54016123362214;6.246319056818682;1.1915797463303175;72.27999999999997;59.3756319136902;3.6915797463303197;2.500000000000002
2021-06-15 03:00:00;318.72683285088425;318.72683285088425;0.0;367.4579593095875;6.750360460005059;1.1915797463303175;72.63999999999999;59.67921207909228;3.6915797463303197;2.500000000000002
2021-06-15 04:00:00;493.785459356462;493.785459356462;0.0;543.0568313170958;10.080540364321328;1.1915797463303175;72.51999999999998;59.69338149755083;3.6915797463303197;2.500000000000002
2021-06-15 05:00:00;762.6110539028862;762.6110539028862;0.0;812.3686295267825;15.304768174469359;1.1915797463303175;72.03999999999996;59.40203645404199;3.6915797463303197;2.500000000000002
2021-06-15 06:00:00;887.5951739154463;887.5951739154463;0.0;937.697173407999;18.188122707528052;1.1915797463303175;71.86000000000001;59.58488863452624;3.6915797463303197;2.500000000000002
2021-06-15 07:00:00;795.3876195716144;795.3876195716144;0.0;844.9991120098799;16.472656430950757;1.1915797463303175;71.56;59.34641043066756;3.6915797463303197;2.500000000000002
2021-06-15 08:00:00;741.6456030874706;741.6456030874706;0.0;790.8112343909152;15.805027535319917;1.1915797463303175;71.01999999999998;59.106804105850415;3.6915797463303197;2.500000000000002
2021-06-15 09:00:00;748.807354881166;748.807354881166;0.0;797.6414245798326;16.767428830041492;1.1915797463303175;70.24000000000001;58.91359886688781;3.6915797463303197;2.500000000000002
2021-06-15 10:00:00;689.1742199860794;689.1742199860794;0.0;737.9228553211069;16.58674104600572;1.1915797463303175;70.0;59.40744794614693;3.6915797463303197;2.500000000000002
2021-06-15 11:00:00;654.1451678661076;654.1451678661076;0.0;702.8832642639451;16.180477887640137;1.1915797463303175;70.0;59.65709422674598;3.6915797463303197;2.500000000000002
2021-06-15 12:00:00;696.4226058740534;696.4226058740534;0.0;745.321523020251;17.265659670528972;1.1915797463303175;70.0;59.7219388736176;3.6915797463303197;2.500000000000002
2021-06-15 13:00:00;642.6805893899093;642.6805893899093;0.0;691.3741720090441;15.897380882423017;1.1915797463303175;70.0;59.6452818665623;3.6915797463303197;2.500000000000002
2021-06-15 14:00:00;675.3127649015069;675.3127649015069;0.0;724.1418702911309;16.754057802227045;1.1915797463303175;70.0;59.70907626934536;3.6915797463303197;2.500000000000002
2021-06-15 15:00:00;591.1910593570084;591.1910593570084;0.0;639.7026166252299;14.639692925873419;1.1915797463303175;70.0;59.59608322478226;3.6915797463303197;2.500000000000002
2021-06-15 16:00:00;567.3666834304;567.3666834304;0.0;615.8223392432009;14.12296392164258;1.1915797463303175;70.0;59.6180173439526;3.6915797463303197;2.500000000000002
2021-06-15 17:00:00;620.3001150346105;620.3001150346105;0.0;668.9617859775743;15.46635308479023;1.1915797463303175;70.0;59.70173415570213;3.6915797463303197;2.500000000000002
2021-06-15 18:00:00;640.341468844388;640.341468844388;0.0;689.0524796978106;15.907211344237846;1.1915797463303175;70.0;59.68643147667785;3.6915797463303197;2.500000000000002
2021-06-15 19:00:00;676.3523740328499;676.3523740328499;0.0;725.185163799755;16.781726764002606;1.1915797463303175;70.0;59.71124147913042;3.6915797463303197;2.500000000000002
2021-06-15 20:00:00;713.633912604064;713.633912604064;0.0;762.5849408574057;17.670866245355082;1.1915797463303175;70.0;59.725017407733844;3.6915797463303197;2.500000000000002
2021-06-15 21:00:00;711.9012307184926;711.9012307184926;0.0;760.834922824442;17.594882271940584;1.1915797463303175;70.0;59.70432599086223;3.6915797463303197;2.500000000000002
2021-06-15 22:00:00;612.7918268638008;612.7918268638008;0.0;661.464122224063;15.146651303345509;1.1915797463303175;70.12;59.72222596280341;3.6915797463303197;2.500000000000002
2021-06-15 23:00:00;453.24070323408796;453.24070323408796;0.0;501.17735280906976;11.134293652651888;1.1915797463303175;70.0;59.28284587531101;3.6915797463303197;2.500000000000002
2021-06-16 00:00:00;191.33696030931563;191.33696030931563;0.0;238.00138554024713;4.865369469640777;1.1915797463303175;70.0;58.35299211893448;3.6915797463303197;2.500000000000002
2021-06-16 01:00:00;191.09615507339956;191.09615507339956;0.0;238.14724530899292;5.204011934381895;1.1915797463303175;70.0;59.10422847054741;3.6915797463303197;2.500000000000002
2021-06-16 02:00:00;177.69706373206932;177.69706373206932;0.0;224.57799238414603;4.807137817924701;1.1915797463303175;70.0;58.87675939552366;3.6915797463303197;2.500000000000002
2021-06-16 03:00:00;188.89450720216686;188.89450720216686;0.0;235.94905646236649;5.161876515405551;1.1915797463303175;70.0;59.116681383390244;3.6915797463303197;2.500000000000002
2021-06-16 04:00:00;325.6374804545096;325.6374804545096;0.0;373.51574043826236;8.78845997137407;1.1915797463303175;70.0;59.880784637850184;3.6915797463303197;2.500000000000002
2021-06-16 05:00:00;478.7896104971332;478.7896104971332;0.0;527.0703388803946;12.283474595449938;1.1915797463303175;70.0;59.78359609461393;3.6915797463303197;2.500000000000002
2021-06-16 06:00:00;517.3184482437052;517.3184482437052;0.0;565.6326382588198;12.994929502507194;1.1915797463303175;70.0;59.63638566452494;3.6915797463303197;2.500000000000002
2021-06-16 07:00:00;465.9581314976052;465.9581314976052;0.0;514.045469162733;11.665416079868725;1.1915797463303175;70.0;59.508151485201324;3.6915797463303197;2.500000000000002
2021-06-16 08:00:00;414.2882080196132;414.2882080196132;0.0;462.1863309642247;10.426896372018982;1.1915797463303175;70.0;59.44610547673608;3.6915797463303197;2.500000000000002
2021-06-16 09:00:00;432.57220557524084;432.57220557524084;0.0;480.5922867044356;10.957479077251916;1.1915797463303175;70.0;59.55720251684704;3.6915797463303197;2.500000000000002
2021-06-16 10:00:00;411.6393504245365;411.6393504245365;0.0;459.5468910742851;10.398509975707437;1.1915797463303175;70.0;59.47773029964185;3.6915797463303197;2.500000000000002
2021-06-16 11:00:00;399.0486766609244;399.0486766609244;0.0;446.9196160414086;10.11104230817035;1.1915797463303175;70.0;59.47591859003239;3.6915797463303197;2.500000000000002
2021-06-16 12:00:00;400.768714060325;400.768714060325;0.0;448.6580106509781;10.17238018544957;1.1915797463303175;70.0;59.49868822027719;3.6915797463303197;2.500000000000002
2021-06-16 13:00:00;368.08800347171484;368.08800347171484;0.0;415.8197216659821;9.339801457557158;1.1915797463303175;70.0;59.399700187989595;3.6915797463303197;2.500000000000002
2021-06-16 14:00:00;377.54820916841754;377.54820916841754;0.0;425.36242396001734;9.632777359155908;1.1915797463303175;70.0;59.4862339454711;3.6915797463303197;2.500000000000002
2021-06-16 15:00:00;344.5234910999274;344.5234910999274;0.0;392.1586002055917;8.772804681499911;1.1915797463303175;70.0;59.35675662722247;3.6915797463303197;2.500000000000002
2021-06-16 16:00:00;337.4197366404031;337.4197366404031;0.0;385.0619523433841;8.647396314425288;1.1915797463303175;70.0;59.397800922842464;3.6915797463303197;2.500000000000002
2021-06-16 17:00:00;364.99193615279387;364.99193615279387;0.0;412.7785436979304;9.36425602434449;1.1915797463303175;70.0;59.5047075403682;3.6915797463303197;2.500000000000002
2021-06-16 18:00:00;379.26824656781804;379.26824656781804;0.0;427.08786891871597;9.676838244290057;1.1915797463303175;70.0;59.49165158384335;3.6915797463303197;2.500000000000002
2021-06-16 19:00:00;376.60218859874743;376.60218859874743;0.0;424.3959480501128;9.58726254695379;1.1915797463303175;70.0;59.46032261004973;3.6915797463303197;2.500000000000002
2021-06-16 20:00:00;426.6036757993209;426.6036757993209;0.0;474.6306095406327;10.866107130248219;1.1915797463303175;70.0;59.60002081414382;3.6915797463303197;2.500000000000002
2021-06-16 21:00:00;423.95481820424425;423.95481820424425;0.0;471.9675400602734;10.716233802087215;1.1915797463303175;70.06;59.57373907109161;3.6915797463303197;2.500000000000002
2021-06-16 22:00:00;366.0239585924341;366.0239585924341;0.0;414.0780032701815;9.202868041429033;1.1915797463303175;70.48000000000002;59.76703526609458;3.6915797463303197;2.500000000000002
2021-06-16 23:00:00;272.28192032510475;272.28192032510475;0.0;319.6272383387304;6.631011700399421;1.1915797463303175;70.42000000000002;58.94336161472927;3.6915797463303197;2.500000000000002
2021-06-17 00:00:00;194.03270947309463;194.03270947309463;0.0;240.74221428098582;4.873521919584226;1.1915797463303175;70.12;58.358572479079726;3.6915797463303197;2.500000000000002
2021-06-17 01:00:00;193.73626334556317;193.73626334556317;0.0;240.73284266112245;5.19583837621152;1.1915797463303175;70.0;58.96860538365405;3.6915797463303197;2.500000000000002
2021-06-17 02:00:00;180.15205550162128;180.15205550162128;0.0;227.0161555833985;4.858666099431044;1.1915797463303175;70.0;58.875245898987714;3.6915797463303197;2.500000000000002
2021-06-17 03:00:00;191.50419838532622;191.50419838532622;0.0;238.54945664526235;5.216187726907062;1.1915797463303175;70.0;59.1113026119707;3.6915797463303197;2.500000000000002
2021-06-17 04:00:00;332.9613152403404;332.9613152403404;0.0;380.8783140463696;8.978464250313982;1.1915797463303175;70.0;59.89968547627598;3.6915797463303197;2.500000000000002
2021-06-17 05:00:00;489.589498621965;489.589498621965;0.0;537.9029357846589;12.540153058801998;1.1915797463303175;70.0;59.787036333030926;3.6915797463303197;2.500000000000002
2021-06-17 06:00:00;523.6284892655777;523.6284892655777;0.0;571.9614531195728;13.139718055467782;1.1915797463303175;70.0;59.6359040744307;3.6915797463303197;2.500000000000002
2021-06-17 07:00:00;501.1683356031938;501.1683356031938;0.0;549.3968164705041;12.53997352013308;1.1915797463303175;70.0;59.56865693406007;3.6915797463303197;2.500000000000002
2021-06-17 08:00:00;450.42373377280785;450.42373377280785;0.0;498.45613226136203;11.294330012617888;1.1915797463303175;70.0;59.49206979447098;3.6915797463303197;2.500000000000002
2021-06-17 09:00:00;437.08365803389205;437.08365803389205;0.0;485.0939716201494;11.020181499430286;1.1915797463303175;70.0;59.51935912512556;3.6915797463303197;2.500000000000002
2021-06-17 10:00:00;419.07019628447995;419.07019628447995;0.0;467.00947609519;10.581717996494739;1.1915797463303175;70.0;59.491996248581756;3.6915797463303197;2.500000000000002
2021-06-17 11:00:00;409.37466411345105;409.37466411345105;0.0;457.28578766557223;10.361641357442632;1.1915797463303175;70.0;59.49224695819089;3.6915797463303197;2.500000000000002
2021-06-17 12:00:00;410.159374451034;410.159374451034;0.0;458.081907702335;10.394993110021213;1.1915797463303175;70.0;59.50772552447745;3.6915797463303197;2.500000000000002
2021-06-17 13:00:00;376.81790410749534;376.81790410749534;0.0;424.583504558697;9.548452979473419;1.1915797463303175;70.0;59.41280741220254;3.6915797463303197;2.500000000000002
2021-06-17 14:00:00;386.42624624101524;386.42624624101524;0.0;434.27310175285004;9.844494629750644;1.1915797463303175;70.0;59.49683437809733;3.6915797463303197;2.500000000000002
2021-06-17 15:00:00;348.1498197744526;348.1498197744526;0.0;395.79444618477334;8.852503304318406;1.1915797463303175;70.0;59.35478816989922;3.6915797463303197;2.500000000000002
2021-06-17 16:00:00;341.87213707378623;341.87213707378623;0.0;389.53344487825086;8.755589173166346;1.1915797463303175;70.0;59.407216753775;3.6915797463303197;2.500000000000002
2021-06-17 17:00:00;367.0700579139608;367.0700579139608;0.0;414.8609783652559;9.408912860832594;1.1915797463303175;70.0;59.50182397463948;3.6915797463303197;2.500000000000002
2021-06-17 18:00:00;385.0312056408671;385.0312056408671;0.0;432.8762614967705;9.820603907303393;1.1915797463303175;70.0;59.505148815725875;3.6915797463303197;2.500000000000002
2021-06-17 19:00:00;386.44368424851706;386.44368424851706;0.0;434.27805326094597;9.828380681430476;1.1915797463303175;70.0;59.47949414636918;3.6915797463303197;2.500000000000002
2021-06-17 20:00:00;429.0447365755388;429.0447365755388;0.0;477.0722270120554;10.910568477617874;1.1915797463303175;70.0;59.58911942012202;3.6915797463303197;2.500000000000002
2021-06-17 21:00:00;430.6839092807126;430.6839092807126;0.0;478.67781674710255;10.88341556522199;1.1915797463303175;70.0;59.528020126925526;3.6915797463303197;2.500000000000002
2021-06-17 22:00:00;396.71467066710727;396.71467066710727;0.0;444.5572368574674;10.02522930240655;1.1915797463303175;70.0;59.44194113035087;3.6915797463303197;2.500000000000002
2021-06-17 23:00:00;300.47430726439234;300.47430726439234;0.0;347.85109145711306;7.630419044319843;1.1915797463303175;70.0;59.145853201362115;3.6915797463303197;2.500000000000002
2021-06-18 00:00:00;274.8750356471388;274.8750356471388;0.0;322.23326881575207;7.121778432391403;1.1915797463303175;70.0;59.2271000018838;3.6915797463303197;2.500000000000002
2021-06-18 01:00:00;225.1939180931375;225.1939180931375;0.0;272.2356662231322;5.870306163194609;1.1915797463303175;70.0;58.958324495269835;3.6915797463303197;2.500000000000002
2021-06-18 02:00:00;210.41174950944682;210.41174950944682;0.0;257.46847177939406;5.594365946981074;1.1915797463303175;70.0;59.0421867873315;3.6915797463303197;2.500000000000002
2021-06-18 03:00:00;223.11708449047015;223.11708449047015;0.0;270.3091295336435;5.965496507657759;1.1915797463303175;70.0;59.211406548807304;3.6915797463303197;2.500000000000002
2021-06-18 04:00:00;387.12585575992966;387.12585575992966;0.0;435.21664491657106;10.275322527926452;1.1915797463303175;70.0;59.91535200838774;3.6915797463303197;2.500000000000002
2021-06-18 05:00:00;568.2379625807667;568.2379625807667;0.0;616.8049160853748;14.424101196575055;1.1915797463303175;70.0;59.818546656582555;3.6915797463303197;2.500000000000002
2021-06-18 06:00:00;612.2586905118125;612.2586905118125;0.0;660.8870313444289;15.262417805265144;1.1915797463303175;70.0;59.69009647817899;3.6915797463303197;2.500000000000002
2021-06-18 07:00:00;550.0554880005521;550.0554880005521;0.0;598.4344625706461;13.671776600220616;1.1915797463303175;70.0;59.57820918110565;3.6915797463303197;2.500000000000002
2021-06-18 08:00:00;484.43161837901687;484.43161837901687;0.0;532.5800480731555;12.095638792980589;1.1915797463303175;70.0;59.51648808954684;3.6915797463303197;2.500000000000002
2021-06-18 09:00:00;510.71781623238377;510.71781623238377;0.0;559.0100129793504;12.828523428659128;1.1915797463303175;70.0;59.62486814027261;3.6915797463303197;2.500000000000002
2021-06-18 10:00:00;488.99250785938403;488.99250785938403;0.0;537.1782733272553;12.24894083834144;1.1915797463303175;70.0;59.55831442281993;3.6915797463303197;2.500000000000002
2021-06-18 11:00:00;477.99750643349864;477.99750643349864;0.0;526.1533713476348;12.0001678943267;1.1915797463303175;70.0;59.56059504093662;3.6915797463303197;2.500000000000002
2021-06-18 12:00:00;483.4135626914348;483.4135626914348;0.0;531.5980553878255;12.149326210973461;1.1915797463303175;70.0;59.58205884255466;3.6915797463303197;2.500000000000002
2021-06-18 13:00:00;446.9468079622479;446.9468079622479;0.0;494.97438258862627;11.226097439913882;1.1915797463303175;70.0;59.50204698433595;3.6915797463303197;2.500000000000002
2021-06-18 14:00:00;472.58145017556217;472.58145017556217;0.0;520.7444074359247;11.91974384805774;1.1915797463303175;70.0;59.59820233927064;3.6915797463303197;2.500000000000002
2021-06-18 15:00:00;412.86230354200256;412.86230354200256;0.0;460.74568870891505;10.38096155565605;1.1915797463303175;70.0;59.43244767198536;3.6915797463303197;2.500000000000002
2021-06-18 16:00:00;399.87191296845623;399.87191296845623;0.0;447.7478607332787;10.13195766416799;1.1915797463303175;70.0;59.478180126537495;3.6915797463303197;2.500000000000002
2021-06-18 17:00:00;436.94950111019256;436.94950111019256;0.0;484.99891457927714;11.089109246587899;1.1915797463303175;70.0;59.586545729250815;3.6915797463303197;2.500000000000002
2021-06-18 18:00:00;448.84039154115027;448.84039154115027;0.0;496.9071069152712;11.331333441344956;1.1915797463303175;70.0;59.558932623011344;3.6915797463303197;2.500000000000002
2021-06-18 19:00:00;474.9840615982558;474.9840615982558;0.0;523.153483212676;11.97577888497236;1.1915797463303175;70.0;59.59897687304681;3.6915797463303197;2.500000000000002
2021-06-18 20:00:00;502.06434288793696;502.06434288793696;0.0;550.324957886712;12.620849868720455;1.1915797463303175;70.0;59.61799298456651;3.6915797463303197;2.500000000000002
2021-06-18 21:00:00;501.82000952291753;501.82000952291753;0.0;550.156344049362;12.580699714291137;1.1915797463303175;70.12;59.708050847661525;3.6915797463303197;2.500000000000002
2021-06-18 22:00:00;433.48811177241384;433.48811177241384;0.0;481.8169863008482;10.74077955646485;1.1915797463303175;70.53999999999996;59.85936648838657;3.6915797463303197;2.500000000000002
2021-06-18 23:00:00;326.2868478700296;326.2868478700296;0.0;374.481604402325;7.823760875601794;1.1915797463303175;71.19999999999999;59.80365389738472;3.6915797463303197;2.500000000000002
2021-06-19 00:00:00;357.66717433437634;357.66717433437634;0.0;406.24693484182467;8.2202072227484;1.1915797463303175;71.68;59.913208962305816;3.6915797463303197;2.500000000000002
2021-06-19 01:00:00;341.07670565715193;341.07670565715193;0.0;389.493878035987;7.467140073610131;1.1915797463303175;71.92000000000002;59.50070202066257;3.6915797463303197;2.500000000000002
2021-06-19 02:00:00;329.1199030362621;329.1199030362621;0.0;377.5010486190544;7.092436513932874;1.1915797463303175;72.03999999999996;59.36717566444378;3.6915797463303197;2.500000000000002
2021-06-19 03:00:00;362.0092110584937;362.0092110584937;0.0;410.7744746557715;7.744218980549152;1.1915797463303175;72.34000000000003;59.710779856269426;3.6915797463303197;2.500000000000002
2021-06-19 04:00:00;554.3549572850617;554.3549572850617;0.0;603.7865050808274;11.48927418099315;1.1915797463303175;72.34000000000003;59.82757411292937;3.6915797463303197;2.500000000000002
2021-06-19 05:00:00;852.5945543654747;852.5945543654747;0.0;902.3299552830542;17.266542756579813;1.1915797463303175;71.56;59.11741270430559;3.6915797463303197;2.500000000000002
2021-06-19 06:00:00;971.9357577604293;971.9357577604293;0.0;1021.5523305035109;20.653124031701147;1.1915797463303175;70.60000000000002;58.823246759926406;3.6915797463303197;2.500000000000002
2021-06-19 07:00:00;940.9906452863098;940.9906452863098;0.0;990.4930492574164;21.697534788601654;1.1915797463303175;70.12;59.250945948822164;3.6915797463303197;2.500000000000002
2021-06-19 08:00:00;835.6800530968983;835.6800530968983;0.0;884.9363606724702;20.216244861714575;1.1915797463303175;70.0;59.577731426647574;3.6915797463303197;2.500000000000002
2021-06-19 09:00:00;829.8474664525621;829.8474664525621;0.0;879.1526527161122;20.4008724818918;1.1915797463303175;70.0;59.7395535236887;3.6915797463303197;2.500000000000002
2021-06-19 10:00:00;771.8780358596829;771.8780358596829;0.0;820.989129472066;18.985382176717625;1.1915797463303175;70.0;59.703994344924524;3.6915797463303197;2.500000000000002
2021-06-19 11:00:00;735.6835954056602;735.6835954056602;0.0;784.6845292994635;18.13555878738984;1.1915797463303175;70.0;59.69815862728677;3.6915797463303197;2.500000000000002
2021-06-19 12:00:00;782.5387081151647;782.5387081151647;0.0;831.7090045069133;19.320794005664453;1.1915797463303175;70.0;59.7506306730474;3.6915797463303197;2.500000000000002
2021-06-19 13:00:00;720.518870130385;720.518870130385;0.0;769.4641405084734;17.754238661689;1.1915797463303175;70.0;59.68101357477843;3.6915797463303197;2.500000000000002
2021-06-19 14:00:00;657.0732887436568;657.0732887436568;0.0;705.857877372166;16.234546173177787;1.1915797463303175;70.06;59.70791515687756;3.6915797463303197;2.500000000000002
2021-06-19 15:00:00;610.2181760341525;610.2181760341525;0.0;658.7829440397987;15.037885558088265;1.1915797463303175;70.0;59.56947229659738;3.6915797463303197;2.500000000000002
2021-06-19 16:00:00;626.4846121200245;626.4846121200245;0.0;675.1511875772288;15.573105259679009;1.1915797463303175;70.0;59.67769882268192;3.6915797463303197;2.500000000000002
2021-06-19 17:00:00;650.7870564714274;650.7870564714274;0.0;699.5337616742962;16.16069552037993;1.1915797463303175;70.0;59.69378159922269;3.6915797463303197;2.500000000000002
2021-06-19 18:00:00;684.810478563391;684.810478563391;0.0;734.3955809703905;16.98115892441943;1.1915797463303175;70.96000000000004;60.66293538353341;3.6915797463303197;2.500000000000002
2021-06-19 19:00:00;817.6638410177253;817.6638410177253;0.0;867.7968867856482;18.497827607136795;1.1915797463303175;71.62;60.450131258342026;3.6915797463303197;2.500000000000002
2021-06-19 20:00:00;840.702558262855;840.702558262855;0.0;890.7542036700203;17.838940857352128;1.1915797463303175;71.80000000000001;59.91115884608479;3.6915797463303197;2.500000000000002
2021-06-19 21:00:00;807.6188306858119;807.6188306858119;0.0;857.4412157585282;16.848707386426586;1.1915797463303175;71.74000000000001;59.62318499832435;3.6915797463303197;2.500000000000002
2021-06-19 22:00:00;664.2020057534012;664.2020057534012;0.0;713.5155846984712;13.937961014541228;1.1915797463303175;71.68;59.49136904844204;3.6915797463303197;2.500000000000002
2021-06-19 23:00:00;473.57363226099926;473.57363226099926;0.0;522.3143440205052;10.056305019180039;1.1915797463303175;71.80000000000001;59.43357337879752;3.6915797463303197;2.500000000000002
2021-06-20 00:00:00;332.6605111098617;332.6605111098617;0.0;380.77737516180423;7.101514986595218;1.1915797463303175;71.80000000000001;59.03352975082623;3.6915797463303197;2.500000000000002
2021-06-20 01:00:00;323.25071242751545;323.25071242751545;0.0;371.30198496656357;7.0585795530528666;1.1915797463303175;71.56;59.0354922217158;3.6915797463303197;2.500000000000002
2021-06-20 02:00:00;309.58840857141706;309.58840857141706;0.0;357.8563600695935;6.907227782940334;1.1915797463303175;71.80000000000001;59.46453084620953;3.6915797463303197;2.500000000000002
2021-06-20 03:00:00;344.2719614069874;344.2719614069874;0.0;392.6482651222588;7.544170771031438;1.1915797463303175;71.80000000000001;59.40795785125306;3.6915797463303197;2.500000000000002
2021-06-20 04:00:00;516.6039795830299;516.6039795830299;0.0;565.8061390617801;11.233705882809469;1.1915797463303175;71.92000000000002;59.927897945609175;3.6915797463303197;2.500000000000002
2021-06-20 05:00:00;795.0073502135951;795.0073502135951;0.0;844.9062137416132;16.715329782150807;1.1915797463303175;71.80000000000001;59.765050719862586;3.6915797463303197;2.500000000000002
2021-06-20 06:00:00;914.7711661353771;914.7711661353771;0.0;964.8237457656248;19.10828005935041;1.1915797463303175;71.56;59.537989711554644;3.6915797463303197;2.500000000000002
2021-06-20 07:00:00;886.0893759209191;886.0893759209191;0.0;935.8041528385493;18.806739792713806;1.1915797463303175;71.13999999999999;59.29262427000083;3.6915797463303197;2.500000000000002
2021-06-20 08:00:00;775.2829645140621;775.2829645140621;0.0;824.4377504114326;17.080090330317272;1.1915797463303175;70.65999999999997;59.16739670091272;3.6915797463303197;2.500000000000002
2021-06-20 09:00:00;786.2610629767988;786.2610629767988;0.0;835.668839934557;18.170387140863742;1.1915797463303175;70.65999999999997;59.70983312295391;3.6915797463303197;2.500000000000002
2021-06-20 10:00:00;720.7543875343134;720.7543875343134;0.0;769.4376475595982;16.662759054484397;1.1915797463303175;70.0;59.00545586141459;3.6915797463303197;2.500000000000002
2021-06-20 11:00:00;689.8407860939136;689.8407860939136;0.0;738.6966852662497;17.025860132303958;1.1915797463303175;70.0;59.66982215336509;3.6915797463303197;2.500000000000002
2021-06-20 12:00:00;683.1151928049292;683.1151928049292;0.0;731.9552958931589;16.902391954764223;1.1915797463303175;70.0;59.68932498328263;3.6915797463303197;2.500000000000002
2021-06-20 13:00:00;615.4973445811471;615.4973445811471;0.0;664.0967496526579;15.235488649244948;1.1915797463303175;70.0;59.621713003956756;3.6915797463303197;2.500000000000002
2021-06-20 14:00:00;709.5048525711236;709.5048525711236;0.0;758.4641022892241;17.631987799365604;1.1915797463303175;70.0;59.75800726065944;3.6915797463303197;2.500000000000002
2021-06-20 15:00:00;613.5068102444974;613.5068102444974;0.0;662.089617691658;15.165851248037283;1.1915797463303175;70.0;59.60556960592095;3.6915797463303197;2.500000000000002
2021-06-20 16:00:00;592.1839651534117;592.1839651534117;0.0;640.7236068434411;14.718678462677442;1.1915797463303175;70.0;59.6353983062092;3.6915797463303197;2.500000000000002
2021-06-20 17:00:00;646.3204671880628;646.3204671880628;0.0;695.065283777803;16.086218787395758;1.1915797463303175;70.0;59.712204190429134;3.6915797463303197;2.500000000000002
2021-06-20 18:00:00;664.8384684411415;664.8384684411415;0.0;713.6277349499837;16.48989867128145;1.1915797463303175;70.0;59.69603338071465;3.6915797463303197;2.500000000000002
2021-06-20 19:00:00;697.9537214963209;697.9537214963209;0.0;746.8540623552761;17.29350406043848;1.1915797463303175;70.0;59.71738780195096;3.6915797463303197;2.500000000000002
2021-06-20 20:00:00;738.246962007905;738.246962007905;0.0;787.456647476694;18.26000019989854;1.1915797463303175;70.24000000000001;59.972219281592174;3.6915797463303197;2.500000000000002
2021-06-20 21:00:00;742.5296267928189;742.5296267928189;0.0;792.1428879950523;17.910694864507615;1.1915797463303175;70.89999999999998;60.36967435102821;3.6915797463303197;2.500000000000002
2021-06-20 22:00:00;620.1419246999975;620.1419246999975;0.0;669.8390327187145;14.06398464947875;1.1915797463303175;71.92000000000002;60.580007248617335;3.6915797463303197;2.500000000000002
2021-06-20 23:00:00;441.32559012426157;441.32559012426157;0.0;490.1173049316436;9.217477275732389;1.1915797463303175;72.15999999999997;59.49985526392044;3.6915797463303197;2.500000000000002
2021-06-21 00:00:00;244.22709498678492;244.22709498678492;0.0;292.04066789049557;5.091843553996531;1.1915797463303175;72.27999999999997;58.6241420347049;3.6915797463303197;2.500000000000002
2021-06-21 01:00:00;229.48197850458587;229.48197850458587;0.0;277.4476383120935;4.952062949400149;1.1915797463303175;72.27999999999997;58.94031466524848;3.6915797463303197;2.500000000000002
2021-06-21 02:00:00;218.9560971603655;218.9560971603655;0.0;267.1809798636314;4.740392064453247;1.1915797463303175;72.69999999999999;59.280325392877046;3.6915797463303197;2.500000000000002
2021-06-21 03:00:00;251.08890371118187;251.08890371118187;0.0;298.8965284383294;5.275492837137206;1.1915797463303175;72.03999999999996;58.55010582302617;3.6915797463303197;2.500000000000002
2021-06-21 04:00:00;380.64162894785244;380.64162894785244;0.0;429.15786657369773;8.34083364700409;1.1915797463303175;71.68;59.42937269501704;3.6915797463303197;2.500000000000002
2021-06-21 05:00:00;635.1947467723221;635.1947467723221;0.0;684.3331892338877;13.849808268628498;1.1915797463303175;71.25999999999999;59.49547081180992;3.6915797463303197;2.500000000000002
2021-06-21 06:00:00;666.1506087846493;666.1506087846493;0.0;714.8547012249091;14.68690235769682;1.1915797463303175;70.53999999999996;58.95120502156476;3.6915797463303197;2.500000000000002
2021-06-21 07:00:00;643.1002610308503;643.1002610308503;0.0;691.5904339582385;15.10818068872849;1.1915797463303175;70.0;59.1009783090214;3.6915797463303197;2.500000000000002
2021-06-21 08:00:00;573.3274357491196;573.3274357491196;0.0;621.7853791578473;14.213207869646265;1.1915797463303175;70.0;59.584044696138676;3.6915797463303197;2.500000000000002
2021-06-21 09:00:00;564.7113134673525;564.7113134673525;0.0;613.1642396056401;14.07405551234929;1.1915797463303175;70.0;59.62690707790017;3.6915797463303197;2.500000000000002
2021-06-21 10:00:00;534.7325374869779;534.7325374869779;0.0;583.0734373268976;13.335347698939843;1.1915797463303175;70.0;59.58954711781581;3.6915797463303197;2.500000000000002
2021-06-21 11:00:00;524.5175471529242;524.5175471529242;0.0;572.8340866185441;13.112544003257556;1.1915797463303175;70.0;59.598580701912056;3.6915797463303197;2.500000000000002
2021-06-21 12:00:00;528.7367822909031;528.7367822909031;0.0;577.0747355201505;13.229192070938248;1.1915797463303175;70.0;59.6139729610357;3.6915797463303197;2.500000000000002
2021-06-21 13:00:00;487.03297392709294;487.03297392709294;0.0;535.2016506455152;12.181045675320572;1.1915797463303175;70.0;59.53874996975128;3.6915797463303197;2.500000000000002
2021-06-21 14:00:00;502.20001392308984;502.20001392308984;0.0;550.4560338433013;12.610734679976755;1.1915797463303175;70.0;59.60719071768443;3.6915797463303197;2.500000000000002
2021-06-21 15:00:00;446.23963209305725;446.23963209305725;0.0;494.2518822808853;11.18721356293429;1.1915797463303175;70.0;59.48093562988879;3.6915797463303197;2.500000000000002
2021-06-21 16:00:00;435.44727274012246;435.44727274012246;0.0;483.4541527919891;10.984812199949076;1.1915797463303175;70.0;59.52115616344594;3.6915797463303197;2.500000000000002
2021-06-21 17:00:00;469.2233603446777;469.2233603446777;0.0;517.3794643347256;11.85035279158586;1.1915797463303175;70.0;59.60490131282597;3.6915797463303197;2.500000000000002
2021-06-21 18:00:00;489.475689006975;489.475689006975;0.0;537.688873597366;12.311592255438576;1.1915797463303175;70.0;59.60157567565864;3.6915797463303197;2.500000000000002
2021-06-21 19:00:00;486.2113334002233;486.2113334002233;0.0;534.3990818787289;12.204555948550901;1.1915797463303175;70.0;59.57455910938734;3.6915797463303197;2.500000000000002
2021-06-21 20:00:00;546.2799178646036;546.2799178646036;0.0;594.7080099200169;13.717577656117886;1.1915797463303175;70.0;59.67768590280946;3.6915797463303197;2.500000000000002
2021-06-21 21:00:00;548.1008509241524;548.1008509241524;0.0;596.5007449982393;13.687196805683842;1.1915797463303175;70.0;59.62358845856846;3.6915797463303197;2.500000000000002
2021-06-21 22:00:00;467.0027102720576;467.0027102720576;0.0;515.0785284797572;11.661495806699886;1.1915797463303175;70.0;59.48353222357002;3.6915797463303197;2.500000000000002
2021-06-21 23:00:00;345.86624881061795;345.86624881061795;0.0;393.4342489743503;8.704404094751428;1.1915797463303175;70.0;59.23822697514089;3.6915797463303197;2.500000000000002
2021-06-22 00:00:00;161.27093874263824;161.27093874263824;0.0;207.76494522168585;4.193419912348041;1.1915797463303175;70.0;58.20346038927863;3.6915797463303197;2.500000000000002
2021-06-22 01:00:00;161.34345265394342;161.34345265394342;0.0;208.2754737075989;4.519235313205789;1.1915797463303175;70.0;59.02703774753604;3.6915797463303197;2.500000000000002
2021-06-22 02:00:00;149.7412268451204;149.7412268451204;0.0;196.47680363189716;4.158404079708292;1.1915797463303175;70.0;58.75044597777293;3.6915797463303197;2.500000000000002
2021-06-22 03:00:00;158.10933220973396;158.10933220973396;0.0;205.3123155033765;4.442745720258919;1.1915797463303175;70.36000000000001;59.35692043576779;3.6915797463303197;2.500000000000002
2021-06-22 04:00:00;278.0908498552237;278.0908498552237;0.0;325.64037895554765;7.375059089417784;1.1915797463303175;70.0;59.48707764632087;3.6915797463303197;2.500000000000002
2021-06-22 05:00:00;402.30717992093395;402.30717992093395;0.0;450.3408257829275;10.451570016205014;1.1915797463303175;70.0;59.74087089570821;3.6915797463303197;2.500000000000002
2021-06-22 06:00:00;229.78208214373743;229.78208214373743;0.0;276.73905402250034;5.846306591814562;1.1915797463303175;70.0;58.72959364635591;3.6915797463303197;2.500000000000002
2021-06-22 07:00:00;396.79612266174297;396.79612266174297;0.0;444.93986540501186;10.54362227169948;1.1915797463303175;70.0;59.95240340921339;3.6915797463303197;2.500000000000002
2021-06-22 08:00:00;353.2732730963961;353.2732730963961;0.0;400.9137145266256;8.953687541117356;1.1915797463303175;70.0;59.33895717518516;3.6915797463303197;2.500000000000002
2021-06-22 09:00:00;364.77397942939183;364.77397942939183;0.0;412.5485131905948;9.335623596937674;1.1915797463303175;70.0;59.47838508547284;3.6915797463303197;2.500000000000002
2021-06-22 10:00:00;347.4866629742457;347.4866629742457;0.0;395.14955408540743;8.866706142822975;1.1915797463303175;70.0;59.389156960011974;3.6915797463303197;2.500000000000002
2021-06-22 11:00:00;336.46454845586385;336.46454845586385;0.0;384.09652953053165;8.616713061951193;1.1915797463303175;70.0;59.386723917505265;3.6915797463303197;2.500000000000002
2021-06-22 12:00:00;337.91482668196676;337.91482668196676;0.0;385.56655439393904;8.671840744309643;1.1915797463303175;70.0;59.413832278893665;3.6915797463303197;2.500000000000002
2021-06-22 13:00:00;310.3595403860125;310.3595403860125;0.0;357.85842331157187;7.961372209281738;1.1915797463303175;70.0;59.29777627989557;3.6915797463303197;2.500000000000002
2021-06-22 14:00:00;318.33607062957816;318.33607062957816;0.0;365.92374928581086;8.21983793253477;1.1915797463303175;70.0;59.40067883016758;3.6915797463303197;2.500000000000002
2021-06-22 15:00:00;288.6053669944695;288.6053669944695;0.0;336.00251920195007;7.43361653026443;1.1915797463303175;70.0;59.23799748288303;3.6915797463303197;2.500000000000002
2021-06-22 16:00:00;284.2545323161609;284.2545323161609;0.0;331.6832595082724;7.382632432449516;1.1915797463303175;70.0;59.30297487144105;3.6915797463303197;2.500000000000002
2021-06-22 17:00:00;305.42859441726273;305.42859441726273;0.0;352.98198939560814;7.937110496250395;1.1915797463303175;70.0;59.41134423564074;3.6915797463303197;2.500000000000002
2021-06-22 18:00:00;319.38027095237214;319.38027095237214;0.0;366.97252163505397;8.25014073137882;1.1915797463303175;70.0;59.40934309389587;3.6915797463303197;2.500000000000002
2021-06-22 19:00:00;321.1206048236956;321.1206048236956;0.0;368.7037320654679;8.269411552675972;1.1915797463303175;70.0;59.384177784171015;3.6915797463303197;2.500000000000002
2021-06-22 20:00:00;357.4645771698334;357.4645771698334;0.0;405.2358299576491;9.203102996531122;1.1915797463303175;70.0;59.5160663251454;3.6915797463303197;2.500000000000002
2021-06-22 21:00:00;340.30778575503643;340.30778575503643;0.0;387.9404497249518;8.693509634463128;1.1915797463303175;70.0;59.37520315410103;3.6915797463303197;2.500000000000002
2021-06-22 22:00:00;329.1551461963055;329.1551461963055;0.0;376.7578049507695;8.441785589769173;1.1915797463303175;70.0;59.37378374277739;3.6915797463303197;2.500000000000002
2021-06-22 23:00:00;224.79312504594353;224.79312504594353;0.0;271.73443090699215;5.777752994936531;1.1915797463303175;70.0;58.80210454095658;3.6915797463303197;2.500000000000002
2021-06-23 00:00:00;207.64718395327984;207.64718395327984;0.0;254.69342635539974;5.529931519298026;1.1915797463303175;70.0;59.03398861672002;3.6915797463303197;2.500000000000002
2021-06-23 01:00:00;207.2358903504193;207.2358903504193;0.0;254.29426683756412;5.545142354931677;1.1915797463303175;70.0;59.08120835615773;3.6915797463303197;2.500000000000002
2021-06-23 02:00:00;193.0088707241973;193.0088707241973;0.0;239.99659660792074;5.166344986648775;1.1915797463303175;70.06;58.99956037409811;3.6915797463303197;2.500000000000002
2021-06-23 03:00:00;203.36599145077676;203.36599145077676;0.0;250.85442176530793;5.455173991156168;1.1915797463303175;70.53999999999996;59.591267040376124;3.6915797463303197;2.500000000000002
