Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-06-23 04:00:00;364.53699828081415;364.53699828081415;0.0;412.88126282494164;9.237220555683262;1.1915797463303175;70.72000000000003;60.07772270622206;3.6915797463303197;2.500000000000002
2021-06-23 05:00:00;525.7827857659171;525.7827857659171;0.0;573.9699781132249;12.503903399606672;1.1915797463303175;70.06;59.130651441318264;3.6915797463303197;2.500000000000002
2021-06-23 06:00:00;562.1635744553093;562.1635744553093;0.0;610.6057457109193;13.973487960144736;1.1915797463303175;70.0;59.59584601768563;3.6915797463303197;2.500000000000002
2021-06-23 07:00:00;505.04984914899194;505.04984914899194;0.0;553.2740193716816;12.596083674467279;1.1915797463303175;70.0;59.54183595642229;3.6915797463303197;2.500000000000002
2021-06-23 08:00:00;449.1139191599567;449.1139191599567;0.0;497.1393817146308;11.258001388401253;1.1915797463303175;70.0;59.48600951694556;3.6915797463303197;2.500000000000002
2021-06-23 09:00:00;469.7159896305173;469.7159896305173;0.0;517.8659398003692;11.844858894144142;1.1915797463303175;70.0;59.590301130633065;3.6915797463303197;2.500000000000002
2021-06-23 10:00:00;448.23524646293663;448.23524646293663;0.0;496.27647589300716;11.273968062104663;1.1915797463303175;70.0;59.51912360954901;3.6915797463303197;2.500000000000002
2021-06-23 11:00:00;437.3172708233655;437.3172708233655;0.0;485.3292710226469;11.028130548944112;1.1915797463303175;70.0;59.521833476138056;3.6915797463303197;2.500000000000002
2021-06-23 12:00:00;438.1398580290865;438.1398580290865;0.0;486.1628877696747;11.062910224851551;1.1915797463303175;70.0;59.53683378388416;3.6915797463303197;2.500000000000002
2021-06-23 13:00:00;401.85254515852614;401.85254515852614;0.0;449.71241444296993;10.145232670520496;1.1915797463303175;70.0;59.445842410069645;3.6915797463303197;2.500000000000002
2021-06-23 14:00:00;415.59349052682177;415.59349052682177;0.0;463.5493531654307;10.545851657760814;1.1915797463303175;70.0;59.53437833258397;3.6915797463303197;2.500000000000002
2021-06-23 15:00:00;374.46413024076656;374.46413024076656;0.0;422.2122244738467;9.480772574502698;1.1915797463303175;70.0;59.396779711478985;3.6915797463303197;2.500000000000002
2021-06-23 16:00:00;366.66824695018266;366.66824695018266;0.0;414.4236377123094;9.345521133575257;1.1915797463303175;70.0;59.44175575839091;3.6915797463303197;2.500000000000002
2021-06-23 17:00:00;395.58966529678605;395.58966529678605;0.0;443.4871814944952;10.093100062044167;1.1915797463303175;70.0;59.53818099285422;3.6915797463303197;2.500000000000002
2021-06-23 18:00:00;412.19097072133894;412.19097072133894;0.0;460.1324011935503;10.465071406766741;1.1915797463303175;70.0;59.531334344582376;3.6915797463303197;2.500000000000002
2021-06-23 19:00:00;408.26498633039733;408.26498633039733;0.0;456.17513713133684;10.34176403094975;1.1915797463303175;70.0;59.4976207576031;3.6915797463303197;2.500000000000002
2021-06-23 20:00:00;459.30278341263863;459.30278341263863;0.0;507.44007001070304;11.642180805945758;1.1915797463303175;70.0;59.622299610176185;3.6915797463303197;2.500000000000002
2021-06-23 21:00:00;460.4992738936877;460.4992738936877;0.0;509.02020204150017;11.594563716936271;1.1915797463303175;70.53999999999996;60.08723186148637;3.6915797463303197;2.500000000000002
2021-06-23 22:00:00;399.70260132539164;399.70260132539164;0.0;448.14633557062626;9.551507971699662;1.1915797463303175;71.07999999999998;59.90883113479623;3.6915797463303197;2.500000000000002
2021-06-23 23:00:00;300.43128172586705;300.43128172586705;0.0;348.40805723083685;6.887024160817172;1.1915797463303175;71.38;59.334986449353096;3.6915797463303197;2.500000000000002
2021-06-24 00:00:00;376.8841314038739;376.8841314038739;0.0;425.2096894860806;8.589053665238762;1.1915797463303175;71.25999999999999;59.47285717793028;3.6915797463303197;2.500000000000002
2021-06-24 01:00:00;355.9198247942919;355.9198247942919;0.0;404.5791578378423;8.055182606885078;1.1915797463303175;71.92000000000002;59.96144168855511;3.6915797463303197;2.500000000000002
2021-06-24 02:00:00;347.0945279796129;347.0945279796129;0.0;395.35380273358646;7.452272247325111;1.1915797463303175;71.80000000000001;59.168703843650064;3.6915797463303197;2.500000000000002
2021-06-24 03:00:00;383.24105018226317;383.24105018226317;0.0;431.9112435642869;8.336066577152765;1.1915797463303175;71.98000000000002;59.64372492101984;3.6915797463303197;2.500000000000002
2021-06-24 04:00:00;578.9868097997967;578.9868097997967;0.0;628.3989928031214;12.312841053340803;1.1915797463303175;72.03999999999996;59.88855524715217;3.6915797463303197;2.500000000000002
2021-06-24 05:00:00;968.8214725447506;968.8214725447506;0.0;1018.9050147529637;20.068943694582586;1.1915797463303175;71.38;59.29184848709673;3.6915797463303197;2.500000000000002
2021-06-24 06:00:00;1013.9285451531098;1013.9285451531098;0.0;1063.85475360011;21.808958798467028;1.1915797463303175;70.77999999999997;59.16556424459043;3.6915797463303197;2.500000000000002
2021-06-24 07:00:00;984.6461426952095;984.6461426952095;0.0;1034.3918701722648;22.320328213531432;1.1915797463303175;70.36000000000001;59.32594278290509;3.6915797463303197;2.500000000000002
2021-06-24 08:00:00;871.2360066169219;871.2360066169219;0.0;920.511157298103;20.569317734972383;1.1915797463303175;70.0;59.344842352569685;3.6915797463303197;2.500000000000002
2021-06-24 09:00:00;869.3424563425082;869.3424563425082;0.0;918.7709207137802;21.33457674089281;1.1915797463303175;70.0;59.746457884817914;3.6915797463303197;2.500000000000002
2021-06-24 10:00:00;805.8408953541291;805.8408953541291;0.0;855.0586670553115;19.79365493341883;1.1915797463303175;70.0;59.714613213034966;3.6915797463303197;2.500000000000002
2021-06-24 11:00:00;765.501511829562;765.501511829562;0.0;814.5965400599171;18.84525609949839;1.1915797463303175;70.0;59.708202630247854;3.6915797463303197;2.500000000000002
2021-06-24 12:00:00;767.9022630703371;767.9022630703371;0.0;817.015079702702;18.93479912061693;1.1915797463303175;70.0;59.72646085706788;3.6915797463303197;2.500000000000002
2021-06-24 13:00:00;750.5898034185534;750.5898034185534;0.0;799.6426640513562;18.50614373848471;1.1915797463303175;70.0;59.712005203305125;3.6915797463303197;2.500000000000002
2021-06-24 14:00:00;794.2767133211014;794.2767133211014;0.0;843.4826290252687;19.597694427689994;1.1915797463303175;70.0;59.75240694113421;3.6915797463303197;2.500000000000002
2021-06-24 15:00:00;643.8409066984715;643.8409066984715;0.0;692.5120044270692;15.857496580172949;1.1915797463303175;70.0;59.60215379872557;3.6915797463303197;2.500000000000002
2021-06-24 16:00:00;640.7638875025488;640.7638875025488;0.0;689.4701046787288;15.896305411544164;1.1915797463303175;70.0;59.673100479447555;3.6915797463303197;2.500000000000002
2021-06-24 17:00:00;657.1295720171258;657.1295720171258;0.0;706.6231506182771;16.304224031297807;1.1915797463303175;70.96000000000004;60.640980403170204;3.6915797463303197;2.500000000000002
2021-06-24 18:00:00;711.095754837921;711.095754837921;0.0;760.5678300364704;16.109296827316395;1.1915797463303175;71.19999999999999;59.95881545164383;3.6915797463303197;2.500000000000002
2021-06-24 19:00:00;851.3537287355765;851.3537287355765;0.0;901.8074749035553;18.80925831343041;1.1915797463303175;72.03999999999996;60.62455437873837;3.6915797463303197;2.500000000000002
2021-06-24 20:00:00;880.3318106136601;880.3318106136601;0.0;930.7841584723349;18.014817372599833;1.1915797463303175;72.39999999999998;60.09816694540467;3.6915797463303197;2.500000000000002
2021-06-24 21:00:00;855.3437096709484;855.3437096709484;0.0;905.6146695253013;16.96801544585685;1.1915797463303175;72.46000000000004;59.752412536327824;3.6915797463303197;2.500000000000002
2021-06-24 22:00:00;699.5991996004082;699.5991996004082;0.0;749.2806553088578;13.815831294167483;1.1915797463303175;72.39999999999998;59.487265888862396;3.6915797463303197;2.500000000000002
2021-06-24 23:00:00;496.7188130560656;496.7188130560656;0.0;546.4003435654818;9.920352136110616;1.1915797463303175;73.30000000000001;60.186017944565776;3.6915797463303197;2.500000000000002
2021-06-25 00:00:00;354.16762234777445;354.16762234777445;0.0;402.89435111553155;6.698489048071952;1.1915797463303175;73.30000000000001;58.979273972435635;3.6915797463303197;2.500000000000002
2021-06-25 01:00:00;324.48623697992775;324.48623697992775;0.0;372.90416489626466;6.268387894897409;1.1915797463303175;72.88;58.71579902578202;3.6915797463303197;2.500000000000002
2021-06-25 02:00:00;319.4961350731066;319.4961350731066;0.0;367.9705001987534;6.409687013926469;1.1915797463303175;72.69999999999999;59.03131014564525;3.6915797463303197;2.500000000000002
2021-06-25 03:00:00;355.8849950819401;355.8849950819401;0.0;404.6923769489248;7.242022646101699;1.1915797463303175;72.75999999999999;59.454970099707;3.6915797463303197;2.500000000000002
2021-06-25 04:00:00;553.8689083980335;553.8689083980335;0.0;603.376861538519;11.121737334212115;1.1915797463303175;72.63999999999999;59.72284927146694;3.6915797463303197;2.500000000000002
2021-06-25 05:00:00;858.8159801194334;858.8159801194334;0.0;909.167066374459;16.982412370034577;1.1915797463303175;72.51999999999998;59.77338047268631;3.6915797463303197;2.500000000000002
2021-06-25 06:00:00;1001.1959007595177;1001.1959007595177;0.0;1051.5453656424693;19.671369506721273;1.1915797463303175;71.98000000000002;59.252470067981676;3.6915797463303197;2.500000000000002
2021-06-25 07:00:00;953.9519489403913;953.9519489403913;0.0;1003.8431932639407;19.481621781177918;1.1915797463303175;71.32;59.05149962589968;3.6915797463303197;2.500000000000002
2021-06-25 08:00:00;832.8285662930006;832.8285662930006;0.0;882.139057053308;18.010404381747907;1.1915797463303175;70.72000000000003;59.05823470198885;3.6915797463303197;2.500000000000002
2021-06-25 09:00:00;837.6242486450108;837.6242486450108;0.0;886.6776284060445;19.20028540657238;1.1915797463303175;70.0;59.0046571403156;3.6915797463303197;2.500000000000002
2021-06-25 10:00:00;774.3730868130936;774.3730868130936;0.0;823.4895033334816;19.012220007554706;1.1915797463303175;70.0;59.68721541791518;3.6915797463303197;2.500000000000002
2021-06-25 11:00:00;735.6835954056602;735.6835954056602;0.0;784.6836389061417;18.132545590667895;1.1915797463303175;70.0;59.696458398486016;3.6915797463303197;2.500000000000002
2021-06-25 12:00:00;733.2857542296553;733.2857542296553;0.0;782.2878159409321;18.104726909090918;1.1915797463303175;70.0;59.71213403379568;3.6915797463303197;2.500000000000002
2021-06-25 13:00:00;662.1930036870185;662.1930036870185;0.0;710.9461474267889;16.351265981651427;1.1915797463303175;70.0;59.647719483346236;3.6915797463303197;2.500000000000002
2021-06-25 14:00:00;655.031883418139;655.031883418139;0.0;703.7820835936468;16.232696460617973;1.1915797463303175;70.0;59.677182520665895;3.6915797463303197;2.500000000000002
2021-06-25 15:00:00;621.9157525819609;621.9157525819609;0.0;670.5480313918572;15.417881954473478;1.1915797463303175;70.0;59.64486213735643;3.6915797463303197;2.500000000000002
2021-06-25 16:00:00;631.9283596547388;631.9283596547388;0.0;680.6096407810363;15.697428008914313;1.1915797463303175;70.0;59.67665821562298;3.6915797463303197;2.500000000000002
2021-06-25 17:00:00;658.369419109065;658.369419109065;0.0;707.1413718459092;16.343697046704907;1.1915797463303175;70.0;59.69835326636883;3.6915797463303197;2.500000000000002
2021-06-25 18:00:00;707.5575664763039;707.5575664763039;0.0;756.4934512370148;17.537647853299436;1.1915797463303175;70.0;59.72966672062131;3.6915797463303197;2.500000000000002
2021-06-25 19:00:00;746.8627198073054;746.8627198073054;0.0;795.9188308451504;18.464350034242546;1.1915797463303175;70.0;59.73673683703356;3.6915797463303197;2.500000000000002
2021-06-25 20:00:00;792.5837184470776;792.5837184470776;0.0;842.0079402816795;19.559216690395477;1.1915797463303175;70.30000000000001;60.05019888613987;3.6915797463303197;2.500000000000002
2021-06-25 21:00:00;797.7034333904401;797.7034333904401;0.0;847.5077552565735;19.089590894906095;1.1915797463303175;70.96000000000004;60.38944550848288;3.6915797463303197;2.500000000000002
2021-06-25 22:00:00;691.8095825365946;691.8095825365946;0.0;740.9477235378524;15.569948754333197;1.1915797463303175;70.89999999999998;59.56944731576124;3.6915797463303197;2.500000000000002
2021-06-25 23:00:00;521.2064231897483;521.2064231897483;0.0;570.1826957124047;11.836912489207089;1.1915797463303175;71.44;59.9709801168832;3.6915797463303197;2.500000000000002
2021-06-26 00:00:00;295.0137508345414;295.0137508345414;0.0;342.7527892248617;6.4675702998339855;1.1915797463303175;71.44;58.82199924005539;3.6915797463303197;2.500000000000002
2021-06-26 01:00:00;283.60905744413077;283.60905744413077;0.0;331.65329707739863;6.451672406023044;1.1915797463303175;71.56;59.32052692027651;3.6915797463303197;2.500000000000002
2021-06-26 02:00:00;274.4800105306932;274.4800105306932;0.0;322.3960368924175;6.180335900668127;1.1915797463303175;71.56;59.13980757056214;3.6915797463303197;2.500000000000002
2021-06-26 03:00:00;302.76682545957703;302.76682545957703;0.0;351.0405548193969;6.842361622160409;1.1915797463303175;71.74000000000001;59.52476071622493;3.6915797463303197;2.500000000000002
2021-06-26 04:00:00;453.32994701743337;453.32994701743337;0.0;502.30503187934534;9.994596266734911;1.1915797463303175;71.86000000000001;59.893890217276464;3.6915797463303197;2.500000000000002
2021-06-26 05:00:00;696.241977931514;696.241977931514;0.0;745.6887093300952;14.805693518725594;1.1915797463303175;71.56;59.568334052820376;3.6915797463303197;2.500000000000002
2021-06-26 06:00:00;792.7452651584915;792.7452651584915;0.0;842.339070930015;16.97212042741258;1.1915797463303175;71.32;59.50315469138002;3.6915797463303197;2.500000000000002
2021-06-26 07:00:00;777.9535630581684;777.9535630581684;0.0;827.4728243966553;16.932000010204565;1.1915797463303175;71.19999999999999;59.56420156961241;3.6915797463303197;2.500000000000002
2021-06-26 08:00:00;680.1007645483346;680.1007645483346;0.0;728.9697746215244;14.971518930053893;1.1915797463303175;70.72000000000003;59.127039201324465;3.6915797463303197;2.500000000000002
2021-06-26 09:00:00;686.1338738128676;686.1338738128676;0.0;734.8855759355471;15.842875748867824;1.1915797463303175;70.24000000000001;59.1957452227299;3.6915797463303197;2.500000000000002
2021-06-26 10:00:00;634.1115369090458;634.1115369090458;0.0;682.6814091089047;15.317094978624493;1.1915797463303175;70.0;59.388118773709266;3.6915797463303197;2.500000000000002
2021-06-26 11:00:00;603.5226144976427;603.5226144976427;0.0;652.0962450730732;14.975907228859262;1.1915797463303175;70.0;59.63261401402855;3.6915797463303197;2.500000000000002
2021-06-26 12:00:00;599.3417756213441;599.3417756213441;0.0;647.9108175378259;14.905320372845585;1.1915797463303175;70.0;59.65037473148266;3.6915797463303197;2.500000000000002
2021-06-26 13:00:00;590.3979557467297;590.3979557467297;0.0;638.9353244281664;14.687112460636213;1.1915797463303175;70.0;59.64211252518777;3.6915797463303197;2.500000000000002
2021-06-26 14:00:00;623.4212906683824;623.4212906683824;0.0;672.0840743530749;15.518226627391831;1.1915797463303175;70.0;59.688253590738555;3.6915797463303197;2.500000000000002
2021-06-26 15:00:00;541.7097055417286;541.7097055417286;0.0;590.0518226070676;13.454581009072244;1.1915797463303175;70.0;59.5583125853247;3.6915797463303197;2.500000000000002
2021-06-26 16:00:00;519.4824608829238;519.4824608829238;0.0;567.7767145796748;12.979981301810435;1.1915797463303175;70.0;59.58512120322359;3.6915797463303197;2.500000000000002
2021-06-26 17:00:00;563.6194181339789;563.6194181339789;0.0;612.094525355642;14.108404578253786;1.1915797463303175;70.0;59.67021459138073;3.6915797463303197;2.500000000000002
2021-06-26 18:00:00;583.1476402270719;583.1476402270719;0.0;631.6726038500344;14.543113369137966;1.1915797463303175;70.0;59.65845653578731;3.6915797463303197;2.500000000000002
2021-06-26 19:00:00;582.380271066232;582.380271066232;0.0;630.8943258528526;14.50377896535199;1.1915797463303175;70.0;59.64318643536194;3.6915797463303197;2.500000000000002
2021-06-26 20:00:00;659.6199462555786;659.6199462555786;0.0;708.4163241525135;16.428491766168086;1.1915797463303175;70.0;59.7330469667948;3.6915797463303197;2.500000000000002
2021-06-26 21:00:00;653.0576168801219;653.0576168801219;0.0;701.799960097094;16.18536469598255;1.1915797463303175;70.0;59.67615301025489;3.6915797463303197;2.500000000000002
2021-06-26 22:00:00;560.4440974684356;560.4440974684356;0.0;608.8479170950014;13.89568040983166;1.1915797463303175;70.0;59.567708416641665;3.6915797463303197;2.500000000000002
2021-06-26 23:00:00;417.2900574635139;417.2900574635139;0.0;465.28654678105323;10.410883431801032;1.1915797463303175;70.18;59.538971132079894;3.6915797463303197;2.500000000000002
2021-06-27 00:00:00;172.16177969480725;172.16177969480725;0.0;219.18620670940842;4.320751784252801;1.1915797463303175;70.77999999999997;58.701733374301284;3.6915797463303197;2.500000000000002
2021-06-27 01:00:00;173.4292663113428;173.4292663113428;0.0;220.93084153356864;4.433458911937398;1.1915797463303175;71.13999999999999;59.275092179183105;3.6915797463303197;2.500000000000002
2021-06-27 02:00:00;159.33234199084865;159.33234199084865;0.0;206.36224164840365;3.9181715176221648;1.1915797463303175;71.01999999999998;58.48000096265264;3.6915797463303197;2.500000000000002
2021-06-27 03:00:00;166.41171845881618;166.41171845881618;0.0;213.99435874204318;4.206216285487003;1.1915797463303175;71.38;59.26672898929985;3.6915797463303197;2.500000000000002
2021-06-27 04:00:00;264.811959932792;264.811959932792;0.0;313.2823292516661;6.362628921568308;1.1915797463303175;71.86000000000001;60.136696363455314;3.6915797463303197;2.500000000000002
2021-06-27 05:00:00;437.6847687051679;437.6847687051679;0.0;485.564071699122;9.629772468723242;1.1915797463303175;70.53999999999996;58.53447301198548;3.6915797463303197;2.500000000000002
2021-06-27 06:00:00;464.6111307296206;464.6111307296206;0.0;512.526634963575;11.13207471968111;1.1915797463303175;70.0;59.03796872957935;3.6915797463303197;2.500000000000002
2021-06-27 07:00:00;419.1980126883795;419.1980126883795;0.0;467.12244197898485;10.550208388619097;1.1915797463303175;70.0;59.4580632963997;3.6915797463303197;2.500000000000002
2021-06-27 08:00:00;373.59940880081604;373.59940880081604;0.0;421.34344020100843;9.456419640972694;1.1915797463303175;70.0;59.39134783318406;3.6915797463303197;2.500000000000002
2021-06-27 09:00:00;388.59284804520115;388.59284804520115;0.0;436.45399103841385;9.905685378232734;1.1915797463303175;70.0;59.509295627109054;3.6915797463303197;2.500000000000002
2021-06-27 10:00:00;370.2297492592944;370.2297492592944;0.0;417.982041997401;9.410304232428844;1.1915797463303175;70.0;59.42440846216738;3.6915797463303197;2.500000000000002
2021-06-27 11:00:00;359.34791294172015;359.34791294172015;0.0;407.06989220227103;9.164184091567764;1.1915797463303175;70.0;59.423891757643446;3.6915797463303197;2.500000000000002
2021-06-27 12:00:00;360.15168494245;360.15168494245;0.0;407.8884408469399;9.201439896445676;1.1915797463303175;70.0;59.4455328152215;3.6915797463303197;2.500000000000002
2021-06-27 13:00:00;330.7830926080871;330.7830926080871;0.0;378.3666812883725;8.449129803854257;1.1915797463303175;70.0;59.33768244067397;3.6915797463303197;2.500000000000002
2021-06-27 14:00:00;339.2845272311921;339.2845272311921;0.0;386.9541442368012;8.719693609269529;1.1915797463303175;70.0;59.434039401790585;3.6915797463303197;2.500000000000002
2021-06-27 15:00:00;307.59736181780073;307.59736181780073;0.0;355.07704882870763;7.887307278694813;1.1915797463303175;70.0;59.281239909165095;3.6915797463303197;2.500000000000002
2021-06-27 16:00:00;302.9602156597433;302.9602156597433;0.0;350.4670592268651;7.828857589361707;1.1915797463303175;70.0;59.34141578657051;3.6915797463303197;2.500000000000002
2021-06-27 17:00:00;324.6002310640107;324.6002310640107;0.0;372.2282606016982;8.393211643217494;1.1915797463303175;70.0;59.44077903654966;3.6915797463303197;2.500000000000002
2021-06-27 18:00:00;341.6031003102209;341.6031003102209;0.0;389.2857448134948;8.785231489317896;1.1915797463303175;70.0;59.449671051792905;3.6915797463303197;2.500000000000002
2021-06-27 19:00:00;351.6502503193448;351.6502503193448;0.0;399.36336339907973;9.012653109858475;1.1915797463303175;70.0;59.449664384507514;3.6915797463303197;2.500000000000002
2021-06-27 20:00:00;382.28632927024347;382.28632927024347;0.0;430.1376849737794;9.779397586624299;1.1915797463303175;70.0;59.52760294175562;3.6915797463303197;2.500000000000002
2021-06-27 21:00:00;363.50588733011136;363.50588733011136;0.0;411.2306685633296;9.247894701737335;1.1915797463303175;70.0;59.41250229360247;3.6915797463303197;2.500000000000002
2021-06-27 22:00:00;350.8155640108946;350.8155640108946;0.0;398.5023940455569;8.957337091761312;1.1915797463303175;70.0;59.40739625852996;3.6915797463303197;2.500000000000002
2021-06-27 23:00:00;240.97702868037743;240.97702868037743;0.0;288.01328707081376;6.166595881159482;1.1915797463303175;70.0;58.87966821869577;3.6915797463303197;2.500000000000002
2021-06-28 00:00:00;148.25180195781493;148.25180195781493;0.0;194.6845237084705;3.946241884063511;1.1915797463303175;70.0;58.25377171809464;3.6915797463303197;2.500000000000002
2021-06-28 01:00:00;148.26512916043615;148.26512916043615;0.0;195.09231183171116;4.192160163702749;1.1915797463303175;70.0;58.91966226903554;3.6915797463303197;2.500000000000002
2021-06-28 02:00:00;137.40345902418846;137.40345902418846;0.0;184.74117541010378;3.85297304153228;1.1915797463303175;70.89999999999998;59.48388219405496;3.6915797463303197;2.500000000000002
2021-06-28 03:00:00;143.587281040408;143.587281040408;0.0;190.97028285164706;3.7218315008589773;1.1915797463303175;71.32;59.10313447178254;3.6915797463303197;2.500000000000002
2021-06-28 04:00:00;259.8671239100534;259.8671239100534;0.0;307.58183665935127;6.412528420134934;1.1915797463303175;70.72000000000003;59.299579561280495;3.6915797463303197;2.500000000000002
2021-06-28 05:00:00;371.6157178885035;371.6157178885035;0.0;419.2408630935949;9.06382325022675;1.1915797463303175;70.0;58.98706976495538;3.6915797463303197;2.500000000000002
2021-06-28 06:00:00;191.72513690804809;191.72513690804809;0.0;238.4386219139696;4.91960600589346;1.1915797463303175;70.0;58.46023433833972;3.6915797463303197;2.500000000000002
2021-06-28 07:00:00;365.43189587228403;365.43189587228403;0.0;413.5203858569616;9.899275484195387;1.1915797463303175;70.0;60.054096899814624;3.6915797463303197;2.500000000000002
2021-06-28 08:00:00;328.5555262195265;328.5555262195265;0.0;376.09533704930624;8.364723622732999;1.1915797463303175;70.0;59.29474387200304;3.6915797463303197;2.500000000000002
2021-06-28 09:00:00;335.84550605330253;335.84550605330253;0.0;383.5060597708878;8.639271772041525;1.1915797463303175;70.0;59.43071024717415;3.6915797463303197;2.500000000000002
2021-06-28 10:00:00;318.5201426457908;318.5201426457908;0.0;366.0644097530405;8.172551947777965;1.1915797463303175;70.0;59.335253742615805;3.6915797463303197;2.500000000000002
2021-06-28 11:00:00;309.1911008109769;309.1911008109769;0.0;356.7144971520003;7.967390990916504;1.1915797463303175;70.0;59.34004579061599;3.6915797463303197;2.500000000000002
2021-06-28 12:00:00;310.5238210730933;310.5238210730933;0.0;358.06594772849604;8.01772103996597;1.1915797463303175;70.0;59.366829220766306;3.6915797463303197;2.500000000000002
2021-06-28 13:00:00;285.2021360928839;285.2021360928839;0.0;332.5926092094594;7.360612977151906;1.1915797463303175;70.0;59.2415595380096;3.6915797463303197;2.500000000000002
2021-06-28 14:00:00;292.5320975345235;292.5320975345235;0.0;340.01541660745295;7.604128913004859;1.1915797463303175;70.0;59.353671867036724;3.6915797463303197;2.500000000000002
2021-06-28 15:00:00;265.21133216113964;265.21133216113964;0.0;312.50219493966256;6.874681704268939;1.1915797463303175;70.0;59.17691207969085;3.6915797463303197;2.500000000000002
2021-06-28 16:00:00;261.21317137479076;261.21317137479076;0.0;308.54193785790727;6.833039912513746;1.1915797463303175;70.0;59.24894818452492;3.6915797463303197;2.500000000000002
2021-06-28 17:00:00;279.8712550444187;279.8712550444187;0.0;327.3180861622483;7.324728276421837;1.1915797463303175;70.0;59.36030461245332;3.6915797463303197;2.500000000000002
2021-06-28 18:00:00;294.53117792769797;294.53117792769797;0.0;342.0256920484465;7.660389077072134;1.1915797463303175;70.0;59.36937957541858;3.6915797463303197;2.500000000000002
2021-06-28 19:00:00;303.1938596314537;303.1938596314537;0.0;350.71495425101904;7.855133616828035;1.1915797463303175;70.0;59.369555680495694;3.6915797463303197;2.500000000000002
2021-06-28 20:00:00;329.9282280895062;329.9282280895062;0.0;377.58357232407064;8.529523990167894;1.1915797463303175;70.0;59.460038959151746;3.6915797463303197;2.500000000000002
2021-06-28 21:00:00;311.85654133520944;311.85654133520944;0.0;359.3709291534446;8.010540028257399;1.1915797463303175;70.0;59.31850953375613;3.6915797463303197;2.500000000000002
2021-06-28 22:00:00;279.6047109919956;279.6047109919956;0.0;326.9629835996735;7.216523426532485;1.1915797463303175;70.0;59.21248850349821;3.6915797463303197;2.500000000000002
2021-06-28 23:00:00;210.56980141437214;210.56980141437214;0.0;257.7439993333727;5.48804591001862;1.1915797463303175;70.30000000000001;59.117947244779884;3.6915797463303197;2.500000000000002
2021-06-29 00:00:00;129.0698758907959;129.0698758907959;0.0;175.99515783524362;3.4015417127055936;1.1915797463303175;70.96000000000004;58.640995105286834;3.6915797463303197;2.500000000000002
2021-06-29 01:00:00;129.5216957597252;129.5216957597252;0.0;176.33577939426695;3.423703637682184;1.1915797463303175;70.65999999999997;58.39704916585282;3.6915797463303197;2.500000000000002
2021-06-29 02:00:00;120.17250001034252;120.17250001034252;0.0;167.66880740474886;3.263359575543442;1.1915797463303175;71.56;59.32685691660862;3.6915797463303197;2.500000000000002
2021-06-29 03:00:00;130.36740987336205;130.36740987336205;0.0;178.10659997655432;3.272000553662723;1.1915797463303175;72.15999999999997;59.19963137161426;3.6915797463303197;2.500000000000002
2021-06-29 04:00:00;198.54586958230507;198.54586958230507;0.0;246.30948731983597;4.621080299024011;1.1915797463303175;71.74000000000001;59.049219439247054;3.6915797463303197;2.500000000000002
2021-06-29 05:00:00;325.54200812596406;325.54200812596406;0.0;372.68245111047935;7.458205722766891;1.1915797463303175;70.0;58.102511484739864;3.6915797463303197;2.500000000000002
2021-06-29 06:00:00;183.55471803372868;183.55471803372868;0.0;230.2115982478754;4.745184786049592;1.1915797463303175;70.0;58.44886178969125;3.6915797463303197;2.500000000000002
2021-06-29 07:00:00;318.7067844678032;318.7067844678032;0.0;366.57788005802956;8.670323149471644;1.1915797463303175;70.0;59.93342622550546;3.6915797463303197;2.500000000000002
2021-06-29 08:00:00;287.3110961396408;287.3110961396408;0.0;334.6763090827962;7.381432416066802;1.1915797463303175;70.0;59.20469212419289;3.6915797463303197;2.500000000000002
2021-06-29 09:00:00;291.9451460773771;291.9451460773771;0.0;339.427447537281;7.588134698385543;1.1915797463303175;70.0;59.349680501238026;3.6915797463303197;2.500000000000002
2021-06-29 10:00:00;276.8844837797345;276.8844837797345;0.0;324.25041868740817;7.178056483181786;1.1915797463303175;70.0;59.24465406189756;3.6915797463303197;2.500000000000002
2021-06-29 11:00:00;268.7748963886963;268.7748963886963;0.0;316.1261946844431;7.002836701074254;1.1915797463303175;70.0;59.251763991585335;3.6915797463303197;2.500000000000002
2021-06-29 12:00:00;269.93340887313036;269.93340887313036;0.0;317.30398757449194;7.048417737853641;1.1915797463303175;70.0;59.28148539432016;3.6915797463303197;2.500000000000002
2021-06-29 13:00:00;0.0;0.0;0.0;50.2740164249874;7.048417737853641;1.1915797463303175;70.0;68.30174595832676;3.6915797463303197;2.500000000000002
2021-06-29 14:00:00;0.0;0.0;0.0;50.2740164249874;7.048417737853641;1.1915797463303175;70.0;68.30174595832676;3.6915797463303197;2.500000000000002
2021-06-29 15:00:00;0.0;0.0;0.0;50.2740164249874;7.048417737853641;1.1915797463303175;70.0;68.30174595832676;3.6915797463303197;2.500000000000002
2021-06-29 16:00:00;0.0;0.0;0.0;50.2740164249874;7.048417737853641;1.1915797463303175;70.0;68.30174595832676;3.6915797463303197;2.500000000000002
2021-06-29 17:00:00;0.0;0.0;0.0;50.2740164249874;7.048417737853641;1.1915797463303175;70.0;68.30174595832676;3.6915797463303197;2.500000000000002
2021-06-29 18:00:00;0.0;0.0;0.0;50.2740164249874;7.048417737853641;1.1915797463303175;70.0;68.30174595832676;3.6915797463303197;2.500000000000002
2021-06-29 19:00:00;263.5615902087431;263.5615902087431;0.0;311.11324284391384;7.240429815300482;1.1915797463303175;70.0;59.76931155758615;3.6915797463303197;2.500000000000002
2021-06-29 20:00:00;287.3110961396408;287.3110961396408;0.0;334.7810077183266;7.49871123169371;1.1915797463303175;70.0;59.37020492193898;3.6915797463303197;2.500000000000002
2021-06-29 21:00:00;276.0619399157864;276.0619399157864;0.0;323.4322087771366;7.165950251345838;1.1915797463303175;70.0;59.253669638301176;3.6915797463303197;2.500000000000002
2021-06-29 22:00:00;262.31039672555437;262.31039672555437;0.0;309.61941096252133;6.835316486523328;1.1915797463303175;70.0;59.21499721082779;3.6915797463303197;2.500000000000002
2021-06-29 23:00:00;180.26454257793597;180.26454257793597;0.0;226.95243903498928;4.724850005472892;1.1915797463303175;70.0;58.5633840342573;3.6915797463303197;2.500000000000002
2021-06-30 00:00:00;320.5750268621607;320.5750268621607;0.0;368.4720325884832;8.73798858200798;1.1915797463303175;70.0;59.9597675703954;3.6915797463303197;2.500000000000002
2021-06-30 01:00:00;319.24663741655576;319.24663741655576;0.0;366.7922870406788;8.196772782768717;1.1915797463303175;70.0;59.34562428056614;3.6915797463303197;2.500000000000002
2021-06-30 02:00:00;298.252308569714;298.252308569714;0.0;345.71277838260374;7.684844884065771;1.1915797463303175;70.0;59.288974920984515;3.6915797463303197;2.500000000000002
2021-06-30 03:00:00;362.4192943987133;362.4192943987133;0.0;410.2519135906079;9.385301206567922;1.1915797463303175;70.0;59.59233967077944;3.6915797463303197;2.500000000000002
2021-06-30 04:00:00;536.5827019300792;536.5827019300792;0.0;585.0650171242473;13.690684429118333;1.1915797463303175;70.0;59.825110988818324;3.6915797463303197;2.500000000000002
2021-06-30 05:00:00;706.3566486846635;706.3566486846635;0.0;755.3331988747534;17.64941412130701;1.1915797463303175;70.0;59.81035650298378;3.6915797463303197;2.500000000000002
2021-06-30 06:00:00;869.0554777398312;869.0554777398312;0.0;918.5211927570984;21.486851899958857;1.1915797463303175;70.0;59.821890935756755;3.6915797463303197;2.500000000000002
2021-06-30 07:00:00;827.0668200461473;827.0668200461473;0.0;876.3555985066915;20.31720741182264;1.1915797463303175;70.0;59.73007999312307;3.6915797463303197;2.500000000000002
2021-06-30 08:00:00;746.3816002413662;746.3816002413662;0.0;795.4063757388974;18.36034020357525;1.1915797463303175;70.0;59.68524175945578;3.6915797463303197;2.500000000000002
2021-06-30 09:00:00;744.1868698529754;744.1868698529754;0.0;793.2237821640297;18.36510010375438;1.1915797463303175;70.0;59.716211498431164;3.6915797463303197;2.500000000000002
2021-06-30 10:00:00;692.6684617886484;692.6684617886484;0.0;741.571920423294;17.095395360446908;1.1915797463303175;70.06;59.7317952855048;3.6915797463303197;2.500000000000002
2021-06-30 11:00:00;664.6567713052418;664.6567713052418;0.0;713.7258410286165;16.348273051696708;1.1915797463303175;70.42000000000002;60.02534097289282;3.6915797463303197;2.500000000000002
2021-06-30 12:00:00;670.2591094019234;670.2591094019234;0.0;719.4853340278743;15.949362177131485;1.1915797463303175;70.77999999999997;60.03938040600639;3.6915797463303197;2.500000000000002
2021-06-30 13:00:00;582.8741863062653;582.8741863062653;0.0;631.6351748983795;13.40555251390908;1.1915797463303175;70.77999999999997;59.56156441513923;3.6915797463303197;2.500000000000002
2021-06-30 14:00:00;586.9748667687846;586.9748667687846;0.0;635.9748638983598;13.569421520964172;1.1915797463303175;71.01999999999998;59.86089595061031;3.6915797463303197;2.500000000000002
2021-06-30 15:00:00;531.760070681905;531.760070681905;0.0;580.5370264106033;12.024193090193497;1.1915797463303175;71.13999999999999;59.64458400912872;3.6915797463303197;2.500000000000002
2021-06-30 16:00:00;534.0703131960001;534.0703131960001;0.0;582.8395435859601;11.999272554755743;1.1915797463303175;71.13999999999999;59.575022267544114;3.6915797463303197;2.500000000000002
2021-06-30 17:00:00;562.7173203707829;562.7173203707829;0.0;611.3646750554044;12.638459239282096;1.1915797463303175;70.84000000000003;59.3225345309574;3.6915797463303197;2.500000000000002
2021-06-30 18:00:00;608.8066585269859;608.8066585269859;0.0;657.9185000634365;14.013538014360698;1.1915797463303175;71.07999999999998;59.90171927179716;3.6915797463303197;2.500000000000002
2021-06-30 19:00:00;645.0197099354313;645.0197099354313;0.0;694.1870780379267;14.484866161556814;1.1915797463303175;71.13999999999999;59.72928789644311;3.6915797463303197;2.500000000000002
2021-06-30 20:00:00;699.5991893309347;699.5991893309347;0.0;748.8776314141875;15.589834100264566;1.1915797463303175;71.07999999999998;59.64279054613331;3.6915797463303197;2.500000000000002
2021-06-30 21:00:00;710.4573291471831;710.4573291471831;0.0;760.0484222108221;15.866933443930682;1.1915797463303175;71.44;60.034903313253835;3.6915797463303197;2.500000000000002
2021-06-30 22:00:00;592.4039366769086;592.4039366769086;0.0;641.651880859765;12.81666863706096;1.1915797463303175;71.74000000000001;59.8200337690094;3.6915797463303197;2.500000000000002
2021-06-30 23:00:00;422.31233157663604;422.31233157663604;0.0;470.9720613012767;8.965984478439701;1.1915797463303175;71.98000000000002;59.47315199670669;3.6915797463303197;2.500000000000002
2021-07-01 00:00:00;351.8292470714018;351.8292470714018;0.0;400.21326655351544;7.44621442048039;1.1915797463303175;72.03999999999996;59.24304471398972;3.6915797463303197;2.500000000000002
2021-07-01 01:00:00;322.95203267585555;322.95203267585555;0.0;371.75796597577005;6.8802246900037725;1.1915797463303175;72.69999999999999;59.83504203555975;3.6915797463303197;2.500000000000002
2021-07-01 02:00:00;302.02882976757803;302.02882976757803;0.0;351.1563880106827;6.13181031000989;1.1915797463303175;73.60000000000002;59.96476675157743;3.6915797463303197;2.500000000000002
2021-07-01 03:00:00;337.9017410133729;337.9017410133729;0.0;386.94635242162934;6.4423547888326;1.1915797463303175;73.65999999999997;59.359315401006256;3.6915797463303197;2.500000000000002
2021-07-01 04:00:00;545.0574217159369;545.0574217159369;0.0;594.6707450962534;10.272241370649997;1.1915797463303175;73.24000000000001;59.45641883858832;3.6915797463303197;2.500000000000002
2021-07-01 05:00:00;848.5556672602798;848.5556672602798;0.0;898.8761783429454;16.034901948355877;1.1915797463303175;72.82;59.472981203751885;3.6915797463303197;2.500000000000002
2021-07-01 06:00:00;1007.6997846481241;1007.6997846481241;0.0;1058.306076433553;19.336337646339153;1.1915797463303175;72.46000000000004;59.428698941095035;3.6915797463303197;2.500000000000002
2021-07-01 07:00:00;937.8705914305754;937.8705914305754;0.0;987.3522002801585;18.423008935611158;1.1915797463303175;71.07999999999998;58.319660034298124;3.6915797463303197;2.500000000000002
2021-07-01 08:00:00;822.4256214908581;822.4256214908581;0.0;871.3061153638083;18.149355663300124;1.1915797463303175;70.06;58.62963074392354;3.6915797463303197;2.500000000000002
2021-07-01 09:00:00;819.9978910770735;819.9978910770735;0.0;869.2483015307425;20.01088825226534;1.1915797463303175;70.0;59.657436556150174;3.6915797463303197;2.500000000000002
2021-07-01 10:00:00;759.5282374810895;759.5282374810895;0.0;808.598908067252;18.68450077204488;1.1915797463303175;70.0;59.69608276460514;3.6915797463303197;2.500000000000002
2021-07-01 11:00:00;759.8796195146639;759.8796195146639;0.0;808.96673802921;18.741606221483146;1.1915797463303175;70.0;59.722805728283504;3.6915797463303197;2.500000000000002
2021-07-01 12:00:00;771.4432828013759;771.4432828013759;0.0;820.5693560714884;19.02667591953209;1.1915797463303175;70.0;59.73159278931462;3.6915797463303197;2.500000000000002
2021-07-01 13:00:00;709.0889437525856;709.0889437525856;0.0;757.9973859582879;17.480408688592213;1.1915797463303175;70.0;59.67555213951687;3.6915797463303197;2.500000000000002
2021-07-01 14:00:00;745.8882258141665;745.8882258141665;0.0;794.9413939980999;18.439017530825467;1.1915797463303175;70.0;59.73525784878058;3.6915797463303197;2.500000000000002
2021-07-01 15:00:00;651.0470205703866;651.0470205703866;0.0;699.7564664628128;16.0669849083793;1.1915797463303175;70.0;59.63037038739884;3.6915797463303197;2.500000000000002
2021-07-01 16:00:00;627.6321996058564;627.6321996058564;0.0;676.2877479315085;15.563699004248537;1.1915797463303175;70.0;59.65407308887882;3.6915797463303197;2.500000000000002
2021-07-01 17:00:00;642.3902450159696;642.3902450159696;0.0;691.1068817421657;15.951406106621269;1.1915797463303175;70.0;59.684341527148774;3.6915797463303197;2.500000000000002
2021-07-01 18:00:00;695.0336624096203;695.0336624096203;0.0;743.9314143877624;17.24306961456312;1.1915797463303175;70.0;59.727668495545345;3.6915797463303197;2.500000000000002
2021-07-01 19:00:00;731.3218433314577;731.3218433314577;0.0;780.3732876354612;18.091319842340198;1.1915797463303175;70.06;59.78970654756307;3.6915797463303197;2.500000000000002
2021-07-01 20:00:00;779.0459122550711;779.0459122550711;0.0;828.5845956808546;19.126268512045883;1.1915797463303175;70.53999999999996;60.225283019715505;3.6915797463303197;2.500000000000002
2021-07-01 21:00:00;786.3929911388934;786.3929911388934;0.0;836.0698865035522;18.407882881931712;1.1915797463303175;70.96000000000004;60.14592322821039;3.6915797463303197;2.500000000000002
2021-07-01 22:00:00;684.5560890448652;684.5560890448652;0.0;734.0342679763943;15.407173923383422;1.1915797463303175;71.38;60.0365787682415;3.6915797463303197;2.500000000000002
2021-07-01 23:00:00;466.4756214802688;466.4756214802688;0.0;515.1169807638557;10.159450235594658;1.1915797463303175;71.56;59.48780147176029;3.6915797463303197;2.500000000000002
2021-07-02 00:00:00;495.77607558115017;495.77607558115017;0.0;544.7802850742011;10.810779933485763;1.1915797463303175;71.80000000000001;59.80182850059083;3.6915797463303197;2.500000000000002
2021-07-02 01:00:00;471.68396528999006;471.68396528999006;0.0;520.5940586813165;10.040638743378112;1.1915797463303175;71.98000000000002;59.63507160244751;3.6915797463303197;2.500000000000002
2021-07-02 02:00:00;454.1093102081922;454.1093102081922;0.0;503.03170978545074;9.548767759095407;1.1915797463303175;72.15999999999997;59.617077422713635;3.6915797463303197;2.500000000000002
2021-07-02 03:00:00;502.1586868896292;502.1586868896292;0.0;551.3645387187;10.42454959541264;1.1915797463303175;72.34000000000003;59.74691193207343;3.6915797463303197;2.500000000000002
2021-07-02 04:00:00;768.8349748699526;768.8349748699526;0.0;818.9490478302855;15.64660860642553;1.1915797463303175;72.39999999999998;59.93801073218219;3.6915797463303197;2.500000000000002
2021-07-02 05:00:00;1189.1434139233825;1189.1434139233825;0.0;1240.3569880504042;23.675622851542762;1.1915797463303175;72.27999999999997;59.80627991057435;3.6915797463303197;2.500000000000002
2021-07-02 06:00:00;1388.802283164677;1388.802283164677;0.0;1440.3767184262026;27.588570392043373;1.1915797463303175;71.98000000000002;59.54924215908517;3.6915797463303197;2.500000000000002
2021-07-02 07:00:00;1325.965025353031;1325.965025353031;0.0;1377.1053501260476;26.895266677461883;1.1915797463303175;71.5;59.30892451625135;3.6915797463303197;2.500000000000002
2021-07-02 08:00:00;1153.994103759787;1153.994103759787;0.0;1204.5294228888108;24.386709478404207;1.1915797463303175;71.13999999999999;59.379794303146866;3.6915797463303197;2.500000000000002
2021-07-02 09:00:00;1096.2809141817092;1096.2809141817092;0.0;1147.1276876875881;23.989068941040614;1.1915797463303175;71.62;60.234579390434305;3.6915797463303197;2.500000000000002
2021-07-02 10:00:00;1048.7259651368445;1048.7259651368445;0.0;1099.7740427514943;22.07588411286981;1.1915797463303175;72.34000000000003;60.47859679544047;3.6915797463303197;2.500000000000002
2021-07-02 11:00:00;989.3047528142442;989.3047528142442;0.0;1039.822152377406;19.645158236319787;1.1915797463303175;72.22000000000003;59.61757145405511;3.6915797463303197;2.500000000000002
2021-07-02 12:00:00;965.7520181266177;965.7520181266177;0.0;1016.2469423811124;19.359685175829252;1.1915797463303175;72.22000000000003;59.72167910726762;3.6915797463303197;2.500000000000002
2021-07-02 13:00:00;933.6591697163782;933.6591697163782;0.0;983.8383368951796;18.7316109284647;1.1915797463303175;71.92000000000002;59.414550043514055;3.6915797463303197;2.500000000000002
2021-07-02 14:00:00;914.2865959561358;914.2865959561358;0.0;964.0849282219453;18.808474089051455;1.1915797463303175;71.32;59.1157122176831;3.6915797463303197;2.500000000000002
2021-07-02 15:00:00;822.5477953884905;822.5477953884905;0.0;872.4094692131863;17.812226088614917;1.1915797463303175;71.5;59.838541221323226;3.6915797463303197;2.500000000000002
2021-07-02 16:00:00;918.286965015675;918.286965015675;0.0;968.7649097216897;19.665074157257298;1.1915797463303175;71.98000000000002;60.25066147862077;3.6915797463303197;2.500000000000002
2021-07-02 17:00:00;962.875348241106;962.875348241106;0.0;1013.3364168051946;19.7485568268687;1.1915797463303175;72.03999999999996;59.8228756022541;3.6915797463303197;2.500000000000002
2021-07-02 18:00:00;1041.9388221257157;1041.9388221257157;0.0;1092.702300303156;21.220560381856814;1.1915797463303175;72.15999999999997;59.89985183820437;3.6915797463303197;2.500000000000002
2021-07-02 19:00:00;1129.9019934686266;1129.9019934686266;0.0;1181.0060334689192;22.74290207350488;1.1915797463303175;72.34000000000003;59.97605841409842;3.6915797463303197;2.500000000000002
2021-07-02 20:00:00;1170.220319832751;1170.220319832751;0.0;1221.411105759539;23.171592186573257;1.1915797463303175;72.39999999999998;59.84962514028291;3.6915797463303197;2.500000000000002
2021-07-02 21:00:00;1138.3971592242783;1138.3971592242783;0.0;1189.5473346664066;22.40904289530081;1.1915797463303175;72.51999999999998;59.88110430078444;3.6915797463303197;2.500000000000002
2021-07-02 22:00:00;931.4117713683228;931.4117713683228;0.0;981.8770158639095;18.172518229608862;1.1915797463303175;72.51999999999998;59.65550654243083;3.6915797463303197;2.500000000000002
2021-07-02 23:00:00;658.8023517491315;658.8023517491315;0.0;708.4765806473853;12.914541738741336;1.1915797463303175;72.63999999999999;59.57837508394783;3.6915797463303197;2.500000000000002
2021-07-03 00:00:00;437.7300979691277;437.7300979691277;0.0;486.6499131189632;8.598639635102838;1.1915797463303175;72.75999999999999;59.284725788011144;3.6915797463303197;2.500000000000002
2021-07-03 01:00:00;402.2837796218193;402.2837796218193;0.0;451.1467506421819;7.983917782701701;1.1915797463303175;72.75999999999999;59.305967038541496;3.6915797463303197;2.500000000000002
2021-07-03 02:00:00;391.4263487766977;391.4263487766977;0.0;440.3141248535538;7.8032406118630995;1.1915797463303175;72.82;59.38497965289929;3.6915797463303197;2.500000000000002
2021-07-03 03:00:00;435.17540835851094;435.17540835851094;0.0;484.3537990324521;8.64873070300987;1.1915797463303175;72.94;59.60598174194149;3.6915797463303197;2.500000000000002
2021-07-03 04:00:00;681.942457934031;681.942457934031;0.0;731.8992214670336;13.339826894844;1.1915797463303175;72.82;59.75673307977729;3.6915797463303197;2.500000000000002
2021-07-03 05:00:00;1058.918843600677;1058.918843600677;0.0;1109.8656249560636;20.47627486044338;1.1915797463303175;72.63999999999999;59.734638940497575;3.6915797463303197;2.500000000000002
2021-07-03 06:00:00;1255.989196844666;1255.989196844666;0.0;1307.3417427463153;24.304529259195906;1.1915797463303175;72.39999999999998;59.592846230780026;3.6915797463303197;2.500000000000002
2021-07-03 07:00:00;1116.598944965385;1116.598944965385;0.0;1167.4158464701668;21.932143307462653;1.1915797463303175;72.15999999999997;59.48653940725933;3.6915797463303197;2.500000000000002
2021-07-03 08:00:00;1048.4605830072142;1048.4605830072142;0.0;1099.0441592819395;21.050249271331978;1.1915797463303175;71.98000000000002;59.54892721751338;3.6915797463303197;2.500000000000002
2021-07-03 09:00:00;975.9712653059619;975.9712653059619;0.0;1026.2743189437738;19.920881622488682;1.1915797463303175;71.80000000000001;59.53392498632701;3.6915797463303197;2.500000000000002
2021-07-03 10:00:00;967.5487729959591;967.5487729959591;0.0;1017.6451316222916;20.085518878665624;1.1915797463303175;71.44;59.376758747744816;3.6915797463303197;2.500000000000002
2021-07-03 11:00:00;876.5778726429003;876.5778726429003;0.0;926.6487842008981;18.764120027853213;1.1915797463303175;71.62;59.86188597293801;3.6915797463303197;2.500000000000002
2021-07-03 12:00:00;932.8608781268028;932.8608781268028;0.0;982.803432562046;19.735448749635164;1.1915797463303175;71.25999999999999;59.403121534999116;3.6915797463303197;2.500000000000002
2021-07-03 13:00:00;804.8469784197998;804.8469784197998;0.0;854.2691513875727;17.52081910471481;1.1915797463303175;70.96000000000004;59.35110113623017;3.6915797463303197;2.500000000000002
2021-07-03 14:00:00;810.754698144351;810.754698144351;0.0;860.1654552824019;18.210237851815887;1.1915797463303175;70.72000000000003;59.473507749689304;3.6915797463303197;2.500000000000002
2021-07-03 15:00:00;742.6163361861805;742.6163361861805;0.0;791.7519603089991;17.049116544920384;1.1915797463303175;70.53999999999996;59.48298299824171;3.6915797463303197;2.500000000000002
2021-07-03 16:00:00;754.5116096856153;754.5116096856153;0.0;803.4632828378941;17.66862539559001;1.1915797463303175;70.12;59.29285429143698;3.6915797463303197;2.500000000000002
2021-07-03 17:00:00;786.1258936169982;786.1258936169982;0.0;835.5247126036988;19.15025775342507;1.1915797463303175;70.36000000000001;59.9719176074143;3.6915797463303197;2.500000000000002
2021-07-03 18:00:00;849.8334657817559;849.8334657817559;0.0;899.5207422407234;20.22188017873491;1.1915797463303175;70.60000000000002;60.00891730133827;3.6915797463303197;2.500000000000002
2021-07-03 19:00:00;905.1983796868425;905.1983796868425;0.0;954.8733347974493;21.00669626798094;1.1915797463303175;70.48000000000002;59.6572227722487;3.6915797463303197;2.500000000000002
2021-07-03 20:00:00;972.7779032926912;972.7779032926912;0.0;1022.7921692296936;22.774762516001285;1.1915797463303175;70.60000000000002;59.90737719510389;3.6915797463303197;2.500000000000002
2021-07-03 21:00:00;983.3159979364856;983.3159979364856;0.0;1033.2212788065176;22.73030671064943;1.1915797463303175;70.48000000000002;59.65722186884318;3.6915797463303197;2.500000000000002
2021-07-03 22:00:00;850.2326360334148;850.2326360334148;0.0;899.8354273869812;19.861352392263317;1.1915797463303175;70.60000000000002;59.81289315556933;3.6915797463303197;2.500000000000002
2021-07-03 23:00:00;636.0777960184253;636.0777960184253;0.0;685.1039572354948;14.756526171461395;1.1915797463303175;70.84000000000003;59.785908547674126;3.6915797463303197;2.500000000000002
2021-07-04 00:00:00;355.88611236812136;355.88611236812136;0.0;403.791550517026;8.155048131841975;1.1915797463303175;70.96000000000004;59.17087946914654;3.6915797463303197;2.500000000000002
2021-07-04 01:00:00;358.24995513943827;358.24995513943827;0.0;406.4421885183626;8.376703964644474;1.1915797463303175;71.07999999999998;59.52749079641893;3.6915797463303197;2.500000000000002
2021-07-04 02:00:00;329.3088531014238;329.3088531014238;0.0;377.17008773290434;7.599424844148608;1.1915797463303175;70.96000000000004;59.14300020292808;3.6915797463303197;2.500000000000002
2021-07-04 03:00:00;345.1849322547276;345.1849322547276;0.0;393.3366640961073;8.108730523065015;1.1915797463303175;71.07999999999998;59.53052423148597;3.6915797463303197;2.500000000000002
2021-07-04 04:00:00;630.6349188018536;630.6349188018536;0.0;680.0339215757131;14.588479646092022;1.1915797463303175;71.25999999999999;60.16132197471438;3.6915797463303197;2.500000000000002
