Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-04 05:00:00;912.9544108680461;912.9544108680461;0.0;962.9895746763444;20.14418764544297;1.1915797463303175;71.19999999999999;59.817896333106034;3.6915797463303197;2.500000000000002
2021-07-04 06:00:00;957.4840976682583;957.4840976682583;0.0;1007.481570558902;20.982747797257094;1.1915797463303175;71.01999999999998;59.58791461554222;3.6915797463303197;2.500000000000002
2021-07-04 07:00:00;935.9539621565348;935.9539621565348;0.0;985.8541655247279;20.809203950094034;1.1915797463303175;70.89999999999998;59.62003067341112;3.6915797463303197;2.500000000000002
2021-07-04 08:00:00;820.5089922168174;820.5089922168174;0.0;870.1245213920589;18.455237007821495;1.1915797463303175;70.96000000000004;59.73432432834403;3.6915797463303197;2.500000000000002
2021-07-04 09:00:00;834.6920488447183;834.6920488447183;0.0;884.2682788695079;18.74897399771038;1.1915797463303175;70.84000000000003;59.61058198367482;3.6915797463303197;2.500000000000002
2021-07-04 10:00:00;769.7183164547392;769.7183164547392;0.0;818.9841553426452;17.465622235111415;1.1915797463303175;70.65999999999997;59.49542625406548;3.6915797463303197;2.500000000000002
2021-07-04 11:00:00;734.8037198459648;734.8037198459648;0.0;783.8121652759089;16.994404717982807;1.1915797463303175;70.36000000000001;59.37862423484387;3.6915797463303197;2.500000000000002
2021-07-04 12:00:00;735.0273265946028;735.0273265946028;0.0;784.0293010583872;17.51256890809344;1.1915797463303175;70.18;59.520590515942615;3.6915797463303197;2.500000000000002
2021-07-04 13:00:00;647.2137620223054;647.2137620223054;0.0;695.9313383209309;15.694073679770897;1.1915797463303175;70.12;59.5620058758206;3.6915797463303197;2.500000000000002
2021-07-04 14:00:00;648.140132838092;648.140132838092;0.0;697.051470690968;15.884917664652107;1.1915797463303175;70.30000000000001;59.85206193809148;3.6915797463303197;2.500000000000002
2021-07-04 15:00:00;596.7105806513335;596.7105806513335;0.0;645.3596243208789;14.373361747582384;1.1915797463303175;70.30000000000001;59.60959533975563;3.6915797463303197;2.500000000000002
2021-07-04 16:00:00;605.3354123845163;605.3354123845163;0.0;653.8089897332765;14.626390457310833;1.1915797463303175;70.0;59.35699087661493;3.6915797463303197;2.500000000000002
2021-07-04 17:00:00;631.5932334388739;631.5932334388739;0.0;680.4179527383016;15.70087384720511;1.1915797463303175;70.18;59.86183070330583;3.6915797463303197;2.500000000000002
2021-07-04 18:00:00;688.3893475929463;688.3893475929463;0.0;737.1954771331118;16.791804482523247;1.1915797463303175;70.0;59.54711908220327;3.6915797463303197;2.500000000000002
2021-07-04 19:00:00;732.312101789712;732.312101789712;0.0;781.3243079089409;18.117495917632365;1.1915797463303175;70.0;59.73204696902246;3.6915797463303197;2.500000000000002
2021-07-04 20:00:00;782.4958449483441;782.4958449483441;0.0;831.8006119417468;19.32252637055151;1.1915797463303175;70.18;59.93042078090423;3.6915797463303197;2.500000000000002
2021-07-04 21:00:00;787.2874181334455;787.2874181334455;0.0;836.4808703544635;19.064622283038833;1.1915797463303175;70.12;59.67331456179198;3.6915797463303197;2.500000000000002
2021-07-04 22:00:00;677.8478865857226;677.8478865857226;0.0;726.6853947505609;16.500979095656586;1.1915797463303175;70.12;59.63454146566312;3.6915797463303197;2.500000000000002
2021-07-04 23:00:00;502.79574622333973;502.79574622333973;0.0;550.9613372834802;12.302667247913867;1.1915797463303175;70.06;59.397168262920786;3.6915797463303197;2.500000000000002
2021-07-05 00:00:00;208.00239206484122;208.00239206484122;0.0;254.79880017855703;5.228070324864735;1.1915797463303175;70.06;58.4560281279376;3.6915797463303197;2.500000000000002
2021-07-05 01:00:00;207.98369690107486;207.98369690107486;0.0;255.0963063069884;5.573977919636784;1.1915797463303175;70.0;59.10343444788242;3.6915797463303197;2.500000000000002
2021-07-05 02:00:00;193.0649562154966;193.0649562154966;0.0;240.0425752722442;5.177830920085885;1.1915797463303175;70.0;58.961981378972666;3.6915797463303197;2.500000000000002
2021-07-05 03:00:00;204.5624819318257;204.5624819318257;0.0;251.74561679260015;5.5350908722153775;1.1915797463303175;70.06;59.23101201164627;3.6915797463303197;2.500000000000002
2021-07-05 04:00:00;358.47976522050425;358.47976522050425;0.0;406.44654877050385;9.531145779806558;1.1915797463303175;70.0;59.846657470339835;3.6915797463303197;2.500000000000002
2021-07-05 05:00:00;525.7827857659171;525.7827857659171;0.0;574.2632068734698;13.409219000141208;1.1915797463303175;70.06;59.86333344034176;3.6915797463303197;2.500000000000002
2021-07-05 06:00:00;561.3783775771211;561.3783775771211;0.0;609.8117780339376;13.957637067395561;1.1915797463303175;70.0;59.59757444736573;3.6915797463303197;2.500000000000002
2021-07-05 07:00:00;539.1685230226515;539.1685230226515;0.0;587.5283654363366;13.448828177073176;1.1915797463303175;70.0;59.598520836577904;3.6915797463303197;2.500000000000002
2021-07-05 08:00:00;482.82129943075563;482.82129943075563;0.0;530.9678068659894;12.065499698729056;1.1915797463303175;70.0;59.52211598745629;3.6915797463303197;2.500000000000002
2021-07-05 09:00:00;468.7064507871324;468.7064507871324;0.0;516.8286923226499;11.775094256461687;1.1915797463303175;70.0;59.549599529915895;3.6915797463303197;2.500000000000002
2021-07-05 10:00:00;449.3569562889199;449.3569562889199;0.0;497.40524965725103;11.304648992714368;1.1915797463303175;70.0;59.52379490745;3.6915797463303197;2.500000000000002
2021-07-05 11:00:00;440.4580583361188;440.4580583361188;0.0;488.4824833501219;11.105594776772124;1.1915797463303175;70.0;59.52731884096306;3.6915797463303197;2.500000000000002
2021-07-05 12:00:00;442.90712478951576;442.90712478951576;0.0;490.94826795184144;11.178878105190979;1.1915797463303175;70.0;59.54345475006488;3.6915797463303197;2.500000000000002
2021-07-05 13:00:00;406.82545872038565;406.82545872038565;0.0;454.7043123801842;10.264709760954895;1.1915797463303175;70.0;59.45289890894878;3.6915797463303197;2.500000000000002
2021-07-05 14:00:00;416.9021519904691;416.9021519904691;0.0;464.85926181182407;10.571331181606752;1.1915797463303175;70.0;59.53010035155853;3.6915797463303197;2.500000000000002
2021-07-05 15:00:00;374.22109311180344;374.22109311180344;0.0;421.9671439656265;9.473127125205153;1.1915797463303175;70.0;59.39438199414138;3.6915797463303197;2.500000000000002
2021-07-05 16:00:00;366.499990476285;366.499990476285;0.0;414.25489640120827;9.341686182428875;1.1915797463303175;70.0;59.441722161863595;3.6915797463303197;2.500000000000002
2021-07-05 17:00:00;393.34624564481925;393.34624564481925;0.0;441.23353502342417;10.036142125724993;1.1915797463303175;70.0;59.53227223559105;3.6915797463303197;2.500000000000002
2021-07-05 18:00:00;412.82660628939624;412.82660628939624;0.0;460.7731736180853;10.484897797057315;1.1915797463303175;70.0;59.53657912514063;3.6915797463303197;2.500000000000002
2021-07-05 19:00:00;416.0795647847478;416.0795647847478;0.0;464.0241772690919;10.538594992585498;1.1915797463303175;70.0;59.51644436031921;3.6915797463303197;2.500000000000002
2021-07-05 20:00:00;466.70606826412865;466.70606826412865;0.0;514.8671401187435;11.816498424630394;1.1915797463303175;70.0;59.62574106907471;3.6915797463303197;2.500000000000002
2021-07-05 21:00:00;461.06012880667936;461.06012880667936;0.0;509.1566572325311;11.599330323793794;1.1915797463303175;70.0;59.54872633613343;3.6915797463303197;2.500000000000002
2021-07-05 22:00:00;395.58966529678605;395.58966529678605;0.0;443.4038787934293;9.960606969538663;1.1915797463303175;70.0;59.401012165570535;3.6915797463303197;2.500000000000002
2021-07-05 23:00:00;296.22486987842956;296.22486987842956;0.0;343.9620897506721;7.525022156532337;1.1915797463303175;70.48000000000002;59.59687780429596;3.6915797463303197;2.500000000000002
2021-07-06 00:00:00;146.6887107622428;146.6887107622428;0.0;193.3536834523394;3.7025378566623766;1.1915797463303175;70.60000000000002;58.166206456110274;3.6915797463303197;2.500000000000002
2021-07-06 01:00:00;147.67673530711647;147.67673530711647;0.0;195.06981224174137;3.9658747369159006;1.1915797463303175;71.01999999999998;59.308789618451385;3.6915797463303197;2.500000000000002
2021-07-06 02:00:00;135.75457246564088;135.75457246564088;0.0;182.86778794905996;3.477099669110674;1.1915797463303175;71.19999999999999;58.678084134753306;3.6915797463303197;2.500000000000002
2021-07-06 03:00:00;141.82763000146434;141.82763000146434;0.0;189.20315525098832;3.632975909996112;1.1915797463303175;71.38;58.980146157340585;3.6915797463303197;2.500000000000002
2021-07-06 04:00:00;225.7306743521356;225.7306743521356;0.0;273.98257652796065;5.537652615139826;1.1915797463303175;71.80000000000001;60.019927950333454;3.6915797463303197;2.500000000000002
2021-07-06 05:00:00;372.076869938822;372.076869938822;0.0;419.62529859129194;8.344205719235825;1.1915797463303175;70.36000000000001;58.38632764092148;3.6915797463303197;2.500000000000002
2021-07-06 06:00:00;396.1319741913462;396.1319741913462;0.0;443.8814870038863;9.754071932900091;1.1915797463303175;70.0;59.16492834364038;3.6915797463303197;2.500000000000002
2021-07-06 07:00:00;359.83853924298705;359.83853924298705;0.0;407.5387675323329;9.138559376891893;1.1915797463303175;70.0;59.382020087978844;3.6915797463303197;2.500000000000002
2021-07-06 08:00:00;323.3870203674481;323.3870203674481;0.0;370.9342493394088;8.262847914883253;1.1915797463303175;70.0;59.31147234901118;3.6915797463303197;2.500000000000002
2021-07-06 09:00:00;331.97624707755;331.97624707755;0.0;379.6182909958535;8.546216311628923;1.1915797463303175;70.0;59.42393872514356;3.6915797463303197;2.500000000000002
2021-07-06 10:00:00;314.85048829973977;314.85048829973977;0.0;362.380689413702;8.085383930053567;1.1915797463303175;70.0;59.32875454357054;3.6915797463303197;2.500000000000002
2021-07-06 11:00:00;305.6289258809188;305.6289258809188;0.0;353.1372867299747;7.882224725417021;1.1915797463303175;70.0;59.33292194865311;3.6915797463303197;2.500000000000002
2021-07-06 12:00:00;306.9462919407504;306.9462919407504;0.0;354.47390085753125;7.932345031115334;1.1915797463303175;70.0;59.36020212280721;3.6915797463303197;2.500000000000002
2021-07-06 13:00:00;281.91633680395097;281.91633680395097;0.0;329.2922128954069;7.282127574436918;1.1915797463303175;70.0;59.233516299897815;3.6915797463303197;2.500000000000002
2021-07-06 14:00:00;289.1618501330246;289.1618501330246;0.0;336.6312363537297;7.523719874169747;1.1915797463303175;70.0;59.34698583806852;3.6915797463303197;2.500000000000002
2021-07-06 15:00:00;262.15584590647785;262.15584590647785;0.0;309.43238526808926;6.801668962288355;1.1915797463303175;70.0;59.16819124052222;3.6915797463303197;2.500000000000002
2021-07-06 16:00:00;258.2037477269832;258.2037477269832;0.0;305.51911370028455;6.761264868290318;1.1915797463303175;70.0;59.24126660674523;3.6915797463303197;2.500000000000002
2021-07-06 17:00:00;276.64687256462474;276.64687256462474;0.0;324.0800931619943;7.247688700926966;1.1915797463303175;70.0;59.353581517172074;3.6915797463303197;2.500000000000002
2021-07-06 18:00:00;291.13789922277186;291.13789922277186;0.0;338.61830813324224;7.579288199369975;1.1915797463303175;70.0;59.362667762773185;3.6915797463303197;2.500000000000002
2021-07-06 19:00:00;299.7007786116769;299.7007786116769;0.0;347.2074868202184;7.771679940120284;1.1915797463303175;70.0;59.36285978323116;3.6915797463303197;2.500000000000002
2021-07-06 20:00:00;326.02175248711114;326.02175248711114;0.0;373.6618044508947;8.436003231854512;1.1915797463303175;70.0;59.45388072376613;3.6915797463303197;2.500000000000002
2021-07-06 21:00:00;312.88761287059066;312.88761287059066;0.0;360.4131571901085;8.043751387842518;1.1915797463303175;70.0;59.331761719595875;3.6915797463303197;2.500000000000002
2021-07-06 22:00:00;293.29837956089557;293.29837956089557;0.0;340.7376334666175;7.56752841354859;1.1915797463303175;70.0;59.27945776549791;3.6915797463303197;2.500000000000002
2021-07-06 23:00:00;221.48875563947794;221.48875563947794;0.0;268.46562782987377;5.743370752072707;1.1915797463303175;70.0;58.87057960597906;3.6915797463303197;2.500000000000002
2021-07-07 00:00:00;144.66303993388718;144.66303993388718;0.0;191.11709014448888;3.885570612987347;1.1915797463303175;70.0;58.28896097527456;3.6915797463303197;2.500000000000002
2021-07-07 01:00:00;120.55253327823937;120.55253327823937;0.0;167.03990720261575;3.43970441665999;1.1915797463303175;70.0;58.437551120909404;3.6915797463303197;2.500000000000002
2021-07-07 02:00:00;113.21645722951811;113.21645722951811;0.0;159.7085654773625;3.3084606500736813;1.1915797463303175;70.0;58.50648294023546;3.6915797463303197;2.500000000000002
2021-07-07 03:00:00;120.3335459335014;120.3335459335014;0.0;166.98297099460885;3.535685307964484;1.1915797463303175;70.0;58.75526332978416;3.6915797463303197;2.500000000000002
2021-07-07 04:00:00;206.11088886735487;206.11088886735487;0.0;253.54360680264648;5.903126296712589;1.1915797463303175;70.0;59.77363478351805;3.6915797463303197;2.500000000000002
2021-07-07 05:00:00;268.52228211766936;268.52228211766936;0.0;315.9909716456958;7.144968428125515;1.1915797463303175;70.0;59.47008004489311;3.6915797463303197;2.500000000000002
2021-07-07 06:00:00;184.12455945566512;184.12455945566512;0.0;230.83424345474674;4.812633116441188;1.1915797463303175;70.0;58.57994515141144;3.6915797463303197;2.500000000000002
2021-07-07 07:00:00;299.9031686186171;299.9031686186171;0.0;347.64990875728415;8.144391031573175;1.1915797463303175;70.0;59.83671247138477;3.6915797463303197;2.500000000000002
2021-07-07 08:00:00;269.70481377925455;269.70481377925455;0.0;316.9974885562037;6.963224171517259;1.1915797463303175;70.0;59.1608268448241;3.6915797463303197;2.500000000000002
2021-07-07 09:00:00;275.92405436981215;275.92405436981215;0.0;323.34028989549955;7.209096856769761;1.1915797463303175;70.0;59.321022475074926;3.6915797463303197;2.500000000000002
2021-07-07 10:00:00;261.68987696184564;261.68987696184564;0.0;308.9871792567481;6.8150023265559065;1.1915797463303175;70.0;59.20493750576742;3.6915797463303197;2.500000000000002
2021-07-07 11:00:00;254.02531989601744;254.02531989601744;0.0;301.3100936423273;6.650785089626709;1.1915797463303175;70.0;59.21322858587587;3.6915797463303197;2.500000000000002
2021-07-07 12:00:00;255.12025661970716;255.12025661970716;0.0;302.4247501355527;6.694655992774857;1.1915797463303175;70.0;59.24427289958902;3.6915797463303197;2.500000000000002
2021-07-07 13:00:00;234.31645886960243;234.31645886960243;0.0;281.4683390123481;6.145221189239062;1.1915797463303175;70.0;59.09457135395405;3.6915797463303197;2.500000000000002
2021-07-07 14:00:00;240.33861084989584;240.33861084989584;0.0;287.59557612742014;6.3588784119534845;1.1915797463303175;70.0;59.23156998182651;3.6915797463303197;2.500000000000002
2021-07-07 15:00:00;217.89240801425646;217.89240801425646;0.0;264.94702339795543;5.743687485222999;1.1915797463303175;70.0;59.017051366242356;3.6915797463303197;2.500000000000002
2021-07-07 16:00:00;0.0;0.0;0.0;50.057151688902756;5.743687485222999;1.1915797463303175;70.0;67.92496205958253;3.6915797463303197;2.500000000000002
2021-07-07 17:00:00;229.9367119748434;229.9367119748434;0.0;277.39854625078794;6.457205498984447;1.1915797463303175;70.0;59.771539263038505;3.6915797463303197;2.500000000000002
2021-07-07 18:00:00;241.98101593543035;241.98101593543035;0.0;289.2170739389289;6.384289884278515;1.1915797463303175;70.0;59.213959684025326;3.6915797463303197;2.500000000000002
2021-07-07 19:00:00;249.09810463941372;249.09810463941372;0.0;296.39209494474323;6.56610985944646;1.1915797463303175;70.0;59.25245725002776;3.6915797463303197;2.500000000000002
2021-07-07 20:00:00;271.54430747505313;271.54430747505313;0.0;318.9629333677446;7.1349109395143415;1.1915797463303175;70.0;59.35606117475686;3.6915797463303197;2.500000000000002
2021-07-07 21:00:00;262.1935478547428;262.1935478547428;0.0;309.5013834490162;6.8357080557946635;1.1915797463303175;70.0;59.21972603545714;3.6915797463303197;2.500000000000002
2021-07-07 22:00:00;241.21456022884763;241.21456022884763;0.0;288.4064942068254;6.313578397566693;1.1915797463303175;70.0;59.12372531354765;3.6915797463303197;2.500000000000002
2021-07-07 23:00:00;183.2595594439502;183.2595594439502;0.0;230.02622801357202;4.839116531020419;1.1915797463303175;70.0;58.68220073313836;3.6915797463303197;2.500000000000002
2021-07-08 00:00:00;185.46304167779252;185.46304167779252;0.0;232.46540139802494;5.055943959786676;1.1915797463303175;70.0;59.05270597637258;3.6915797463303197;2.500000000000002
2021-07-08 01:00:00;192.65353031868312;192.65353031868312;0.0;239.66454940319164;5.217234099542994;1.1915797463303175;70.0;59.06259775497915;3.6915797463303197;2.500000000000002
2021-07-08 02:00:00;199.24242429240766;199.24242429240766;0.0;246.29661561552706;5.3763571511424235;1.1915797463303175;70.0;59.09260495750931;3.6915797463303197;2.500000000000002
2021-07-08 03:00:00;178.55902668793345;178.55902668793345;0.0;225.3934682789034;4.801482720842836;1.1915797463303175;70.0;58.8232209475583;3.6915797463303197;2.500000000000002
2021-07-08 04:00:00;279.3118097557116;279.3118097557116;0.0;327.00648268107244;7.617785835857424;1.1915797463303175;70.0;59.77935478493629;3.6915797463303197;2.500000000000002
2021-07-08 05:00:00;348.52384384492177;348.52384384492177;0.0;396.2811611792675;9.038407710181074;1.1915797463303175;70.0;59.560920413298675;3.6915797463303197;2.500000000000002
2021-07-08 06:00:00;217.66268005373306;217.66268005373306;0.0;264.51162130782427;5.569427698569418;1.1915797463303175;70.0;58.692023514297375;3.6915797463303197;2.500000000000002
2021-07-08 07:00:00;388.6731260369865;388.6731260369865;0.0;436.7516198589905;10.354250018449203;1.1915797463303175;70.0;59.956927760724284;3.6915797463303197;2.500000000000002
2021-07-08 08:00:00;345.6018126044006;345.6018126044006;0.0;393.2229362622217;8.775062250401987;1.1915797463303175;70.0;59.330616015906514;3.6915797463303197;2.500000000000002
2021-07-08 09:00:00;359.3239004888093;359.3239004888093;0.0;407.07790558587476;9.208298009585263;1.1915797463303175;70.0;59.47435120443663;3.6915797463303197;2.500000000000002
2021-07-08 10:00:00;344.2267390794495;344.2267390794495;0.0;391.87950732773976;8.792209560269333;1.1915797463303175;70.0;59.387804742112564;3.6915797463303197;2.500000000000002
2021-07-08 11:00:00;336.43465577139256;336.43465577139256;0.0;384.07022889031424;8.621255515516694;1.1915797463303175;70.0;59.3930422978014;3.6915797463303197;2.500000000000002
2021-07-08 12:00:00;334.47231126182663;334.47231126182663;0.0;382.1056488239246;8.583269895186671;1.1915797463303175;70.0;59.400597144768085;3.6915797463303197;2.500000000000002
2021-07-08 13:00:00;307.3432565091438;307.3432565091438;0.0;354.83017691914205;7.8899731606368935;1.1915797463303175;70.0;59.2923114265551;3.6915797463303197;2.500000000000002
2021-07-08 14:00:00;314.40483200707024;314.40483200707024;0.0;361.97541545843654;8.124285993876455;1.1915797463303175;70.0;59.39172958790971;3.6915797463303197;2.500000000000002
2021-07-08 15:00:00;285.0412827763416;285.0412827763416;0.0;332.42279433792623;7.348586884702151;1.1915797463303175;70.0;59.22945518533106;3.6915797463303197;2.500000000000002
2021-07-08 16:00:00;280.7441780108691;280.7441780108691;0.0;328.15790740281415;7.298871786639255;1.1915797463303175;70.0;59.295217482935925;3.6915797463303197;2.500000000000002
2021-07-08 17:00:00;300.797333583074;300.797333583074;0.0;348.33058840040246;7.824661447791676;1.1915797463303175;70.0;59.400710186067556;3.6915797463303197;2.500000000000002
2021-07-08 18:00:00;316.5533843898066;316.5533843898066;0.0;364.13753783151236;8.186678649342774;1.1915797463303175;70.0;59.40969622932886;3.6915797463303197;2.500000000000002
2021-07-08 19:00:00;322.3258284580912;322.3258284580912;0.0;369.919247526412;8.305539876616614;1.1915797463303175;70.0;59.3955103913496;3.6915797463303197;2.500000000000002
2021-07-08 20:00:00;352.5917696895693;352.5917696895693;0.0;400.3364151570319;9.074713793741171;1.1915797463303175;70.0;59.496286466825154;3.6915797463303197;2.500000000000002
2021-07-08 21:00:00;336.8500425653884;336.8500425653884;0.0;384.4711626854515;8.613487137266004;1.1915797463303175;70.0;59.3723933685003;3.6915797463303197;2.500000000000002
2021-07-08 22:00:00;301.6567545361687;301.6567545361687;0.0;349.11049648099527;7.7418579660732725;1.1915797463303175;70.0;59.26335937116795;3.6915797463303197;2.500000000000002
2021-07-08 23:00:00;223.30621097905356;223.30621097905356;0.0;270.28551341592646;5.779114455368389;1.1915797463303175;70.0;58.86443690162969;3.6915797463303197;2.500000000000002
2021-07-09 00:00:00;124.0839152725805;124.0839152725805;0.0;170.4937634845297;3.374592918367381;1.1915797463303175;70.18;58.15077034398524;3.6915797463303197;2.500000000000002
2021-07-09 01:00:00;124.16196949678145;124.16196949678145;0.0;170.8741727121576;3.571745179477417;1.1915797463303175;70.12;58.72939826558945;3.6915797463303197;2.500000000000002
2021-07-09 02:00:00;115.06307707564322;115.06307707564322;0.0;161.79808376055746;3.3077042405968236;1.1915797463303175;70.36000000000001;58.71344683980203;3.6915797463303197;2.500000000000002
2021-07-09 03:00:00;121.11785475294475;121.11785475294475;0.0;168.15102824437048;3.437595918989496;1.1915797463303175;70.65999999999997;59.01350051335544;3.6915797463303197;2.500000000000002
2021-07-09 04:00:00;215.92028534671533;215.92028534671533;0.0;263.46210216110074;5.778511335696162;1.1915797463303175;70.42000000000002;59.564423485748534;3.6915797463303197;2.500000000000002
2021-07-09 05:00:00;309.8529688708183;309.8529688708183;0.0;357.3739707452155;7.892866110909577;1.1915797463303175;70.0;59.21950031104518;3.6915797463303197;2.500000000000002
2021-07-09 06:00:00;191.12134325773096;191.12134325773096;0.0;237.8625017743415;4.951099483898147;1.1915797463303175;70.0;58.561342954615554;3.6915797463303197;2.500000000000002
2021-07-09 07:00:00;308.0911735245686;308.0911735245686;0.0;355.86609519682486;8.336033999052578;1.1915797463303175;70.0;59.835691328089524;3.6915797463303197;2.500000000000002
2021-07-09 08:00:00;276.5349657404741;276.5349657404741;0.0;323.8580041748046;7.125910915224841;1.1915797463303175;70.0;59.17906082037854;3.6915797463303197;2.500000000000002
2021-07-09 09:00:00;280.99520712338494;280.99520712338494;0.0;328.42952516230486;7.325920821874565;1.1915797463303175;70.0;59.32591439460634;3.6915797463303197;2.500000000000002
2021-07-09 10:00:00;266.49942262892466;266.49942262892466;0.0;313.8191988724757;6.930218846706142;1.1915797463303175;70.0;59.21839864986197;3.6915797463303197;2.500000000000002
2021-07-09 11:00:00;258.69400020883063;258.69400020883063;0.0;305.9999407554134;6.762154083238065;1.1915797463303175;70.0;59.22575146107863;3.6915797463303197;2.500000000000002
2021-07-09 12:00:00;259.8090605545583;259.8090605545583;0.0;307.1347510608516;6.806654698950424;1.1915797463303175;70.0;59.25649604460892;3.6915797463303197;2.500000000000002
2021-07-09 13:00:00;238.62291398573169;238.62291398573169;0.0;285.7962328373722;6.248089548564363;1.1915797463303175;70.0;59.10919544682719;3.6915797463303197;2.500000000000002
2021-07-09 14:00:00;244.75574588723404;244.75574588723404;0.0;292.03285639970505;6.464255919790238;1.1915797463303175;70.0;59.24367578590909;3.6915797463303197;2.500000000000002
2021-07-09 15:00:00;221.89700879981604;221.89700879981604;0.0;268.9730098323938;5.839433339600452;1.1915797463303175;70.0;59.03297818592472;3.6915797463303197;2.500000000000002
2021-07-09 16:00:00;0.0;0.0;0.0;50.075497084786825;5.839433339600452;1.1915797463303175;70.0;67.9582372624609;3.6915797463303197;2.500000000000002
2021-07-09 17:00:00;234.16267260282086;234.16267260282086;0.0;281.64327129781077;6.563232852620692;1.1915797463303175;70.0;59.78279100507643;3.6915797463303197;2.500000000000002
2021-07-09 18:00:00;246.4283364058257;246.4283364058257;0.0;293.68585187125285;6.491061202311094;1.1915797463303175;70.0;59.22746209793979;3.6915797463303197;2.500000000000002
2021-07-09 19:00:00;253.67622865305592;253.67622865305592;0.0;300.9907060570146;6.675384487524347;1.1915797463303175;70.0;59.26437062059381;3.6915797463303197;2.500000000000002
2021-07-09 20:00:00;276.5349657404741;276.5349657404741;0.0;323.97478158053065;7.254215024705467;1.1915797463303175;70.0;59.36661616803934;3.6915797463303197;2.500000000000002
2021-07-09 21:00:00;266.5774768531256;266.5774768531256;0.0;313.90445976159083;6.939572733637215;1.1915797463303175;70.0;59.2300059449164;3.6915797463303197;2.500000000000002
2021-07-09 22:00:00;248.65845709728117;248.65845709728117;0.0;295.8941842824327;6.499066230445342;1.1915797463303175;70.0;59.159827926096625;3.6915797463303197;2.500000000000002
2021-07-09 23:00:00;188.74626472133082;188.74626472133082;0.0;235.54768646164635;4.969328077322032;1.1915797463303175;70.0;58.71421213930171;3.6915797463303197;2.500000000000002
2021-07-10 00:00:00;141.3006786753051;141.3006786753051;0.0;187.81512566952057;3.856731312629622;1.1915797463303175;70.0;58.40523660081425;3.6915797463303197;2.500000000000002
2021-07-10 01:00:00;149.3858557577247;149.3858557577247;0.0;196.2226355333333;4.2278671497673495;1.1915797463303175;70.0;58.94958770652124;3.6915797463303197;2.500000000000002
2021-07-10 02:00:00;145.31613574979545;145.31613574979545;0.0;191.9980251327001;4.051621516846359;1.1915797463303175;70.0;58.71715550978519;3.6915797463303197;2.500000000000002
2021-07-10 03:00:00;134.37672836848148;134.37672836848148;0.0;180.9832982642008;3.782931931460426;1.1915797463303175;70.0;58.60903070099897;3.6915797463303197;2.500000000000002
2021-07-10 04:00:00;211.1913369448109;211.1913369448109;0.0;258.6223661445301;5.979360120511878;1.1915797463303175;70.0;59.701782029702485;3.6915797463303197;2.500000000000002
2021-07-10 05:00:00;265.10698760985827;265.10698760985827;0.0;312.53542368139597;7.038784228668544;1.1915797463303175;70.0;59.428118024766604;3.6915797463303197;2.500000000000002
2021-07-10 06:00:00;182.4970977422375;182.4970977422375;0.0;229.1954697758436;4.774628956975215;1.1915797463303175;70.0;58.57076634888915;3.6915797463303197;2.500000000000002
2021-07-10 07:00:00;297.7407157801072;297.7407157801072;0.0;345.48237645258297;8.095084504472515;1.1915797463303175;70.0;59.83856084099688;3.6915797463303197;2.500000000000002
2021-07-10 08:00:00;267.54881961461575;267.54881961461575;0.0;314.83032263634414;6.9108883058714765;1.1915797463303175;70.0;59.153405856087204;3.6915797463303197;2.500000000000002
2021-07-10 09:00:00;273.48518453284873;273.48518453284873;0.0;320.890874297375;7.150546887234064;1.1915797463303175;70.0;59.31514046081918;3.6915797463303197;2.500000000000002
2021-07-10 10:00:00;259.37682183869384;259.37682183869384;0.0;306.66336089853456;6.759723007158313;1.1915797463303175;70.0;59.19850919173729;3.6915797463303197;2.500000000000002
2021-07-10 11:00:00;251.78001115722577;251.78001115722577;0.0;299.05451239687017;6.597211326545255;1.1915797463303175;70.0;59.20703736651785;3.6915797463303197;2.500000000000002
2021-07-10 12:00:00;252.86526982600694;252.86526982600694;0.0;300.1594827379519;6.640792144882878;1.1915797463303175;70.0;59.23825020421617;3.6915797463303197;2.500000000000002
2021-07-10 13:00:00;232.2453551191652;232.2453551191652;0.0;279.3868287364866;6.095748066756285;1.1915797463303175;70.0;59.08736503211742;3.6915797463303197;2.500000000000002
2021-07-10 14:00:00;238.21427779746136;238.21427779746136;0.0;285.46147610770424;6.308199590180555;1.1915797463303175;70.0;59.225607536787436;3.6915797463303197;2.500000000000002
2021-07-10 15:00:00;215.96647508744798;215.96647508744798;0.0;263.0212549459786;5.700655955602921;1.1915797463303175;70.0;59.014578531279255;3.6915797463303197;2.500000000000002
2021-07-10 16:00:00;212.7106990811046;212.7106990811046;0.0;259.81536439228967;5.6775158540486705;1.1915797463303175;70.0;59.104248647466136;3.6915797463303197;2.500000000000002
2021-07-10 17:00:00;227.90432044404065;227.90432044404065;0.0;275.11722753844964;6.081933922109286;1.1915797463303175;70.0;59.22972484841608;3.6915797463303197;2.500000000000002
2021-07-10 18:00:00;239.84216580063313;239.84216580063313;0.0;287.098289096526;6.353382020307088;1.1915797463303175;70.0;59.24089008331521;3.6915797463303197;2.500000000000002
2021-07-10 19:00:00;246.89634714771063;246.89634714771063;0.0;294.1729742020927;6.509697054138716;1.1915797463303175;70.0;59.24048481037977;3.6915797463303197;2.500000000000002
2021-07-10 20:00:00;269.0573291642216;269.0573291642216;0.0;316.4674787691269;7.076346798748064;1.1915797463303175;70.0;59.351935136889324;3.6915797463303197;2.500000000000002
2021-07-10 21:00:00;260.0171244532746;260.0171244532746;0.0;307.31464797613677;6.783878700496651;1.1915797463303175;70.0;59.21411223424798;3.6915797463303197;2.500000000000002
2021-07-10 22:00:00;239.66852441362823;239.66852441362823;0.0;286.85426581569163;6.277798997196553;1.1915797463303175;70.0;59.120608234108545;3.6915797463303197;2.500000000000002
2021-07-10 23:00:00;180.81494680562668;180.81494680562668;0.0;227.56102263868937;4.777606303996627;1.1915797463303175;70.0;58.65934268777437;3.6915797463303197;2.500000000000002
2021-07-11 00:00:00;270.96570180682403;270.96570180682403;0.0;318.61920418236593;7.395822213241787;1.1915797463303175;70.0;59.742625891454;3.6915797463303197;2.500000000000002
2021-07-11 01:00:00;293.09823245485654;293.09823245485654;0.0;340.56704312266356;7.619078479276354;1.1915797463303175;70.0;59.357323009569086;3.6915797463303197;2.500000000000002
2021-07-11 02:00:00;210.7171662157214;210.7171662157214;0.0;257.62674240372434;5.469586911590483;1.1915797463303175;70.0;58.78531385206958;3.6915797463303197;2.500000000000002
2021-07-11 03:00:00;226.3748626907326;226.3748626907326;0.0;273.6135600147382;6.067936821432882;1.1915797463303175;70.0;59.263882002250114;3.6915797463303197;2.500000000000002
2021-07-11 04:00:00;379.4293547618098;379.4293547618098;0.0;427.4712957765732;10.051018654288663;1.1915797463303175;70.0;59.8737746443864;3.6915797463303197;2.500000000000002
2021-07-11 05:00:00;561.885295090255;561.885295090255;0.0;610.4369305321798;14.281657066081332;1.1915797463303175;70.0;59.823160880793694;3.6915797463303197;2.500000000000002
2021-07-11 06:00:00;612.4419405355769;612.4419405355769;0.0;661.0734454049143;15.273855881124645;1.1915797463303175;70.0;59.69491131727682;3.6915797463303197;2.500000000000002
2021-07-11 07:00:00;584.3639646720653;584.3639646720653;0.0;632.872982820747;14.524322124104797;1.1915797463303175;70.0;59.62539922750187;3.6915797463303197;2.500000000000002
2021-07-11 08:00:00;525.3574570198128;525.3574570198128;0.0;573.653134580821;13.083037001250467;1.1915797463303175;70.0;59.56021605311935;3.6915797463303197;2.500000000000002
2021-07-11 09:00:00;523.891456829695;523.891456829695;0.0;572.2112240606117;13.107997414657902;1.1915797463303175;70.0;59.60628665663842;3.6915797463303197;2.500000000000002
2021-07-11 10:00:00;487.0378409392268;487.0378409392268;0.0;535.209179264454;12.18628690267581;1.1915797463303175;70.0;59.5431021782569;3.6915797463303197;2.500000000000002
2021-07-11 11:00:00;464.1315879686317;464.1315879686317;0.0;512.2314018344625;11.654668590960641;1.1915797463303175;70.0;59.535536199268165;3.6915797463303197;2.500000000000002
2021-07-11 12:00:00;460.36478192457855;460.36478192457855;0.0;508.46342050230214;11.587791621028437;1.1915797463303175;70.0;59.552563324704465;3.6915797463303197;2.500000000000002
2021-07-11 13:00:00;415.8146650359902;415.8146650359902;0.0;463.7214789062802;10.47028963854976;1.1915797463303175;70.0;59.45493584785305;3.6915797463303197;2.500000000000002
2021-07-11 14:00:00;411.90533119567556;411.90533119567556;0.0;459.83236578709665;10.431662769051956;1.1915797463303175;70.0;59.50465529418898;3.6915797463303197;2.500000000000002
2021-07-11 15:00:00;411.2741366693746;411.2741366693746;0.0;459.19879004445534;10.419020349500355;1.1915797463303175;70.0;59.50639872260899;3.6915797463303197;2.500000000000002
2021-07-11 16:00:00;399.58685737593316;399.58685737593316;0.0;447.45900854103064;10.123978919960159;1.1915797463303175;70.0;59.476681054087464;3.6915797463303197;2.500000000000002
2021-07-11 17:00:00;431.6556115347663;431.6556115347663;0.0;479.6828448971291;10.955615644018318;1.1915797463303175;70.0;59.57519094526276;3.6915797463303197;2.500000000000002
2021-07-11 18:00:00;449.16616936117646;449.16616936117646;0.0;497.23856753395637;11.347249761457572;1.1915797463303175;70.0;59.566622960106145;3.6915797463303197;2.500000000000002
2021-07-11 19:00:00;445.4197244308748;445.4197244308748;0.0;493.46415621167;11.229680148153134;1.1915797463303175;70.0;59.537416541288906;3.6915797463303197;2.500000000000002
2021-07-11 20:00:00;507.19534355335026;507.19534355335026;0.0;555.4982925056138;12.793703528926065;1.1915797463303175;70.0;59.6619850603397;3.6915797463303197;2.500000000000002
2021-07-11 21:00:00;501.77928729541406;501.77928729541406;0.0;550.1576140682402;12.572439032913497;1.1915797463303175;70.18;59.761185657884994;3.6915797463303197;2.500000000000002
2021-07-11 22:00:00;431.24838925973336;431.24838925973336;0.0;479.11823735865244;10.623153652647328;1.1915797463303175;70.0;59.261590811006386;3.6915797463303197;2.500000000000002
2021-07-11 23:00:00;321.7055972759106;321.7055972759106;0.0;369.41448898234665;8.132412728232174;1.1915797463303175;70.30000000000001;59.48453432586638;3.6915797463303197;2.500000000000002
2021-07-12 00:00:00;153.8185875822952;153.8185875822952;0.0;200.76208924876335;3.910300532625213;1.1915797463303175;70.84000000000003;58.61574842614709;3.6915797463303197;2.500000000000002
2021-07-12 01:00:00;154.86807251417906;154.86807251417906;0.0;202.25100848904603;4.036272008137378;1.1915797463303175;71.07999999999998;59.14943587446089;3.6915797463303197;2.500000000000002
2021-07-12 02:00:00;142.4951975277587;142.4951975277587;0.0;190.03884332801522;3.6156620104479242;1.1915797463303175;71.68;59.165737461416654;3.6915797463303197;2.500000000000002
2021-07-12 03:00:00;158.37556162863305;158.37556162863305;0.0;205.9137045499712;3.8476504962840963;1.1915797463303175;71.68;58.93791946039636;3.6915797463303197;2.500000000000002
2021-07-12 04:00:00;272.99036340016096;272.99036340016096;0.0;321.0403333582887;6.455060467677384;1.1915797463303175;71.32;59.47841075511724;3.6915797463303197;2.500000000000002
2021-07-12 05:00:00;388.36466084607866;388.36466084607866;0.0;435.84795359003306;8.938443978789863;1.1915797463303175;70.06;58.450225129833996;3.6915797463303197;2.500000000000002
2021-07-12 06:00:00;191.94527043665533;191.94527043665533;0.0;238.6246510414863;4.886382486132287;1.1915797463303175;70.0;58.37270859038159;3.6915797463303197;2.500000000000002
2021-07-12 07:00:00;376.7788995585712;376.7788995585712;0.0;424.9220021511986;10.210499953173652;1.1915797463303175;70.0;60.091385756027705;3.6915797463303197;2.500000000000002
2021-07-12 08:00:00;338.69364374099615;338.69364374099615;0.0;386.27514205620975;8.606723784135792;1.1915797463303175;70.0;59.31413692075631;3.6915797463303197;2.500000000000002
2021-07-12 09:00:00;347.9871089930729;347.9871089930729;0.0;395.69645780507904;8.932112875942833;1.1915797463303175;70.0;59.45227812914334;3.6915797463303197;2.500000000000002
2021-07-12 10:00:00;330.03539305295425;330.03539305295425;0.0;377.6266254585056;8.44747382166408;1.1915797463303175;70.0;59.35645102929334;3.6915797463303197;2.500000000000002
2021-07-12 11:00:00;320.36908446981306;320.36908446981306;0.0;367.9380570729627;8.234181145023827;1.1915797463303175;70.0;59.36089724525573;3.6915797463303197;2.500000000000002
2021-07-12 12:00:00;321.7499856959763;321.7499856959763;0.0;369.337489283798;8.285770301557214;1.1915797463303175;70.0;59.38692550625058;3.6915797463303197;2.500000000000002
2021-07-12 13:00:00;295.5128623988793;295.5128623988793;0.0;342.94840549936123;7.606847554682164;1.1915797463303175;70.0;59.26567389779058;3.6915797463303197;2.500000000000002
2021-07-12 14:00:00;303.10781914277584;303.10781914277584;0.0;350.63440418816145;7.856470435960731;1.1915797463303175;70.0;59.373805625559726;3.6915797463303197;2.500000000000002
2021-07-12 15:00:00;274.79934400643464;274.79934400643464;0.0;322.13445528824417;7.103774420053962;1.1915797463303175;70.0;59.203108756661265;3.6915797463303197;2.500000000000002
2021-07-12 16:00:00;270.6566403279457;270.6566403279457;0.0;318.02692188335186;7.058279787079056;1.1915797463303175;70.0;59.2720750705962;3.6915797463303197;2.500000000000002
2021-07-12 17:00:00;289.9892574942275;289.9892574942275;0.0;337.478265783932;7.566459467366407;1.1915797463303175;70.0;59.38050637945719;3.6915797463303197;2.500000000000002
2021-07-12 18:00:00;305.17917098202037;305.17917098202037;0.0;352.71742374298367;7.914867660044725;1.1915797463303175;70.0;59.389546029889004;3.6915797463303197;2.500000000000002
2021-07-12 19:00:00;314.15502895207965;314.15502895207965;0.0;361.72074185475975;8.116997213962858;1.1915797463303175;70.0;59.38967405240146;3.6915797463303197;2.500000000000002
2021-07-12 20:00:00;341.6901994017697;341.6901994017697;0.0;389.39044881650875;8.81014964105541;1.1915797463303175;70.0;59.476681395859714;3.6915797463303197;2.500000000000002
2021-07-12 21:00:00;327.9778502259711;327.9778502259711;0.0;375.56550536590515;8.404424264274352;1.1915797463303175;70.0;59.3603231335473;3.6915797463303197;2.500000000000002
2021-07-12 22:00:00;308.9352223171836;308.9352223171836;0.0;356.4427644860146;7.9434835783753;1.1915797463303175;70.0;59.31610746843381;3.6915797463303197;2.500000000000002
2021-07-12 23:00:00;234.5322642515218;234.5322642515218;0.0;281.58392407095164;6.0569856747012265;1.1915797463303175;70.0;58.93116228993364;3.6915797463303197;2.500000000000002
2021-07-13 00:00:00;141.8804772880479;141.8804772880479;0.0;188.27368742494815;3.7961148924030264;1.1915797463303175;70.0;58.191329897780065;3.6915797463303197;2.500000000000002
2021-07-13 01:00:00;151.10034148548925;151.10034148548925;0.0;197.9967059657531;4.298487141905837;1.1915797463303175;70.0;59.032868706433476;3.6915797463303197;2.500000000000002
2021-07-13 02:00:00;150.07830286383592;150.07830286383592;0.0;196.80798713425406;4.178499927041753;1.1915797463303175;70.0;58.785677785341136;3.6915797463303197;2.500000000000002
2021-07-13 03:00:00;134.71544863519387;134.71544863519387;0.0;181.31654730375064;3.7844503830012473;1.1915797463303175;70.0;58.59263509047338;3.6915797463303197;2.500000000000002
2021-07-13 04:00:00;209.356542919731;209.356542919731;0.0;256.7575008532169;5.922809081352601;1.1915797463303175;70.0;59.678421597134445;3.6915797463303197;2.500000000000002
2021-07-13 05:00:00;266.93497137329723;266.93497137329723;0.0;314.3888218950865;7.096984505645658;1.1915797463303175;70.0;59.452635644893235;3.6915797463303197;2.500000000000002
2021-07-13 06:00:00;189.62581837118077;189.62581837118077;0.0;236.39080193477176;4.957772797311048;1.1915797463303175;70.0;58.64741758623745;3.6915797463303197;2.500000000000002
2021-07-13 07:00:00;295.7994937090444;295.7994937090444;0.0;343.5071931215837;8.003351183053304;1.1915797463303175;70.0;59.78085241256298;3.6915797463303197;2.500000000000002
2021-07-13 08:00:00;266.80587175793056;266.80587175793056;0.0;314.0872582317395;6.896571418207032;1.1915797463303175;70.0;59.156542287963646;3.6915797463303197;2.500000000000002
2021-07-13 09:00:00;271.10919227015535;271.10919227015535;0.0;318.50093414284567;7.089832859453421;1.1915797463303175;70.0;59.3039007757169;3.6915797463303197;2.500000000000002
2021-07-13 10:00:00;257.12340060542493;257.12340060542493;0.0;304.4000155319019;6.706210940562239;1.1915797463303175;70.0;59.19267604066954;3.6915797463303197;2.500000000000002
2021-07-13 11:00:00;249.59258970903187;249.59258970903187;0.0;296.85684177923144;6.544937956987869;1.1915797463303175;70.0;59.20078373727546;3.6915797463303197;2.500000000000002
2021-07-13 12:00:00;250.6684198370881;250.6684198370881;0.0;297.9526323021375;6.588343425068063;1.1915797463303175;70.0;59.23233074657952;3.6915797463303197;2.500000000000002
2021-07-13 13:00:00;230.22764740402076;230.22764740402076;0.0;277.3588916633453;6.04754045190148;1.1915797463303175;70.0;59.08021668087366;3.6915797463303197;2.500000000000002
2021-07-13 14:00:00;236.14471310832963;236.14471310832963;0.0;283.3823588050544;6.25883230349136;1.1915797463303175;70.0;59.21971592783501;3.6915797463303197;2.500000000000002
2021-07-13 15:00:00;214.09019548317812;214.09019548317812;0.0;261.1348409362027;5.655790952750259;1.1915797463303175;70.0;59.00684932539218;3.6915797463303197;2.500000000000002
2021-07-13 16:00:00;210.86270509900962;210.86270509900962;0.0;257.9580305449622;5.633445392548712;1.1915797463303175;70.0;59.09751059583908;3.6915797463303197;2.500000000000002
2021-07-13 17:00:00;225.92432689179603;225.92432689179603;0.0;273.12777450769823;6.03459401792175;1.1915797463303175;70.0;59.22372867027951;3.6915797463303197;2.500000000000002
2021-07-13 18:00:00;237.75845830041388;237.75845830041388;0.0;285.00487050272255;6.303557890517382;1.1915797463303175;70.0;59.23492039269928;3.6915797463303197;2.500000000000002
2021-07-13 19:00:00;244.75135413277903;244.75135413277903;0.0;292.01805841011657;6.458424387859126;1.1915797463303175;70.0;59.23450907376599;3.6915797463303197;2.500000000000002
2021-07-13 20:00:00;266.80587175793056;266.80587175793056;0.0;314.2066115153864;7.022760950369683;1.1915797463303175;70.0;59.34733810412331;3.6915797463303197;2.500000000000002
2021-07-13 21:00:00;257.3385666310363;257.3385666310363;0.0;304.6225699864797;6.718712248521605;1.1915797463303175;70.0;59.20489810438397;3.6915797463303197;2.500000000000002
2021-07-13 22:00:00;239.1355208643258;239.1355208643258;0.0;286.3236323469531;6.269728363236867;1.1915797463303175;70.0;59.12675486617957;3.6915797463303197;2.500000000000002
2021-07-13 23:00:00;181.28813487874544;181.28813487874544;0.0;228.03975545727258;4.790758443570165;1.1915797463303175;70.0;58.666683885168425;3.6915797463303197;2.500000000000002
2021-07-14 00:00:00;245.2057679599548;245.2057679599548;0.0;292.69018249681585;6.690103293319054;1.1915797463303175;70.0;59.58339869590492;3.6915797463303197;2.500000000000002
2021-07-14 01:00:00;263.88223656257713;263.88223656257713;0.0;311.2282092317035;6.9217127350978;1.1915797463303175;70.0;59.29427478213165;3.6915797463303197;2.500000000000002
2021-07-14 02:00:00;262.2931476424342;262.2931476424342;0.0;309.62613838623366;6.859416945095535;1.1915797463303175;70.0;59.25265664273559;3.6915797463303197;2.500000000000002
2021-07-14 03:00:00;232.79217921907264;232.79217921907264;0.0;279.9160096530464;6.090524859574172;1.1915797463303175;70.0;59.05731927844545;3.6915797463303197;2.500000000000002
2021-07-14 04:00:00;362.8731287056055;362.8731287056055;0.0;410.84455946479994;9.61045432742785;1.1915797463303175;70.0;59.82148711463827;3.6915797463303197;2.500000000000002
2021-07-14 05:00:00;459.07844144744195;459.07844144744195;0.0;507.2379980957878;11.69958545060042;1.1915797463303175;70.0;59.67733066803913;3.6915797463303197;2.500000000000002
2021-07-14 06:00:00;299.2347912448183;299.2347912448183;0.0;346.54325920876806;7.534228543810238;1.1915797463303175;70.0;59.04860672438747;3.6915797463303197;2.500000000000002
2021-07-14 07:00:00;510.6583982789084;510.6583982789084;0.0;559.1473687335728;13.245321300958246;1.1915797463303175;70.0;59.94887908990819;3.6915797463303197;2.500000000000002
2021-07-14 08:00:00;449.89911603814517;449.89911603814517;0.0;497.9098747497349;11.261665918725381;1.1915797463303175;70.0;59.47314091591113;3.6915797463303197;2.500000000000002
2021-07-14 09:00:00;469.6599041392179;469.6599041392179;0.0;517.8116146365197;11.844293019852785;1.1915797463303175;70.0;59.59089584589708;3.6915797463303197;2.500000000000002
2021-07-14 10:00:00;448.9830530135922;448.9830530135922;0.0;497.0271133533797;11.292596709152683;1.1915797463303175;70.0;59.52058663374146;3.6915797463303197;2.500000000000002
2021-07-14 11:00:00;442.92581995328214;442.92581995328214;0.0;490.96157022277106;11.168586490504877;1.1915797463303175;70.0;59.53353568446795;3.6915797463303197;2.500000000000002
2021-07-14 12:00:00;420.8281363814108;420.8281363814108;0.0;468.77043222258544;10.618239821426839;1.1915797463303175;70.0;59.48865258752028;3.6915797463303197;2.500000000000002
2021-07-14 13:00:00;381.1383037053673;381.1383037053673;0.0;428.9167709981476;9.644863076277318;1.1915797463303175;70.0;59.41166505877845;3.6915797463303197;2.500000000000002
2021-07-14 14:00:00;378.14707750274516;378.14707750274516;0.0;425.95025662667337;9.62685699936049;1.1915797463303175;70.0;59.46522964088979;3.6915797463303197;2.500000000000002
2021-07-14 15:00:00;383.4565040123996;383.4565040123996;0.0;431.2847178316667;9.764175359101014;1.1915797463303175;70.0;59.483306700011724;3.6915797463303197;2.500000000000002
2021-07-14 16:00:00;367.0795405530429;367.0795405530429;0.0;414.82316152099804;9.338880832387765;1.1915797463303175;70.0;59.424062563553605;3.6915797463303197;2.500000000000002
2021-07-14 17:00:00;399.70260132539164;399.70260132539164;0.0;447.6202380110317;10.198570668162906;1.1915797463303175;70.0;59.549883938326275;3.6915797463303197;2.500000000000002
2021-07-14 18:00:00;411.5927254808146;411.5927254808146;0.0;459.5270699192437;10.443077725588603;1.1915797463303175;70.0;59.52308792497638;3.6915797463303197;2.500000000000002
2021-07-14 19:00:00;407.5545701072745;407.5545701072745;0.0;455.46246682397435;10.324969768577438;1.1915797463303175;70.0;59.49697220306342;3.6915797463303197;2.500000000000002
2021-07-14 20:00:00;461.99488699499875;461.99488699499875;0.0;510.14400794188487;11.711555918392241;1.1915797463303175;70.0;59.62880253655857;3.6915797463303197;2.500000000000002
2021-07-14 21:00:00;460.7983965139499;460.7983965139499;0.0;508.94364288316365;11.598488916872892;1.1915797463303175;70.06;59.61234093873708;3.6915797463303197;2.500000000000002
2021-07-14 22:00:00;397.0852783980968;397.0852783980968;0.0;445.06893732129095;9.939122717605462;1.1915797463303175;70.24000000000001;59.57821448722012;3.6915797463303197;2.500000000000002
2021-07-14 23:00:00;295.3835875089421;295.3835875089421;0.0;342.858850534122;7.326235506453386;1.1915797463303175;70.30000000000001;59.157434411018585;3.6915797463303197;2.500000000000002
2021-07-15 00:00:00;316.8921006610359;316.8921006610359;0.0;364.80610484672815;7.9846811348385485;1.1915797463303175;70.53999999999996;59.661845327911806;3.6915797463303197;2.500000000000002
2021-07-15 01:00:00;318.34364522127595;318.34364522127595;0.0;366.2402066688535;7.779235827045632;1.1915797463303175;70.72000000000003;59.51066644262073;3.6915797463303197;2.500000000000002
2021-07-15 02:00:00;293.43969443284357;293.43969443284357;0.0;341.2640260995733;7.055606333822045;1.1915797463303175;70.89999999999998;59.383861527531906;3.6915797463303197;2.500000000000002
2021-07-15 03:00:00;307.5566768226292;307.5566768226292;0.0;355.57557387819986;7.321718866438066;1.1915797463303175;71.07999999999998;59.51702517567878;3.6915797463303197;2.500000000000002
2021-07-15 04:00:00;557.2792645000075;557.2792645000075;0.0;606.1835038274187;12.997225026539901;1.1915797463303175;70.89999999999998;59.79536763590079;3.6915797463303197;2.500000000000002
2021-07-15 05:00:00;810.7018677230957;810.7018677230957;0.0;860.3928710138736;18.559796028046257;1.1915797463303175;70.96000000000004;59.92240857550752;3.6915797463303197;2.500000000000002
2021-07-15 06:00:00;853.7928180015947;853.7928180015947;0.0;903.2122096436946;19.187267798934517;1.1915797463303175;70.53999999999996;59.33201935579467;3.6915797463303197;2.500000000000002
2021-07-15 07:00:00;827.0957827563951;827.0957827563951;0.0;876.3115234704024;19.27471226309932;1.1915797463303175;70.18;59.35516391537891;3.6915797463303197;2.500000000000002
2021-07-15 08:00:00;733.2292345275379;733.2292345275379;0.0;782.1364750882274;17.705968497052115;1.1915797463303175;70.0;59.482474777355094;3.6915797463303197;2.500000000000002
2021-07-15 09:00:00;728.3338293439832;728.3338293439832;0.0;777.3197826455803;17.978551127492143;1.1915797463303175;70.0;59.705725594198384;3.6915797463303197;2.500000000000002
