Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-15 10:00:00;677.9851562642841;677.9851562642841;0.0;726.7957355882462;16.744703179636385;1.1915797463303175;70.0;59.665591449722854;3.6915797463303197;2.500000000000002
2021-07-15 11:00:00;645.45348112008;645.45348112008;0.0;694.1638140217308;15.981476496387485;1.1915797463303175;70.0;59.658208450642064;3.6915797463303197;2.500000000000002
2021-07-15 12:00:00;641.8103888904581;641.8103888904581;0.0;690.5185418099086;15.92004703480545;1.1915797463303175;70.0;59.67282092433743;3.6915797463303197;2.500000000000002
2021-07-15 13:00:00;581.6424437856053;581.6424437856053;0.0;630.130432750643;14.4305388922973;1.1915797463303175;70.0;59.60322573283088;3.6915797463303197;2.500000000000002
2021-07-15 14:00:00;576.2916520733478;576.2916520733478;0.0;624.7848144588372;14.354566215214144;1.1915797463303175;70.0;59.636866281671416;3.6915797463303197;2.500000000000002
2021-07-15 15:00:00;540.3161163058295;540.3161163058295;0.0;588.6732512665054;13.4629427053707;1.1915797463303175;70.0;59.58917816201631;3.6915797463303197;2.500000000000002
2021-07-15 16:00:00;550.9607764142565;550.9607764142565;0.0;599.3771599191864;13.767274700273543;1.1915797463303175;70.0;59.63419771111484;3.6915797463303197;2.500000000000002
2021-07-15 17:00:00;571.6239401541444;571.6239401541444;0.0;620.1123552579663;14.270270026913668;1.1915797463303175;70.0;59.65360861479951;3.6915797463303197;2.500000000000002
2021-07-15 18:00:00;622.968771265381;622.968771265381;0.0;671.6375613462392;15.527452997515518;1.1915797463303175;70.0;59.701227554317825;3.6915797463303197;2.500000000000002
2021-07-15 19:00:00;652.4835106569292;652.4835106569292;0.0;701.2372351058922;16.20623614621887;1.1915797463303175;70.0;59.697716055264436;3.6915797463303197;2.500000000000002
2021-07-15 20:00:00;693.6106065303973;693.6106065303973;0.0;742.953162261602;17.19772723429848;1.1915797463303175;70.60000000000002;60.3141286373297;3.6915797463303197;2.500000000000002
2021-07-15 21:00:00;700.4414044609389;700.4414044609389;0.0;750.0077497935714;16.3668112996833;1.1915797463303175;71.19999999999999;60.28930576087049;3.6915797463303197;2.500000000000002
2021-07-15 22:00:00;609.9333318812647;609.9333318812647;0.0;659.0724337802264;13.48848695478925;1.1915797463303175;71.38;59.7462260586467;3.6915797463303197;2.500000000000002
2021-07-15 23:00:00;457.8057696364974;457.8057696364974;0.0;506.34963937174615;10.011937860603815;1.1915797463303175;71.44;59.39843126233876;3.6915797463303197;2.500000000000002
2021-07-16 00:00:00;248.07746111530724;248.07746111530724;0.0;296.0487394369601;5.470711028807244;1.1915797463303175;72.10000000000002;59.21542343712383;3.6915797463303197;2.500000000000002
2021-07-16 01:00:00;235.72991809158435;235.72991809158435;0.0;283.6213488910979;5.146193103023103;1.1915797463303175;72.03999999999996;58.91789376705486;3.6915797463303197;2.500000000000002
2021-07-16 02:00:00;230.68274722057356;230.68274722057356;0.0;278.42687231646;5.078917027446181;1.1915797463303175;71.86000000000001;58.807589004100464;3.6915797463303197;2.500000000000002
2021-07-16 03:00:00;255.98619761407855;255.98619761407855;0.0;304.08732384451736;5.737320456528377;1.1915797463303175;71.92000000000002;59.30056479133572;3.6915797463303197;2.500000000000002
2021-07-16 04:00:00;385.74805942725334;385.74805942725334;0.0;434.62675744452855;8.495909147497425;1.1915797463303175;72.10000000000002;59.919718937696246;3.6915797463303197;2.500000000000002
2021-07-16 05:00:00;594.7550103178608;594.7550103178608;0.0;644.1196970353261;12.50822957371053;1.1915797463303175;71.98000000000002;59.71912553141891;3.6915797463303197;2.500000000000002
2021-07-16 06:00:00;675.3745521771314;675.3745521771314;0.0;724.2088231576621;14.043233909004082;1.1915797463303175;71.01999999999998;58.741441279288324;3.6915797463303197;2.500000000000002
2021-07-16 07:00:00;654.3296522060416;654.3296522060416;0.0;702.7566223459597;14.695341721198393;1.1915797463303175;70.12;58.73387448519833;3.6915797463303197;2.500000000000002
2021-07-16 08:00:00;581.6413788583595;581.6413788583595;0.0;630.0782806176177;14.233215829332112;1.1915797463303175;70.0;59.459961821619515;3.6915797463303197;2.500000000000002
2021-07-16 09:00:00;564.9000933353193;564.9000933353193;0.0;613.3504638837654;14.068419180562707;1.1915797463303175;70.0;59.61959955415625;3.6915797463303197;2.500000000000002
2021-07-16 10:00:00;541.8498442235156;541.8498442235156;0.0;590.2183734371798;13.512613777642473;1.1915797463303175;70.0;59.60022195082473;3.6915797463303197;2.500000000000002
2021-07-16 11:00:00;530.8542219688135;530.8542219688135;0.0;579.1916919281928;13.262919855840376;1.1915797463303175;70.0;59.602381278681946;3.6915797463303197;2.500000000000002
2021-07-16 12:00:00;536.1041809551775;536.1041809551775;0.0;584.467493596418;13.406202132101429;1.1915797463303175;70.0;59.619809870422046;3.6915797463303197;2.500000000000002
2021-07-16 13:00:00;493.31588861567093;493.31588861567093;0.0;541.5061985684991;12.330443519875505;1.1915797463303175;70.0;59.543762390185634;3.6915797463303197;2.500000000000002
2021-07-16 14:00:00;509.5614698567368;509.5614698567368;0.0;557.8429854977101;12.787519384099266;1.1915797463303175;70.0;59.61332886681748;3.6915797463303197;2.500000000000002
2021-07-16 15:00:00;452.4878813912442;452.4878813912442;0.0;500.52252189655695;11.336025028349699;1.1915797463303175;70.0;59.487317756889354;3.6915797463303197;2.500000000000002
2021-07-16 16:00:00;442.03302744415055;442.03302744415055;0.0;490.0637403869;11.142624094181873;1.1915797463303175;70.0;59.52833354486154;3.6915797463303197;2.500000000000002
2021-07-16 17:00:00;477.6786717206641;477.6786717206641;0.0;525.864660118068;12.054029966988871;1.1915797463303175;70.0;59.6129450648811;3.6915797463303197;2.500000000000002
2021-07-16 18:00:00;496.6506265125886;496.6506265125886;0.0;544.8872793690285;12.480827777520654;1.1915797463303175;70.0;59.60525144413077;3.6915797463303197;2.500000000000002
2021-07-16 19:00:00;495.478961846104;495.478961846104;0.0;543.7000370027545;12.428461846572356;1.1915797463303175;70.0;59.58419864335326;3.6915797463303197;2.500000000000002
2021-07-16 20:00:00;562.489167963899;562.489167963899;0.0;610.9733772655323;14.111487490046251;1.1915797463303175;70.0;59.69138782623037;3.6915797463303197;2.500000000000002
2021-07-16 21:00:00;555.8196921700634;555.8196921700634;0.0;604.2413051677676;13.862364498329987;1.1915797463303175;70.0;59.62175771397233;3.6915797463303197;2.500000000000002
2021-07-16 22:00:00;477.4533515924941;477.4533515924941;0.0;525.5690423204531;11.915292844140884;1.1915797463303175;70.0;59.4979092915616;3.6915797463303197;2.500000000000002
2021-07-16 23:00:00;354.65388173977595;354.65388173977595;0.0;402.3068213431439;8.915294989605592;1.1915797463303175;70.06;59.31584195175668;3.6915797463303197;2.500000000000002
2021-07-17 00:00:00;179.21308729912207;179.21308729912207;0.0;226.72817703285972;4.570565868179598;1.1915797463303175;71.25999999999999;59.44901185313432;3.6915797463303197;2.500000000000002
2021-07-17 01:00:00;180.56369732362637;180.56369732362637;0.0;227.96402799958187;4.379004245007473;1.1915797463303175;71.25999999999999;58.86513886562415;3.6915797463303197;2.500000000000002
2021-07-17 02:00:00;165.6265936002381;165.6265936002381;0.0;212.98125388910924;4.017465803175913;1.1915797463303175;71.44;58.81765924119071;3.6915797463303197;2.500000000000002
2021-07-17 03:00:00;182.23588116348887;182.23588116348887;0.0;230.2209090895447;4.3999473487337095;1.1915797463303175;71.98000000000002;59.52200952428382;3.6915797463303197;2.500000000000002
2021-07-17 04:00:00;275.3154220189184;275.3154220189184;0.0;323.70018250062634;6.2227829490294635;1.1915797463303175;72.03999999999996;59.65462955477511;3.6915797463303197;2.500000000000002
2021-07-17 05:00:00;424.41312150974545;424.41312150974545;0.0;473.27529845478705;9.185069910352686;1.1915797463303175;71.98000000000002;59.711765139514284;3.6915797463303197;2.500000000000002
2021-07-17 06:00:00;482.56974601727467;482.56974601727467;0.0;530.1524497984368;10.196484421754239;1.1915797463303175;70.24000000000001;57.860559347668186;3.6915797463303197;2.500000000000002
2021-07-17 07:00:00;434.3658310950815;434.3658310950815;0.0;482.2569209077973;10.658232965028015;1.1915797463303175;70.0;59.22681866840611;3.6915797463303197;2.500000000000002
2021-07-17 08:00:00;386.59604082362154;386.59604082362154;0.0;434.3911761073461;9.765619005059234;1.1915797463303175;70.0;59.409122919072786;3.6915797463303197;2.500000000000002
2021-07-17 09:00:00;404.170049832947;404.170049832947;0.0;452.08949529968044;10.280381086208036;1.1915797463303175;70.0;59.5295363935349;3.6915797463303197;2.500000000000002
2021-07-17 10:00:00;384.9881717468307;384.9881717468307;0.0;432.79650990214446;9.762547819192996;1.1915797463303175;70.0;59.44468288602377;3.6915797463303197;2.500000000000002
2021-07-17 11:00:00;373.60445868315065;373.60445868315065;0.0;421.38074509774333;9.504362058600277;1.1915797463303175;70.0;59.443926040042754;3.6915797463303197;2.500000000000002
2021-07-17 12:00:00;374.6334948922968;374.6334948922968;0.0;422.4252797145414;9.547490539551523;1.1915797463303175;70.0;59.465561957414025;3.6915797463303197;2.500000000000002
2021-07-17 13:00:00;344.08398243326843;344.08398243326843;0.0;391.7212487403077;8.76670824370033;1.1915797463303175;70.0;59.36123327101615;3.6915797463303197;2.500000000000002
2021-07-17 14:00:00;352.92726235561867;352.92726235561867;0.0;400.64912905367544;9.045244224918674;1.1915797463303175;70.0;59.45383370502168;3.6915797463303197;2.500000000000002
2021-07-17 15:00:00;319.9659462814037;319.9659462814037;0.0;367.4978474745798;8.182743546091594;1.1915797463303175;70.0;59.30682759381591;3.6915797463303197;2.500000000000002
2021-07-17 16:00:00;315.1423390510308;315.1423390510308;0.0;362.69880505415;8.119482127743177;1.1915797463303175;70.0;59.364240602099926;3.6915797463303197;2.500000000000002
2021-07-17 17:00:00;337.6525061261045;337.6525061261045;0.0;385.3311803053047;8.704944837226114;1.1915797463303175;70.0;59.46052837371616;3.6915797463303197;2.500000000000002
2021-07-17 18:00:00;355.3390659708051;355.3390659708051;0.0;403.0743809778815;9.113408913538052;1.1915797463303175;70.0;59.469353167456916;3.6915797463303197;2.500000000000002
2021-07-17 19:00:00;365.79021496994636;365.79021496994636;0.0;413.55713728563325;9.35038034953759;1.1915797463303175;70.0;59.46930698141307;3.6915797463303197;2.500000000000002
2021-07-17 20:00:00;398.17269817651675;398.17269817651675;0.0;446.08218582142536;10.159621099271199;1.1915797463303175;70.0;59.54586561788062;3.6915797463303197;2.500000000000002
2021-07-17 21:00:00;380.42182356874423;380.42182356874423;0.0;428.21334222049353;9.654637942288598;1.1915797463303175;70.0;59.43973266724305;3.6915797463303197;2.500000000000002
2021-07-17 22:00:00;337.17014540306724;337.17014540306724;0.0;384.76742582148466;8.583838784327076;1.1915797463303175;70.0;59.327468261691024;3.6915797463303197;2.500000000000002
2021-07-17 23:00:00;248.25498545652636;248.25498545652636;0.0;295.3674532177603;6.372222264993283;1.1915797463303175;70.0;58.963727068057494;3.6915797463303197;2.500000000000002
2021-07-18 00:00:00;123.99471044492226;123.99471044492226;0.0;170.2742842227432;3.3660693774238144;1.1915797463303175;70.0;57.95583462556607;3.6915797463303197;2.500000000000002
2021-07-18 01:00:00;123.1584151856265;123.1584151856265;0.0;169.87216460068598;3.6243834854630332;1.1915797463303175;70.0;58.840652861768945;3.6915797463303197;2.500000000000002
2021-07-18 02:00:00;115.17458311021596;115.17458311021596;0.0;161.7081352550327;3.3618733107546834;1.1915797463303175;70.0;58.54747534884325;3.6915797463303197;2.500000000000002
2021-07-18 03:00:00;123.34797544440016;123.34797544440016;0.0;170.08010188272837;3.637241332291827;1.1915797463303175;70.0;58.866490107898755;3.6915797463303197;2.500000000000002
2021-07-18 04:00:00;212.00642353321106;212.00642353321106;0.0;259.4524177423831;6.036973338961662;1.1915797463303175;70.0;59.76732516307868;3.6915797463303197;2.500000000000002
2021-07-18 05:00:00;308.5148964559452;308.5148964559452;0.0;356.205701200147;8.188939995055298;1.1915797463303175;70.0;59.643240603870424;3.6915797463303197;2.500000000000002
2021-07-18 06:00:00;176.67016117709974;176.67016117709974;0.0;223.30568729337753;4.587446465062121;1.1915797463303175;70.0;58.4101054499352;3.6915797463303197;2.500000000000002
2021-07-18 07:00:00;305.4150286948221;305.4150286948221;0.0;353.2544711161394;8.357433981973728;1.1915797463303175;70.0;59.93612063343619;3.6915797463303197;2.500000000000002
2021-07-18 08:00:00;274.4275016870486;274.4275016870486;0.0;321.7275573233911;7.069136474148166;1.1915797463303175;70.0;59.16390995663403;3.6915797463303197;2.500000000000002
2021-07-18 09:00:00;280.99520712338494;280.99520712338494;0.0;328.43777743602953;7.332680350585586;1.1915797463303175;70.0;59.33548619614146;3.6915797463303197;2.500000000000002
2021-07-18 10:00:00;266.49942262892466;266.49942262892466;0.0;313.81733743890567;6.92931501335469;1.1915797463303175;70.0;59.21705629893762;3.6915797463303197;2.500000000000002
2021-07-18 11:00:00;258.69400020883063;258.69400020883063;0.0;306.00053129744435;6.762409941102625;1.1915797463303175;70.0;59.22613831591303;3.6915797463303197;2.500000000000002
2021-07-18 12:00:00;259.8090605545583;259.8090605545583;0.0;307.1345469852601;6.806568553636046;1.1915797463303175;70.0;59.25636721124857;3.6915797463303197;2.500000000000002
2021-07-18 13:00:00;238.62291398573169;238.62291398573169;0.0;285.7963071590297;6.248116879726658;1.1915797463303175;70.0;59.10924025436191;3.6915797463303197;2.500000000000002
2021-07-18 14:00:00;244.75574588723404;244.75574588723404;0.0;292.03282692348023;6.464244141014482;1.1915797463303175;70.0;59.24365727203809;3.6915797463303197;2.500000000000002
2021-07-18 15:00:00;0.0;0.0;0.0;50.19468047112548;6.464244141014482;1.1915797463303175;70.0;68.15119693235914;3.6915797463303197;2.500000000000002
2021-07-18 16:00:00;218.55182776263277;218.55182776263277;0.0;265.8336996335348;6.053161302304387;1.1915797463303175;70.0;59.54368885166019;3.6915797463303197;2.500000000000002
2021-07-18 17:00:00;234.16267260282086;234.16267260282086;0.0;281.39704665918384;6.221772175360168;1.1915797463303175;70.0;59.231476991563625;3.6915797463303197;2.500000000000002
2021-07-18 18:00:00;246.4283364058257;246.4283364058257;0.0;293.71448972238926;6.511478007066331;1.1915797463303175;70.0;59.2601923424171;3.6915797463303197;2.500000000000002
2021-07-18 19:00:00;253.67622865305592;253.67622865305592;0.0;300.9843663871082;6.671869087617961;1.1915797463303175;70.0;59.258940270443986;3.6915797463303197;2.500000000000002
2021-07-18 20:00:00;276.5349657404741;276.5349657404741;0.0;323.976645792657;7.255128367267815;1.1915797463303175;70.0;59.36789361780126;3.6915797463303197;2.500000000000002
2021-07-18 21:00:00;265.70772978345786;265.70772978345786;0.0;313.0284222409512;6.91668883616003;1.1915797463303175;70.0;59.22452946930406;3.6915797463303197;2.500000000000002
2021-07-18 22:00:00;249.86272227066715;249.86272227066715;0.0;297.1092321327888;6.532633447082557;1.1915797463303175;70.0;59.1712440414758;3.6915797463303197;2.500000000000002
2021-07-18 23:00:00;187.26323446151298;187.26323446151298;0.0;234.04737569631115;4.928115094824052;1.1915797463303175;70.0;58.692316520669976;3.6915797463303197;2.500000000000002
2021-07-19 00:00:00;129.01670479095256;129.01670479095256;0.0;175.38851747824177;3.538147880232472;1.1915797463303175;70.0;58.19744899260428;3.6915797463303197;2.500000000000002
2021-07-19 01:00:00;139.6989878169557;139.6989878169557;0.0;186.52948046356687;4.026322231420353;1.1915797463303175;70.0;58.969640652162354;3.6915797463303197;2.500000000000002
2021-07-19 02:00:00;139.69898781695576;139.69898781695576;0.0;186.36661254678506;3.9318833458815954;1.1915797463303175;70.0;58.71456778243237;3.6915797463303197;2.500000000000002
2021-07-19 03:00:00;123.21154543855891;123.21154543855891;0.0;169.7148282116674;3.50146364156199;1.1915797463303175;70.0;58.45959959380775;3.6915797463303197;2.500000000000002
2021-07-19 04:00:00;192.4193125478776;192.4193125478776;0.0;239.7757126392644;5.527925491659438;1.1915797463303175;70.0;59.67253529801769;3.6915797463303197;2.500000000000002
2021-07-19 05:00:00;241.80265792317184;241.80265792317184;0.0;289.1265002601708;6.4774229061911095;1.1915797463303175;70.0;59.37237171077845;3.6915797463303197;2.500000000000002
2021-07-19 06:00:00;178.81470440570342;178.81470440570342;0.0;225.5236488901638;4.714259534051447;1.1915797463303175;70.0;58.609853468872586;3.6915797463303197;2.500000000000002
2021-07-19 07:00:00;273.96797964102643;273.96797964102643;0.0;321.58991030899;7.466107893883896;1.1915797463303175;70.0;59.744452216292075;3.6915797463303197;2.500000000000002
2021-07-19 08:00:00;244.84345567918754;244.84345567918754;0.0;292.01173220108876;6.365604657569944;1.1915797463303175;70.0;59.07776925443517;3.6915797463303197;2.500000000000002
2021-07-19 09:00:00;248.79254367401313;248.79254367401313;0.0;296.08805566136715;6.55853662048219;1.1915797463303175;70.0;59.251084473678475;3.6915797463303197;2.500000000000002
2021-07-19 10:00:00;235.95800769082993;235.95800769082993;0.0;283.13218362977693;6.200091423116512;1.1915797463303175;70.0;59.127188605249444;3.6915797463303197;2.500000000000002
2021-07-19 11:00:00;229.0471036998851;229.0471036998851;0.0;276.2141410376615;6.054761232088663;1.1915797463303175;70.0;59.138255142565356;3.6915797463303197;2.500000000000002
2021-07-19 12:00:00;0.0;0.0;0.0;50.12353597558088;6.054761232088663;1.1915797463303175;70.0;68.02896022240594;3.6915797463303197;2.500000000000002
2021-07-19 13:00:00;0.0;0.0;0.0;50.12353597558088;6.054761232088663;1.1915797463303175;70.0;68.02896022240594;3.6915797463303197;2.500000000000002
2021-07-19 14:00:00;0.0;0.0;0.0;50.12353597558088;6.054761232088663;1.1915797463303175;70.0;68.02896022240594;3.6915797463303197;2.500000000000002
2021-07-19 15:00:00;0.0;0.0;0.0;50.12353597558088;6.054761232088663;1.1915797463303175;70.0;68.02896022240594;3.6915797463303197;2.500000000000002
2021-07-19 16:00:00;0.0;0.0;0.0;50.12353597558088;6.054761232088663;1.1915797463303175;70.0;68.02896022240594;3.6915797463303197;2.500000000000002
2021-07-19 17:00:00;0.0;0.0;0.0;50.12353597558088;6.054761232088663;1.1915797463303175;70.0;68.02896022240594;3.6915797463303197;2.500000000000002
2021-07-19 18:00:00;218.18711171411474;218.18711171411474;0.0;265.5135434564902;6.0867291976517;1.1915797463303175;70.0;59.61387827617284;3.6915797463303197;2.500000000000002
2021-07-19 19:00:00;224.60437970570638;224.60437970570638;0.0;271.7577086030801;5.963625900160323;1.1915797463303175;70.0;59.15018859041322;3.6915797463303197;2.500000000000002
2021-07-19 20:00:00;244.84345567918754;244.84345567918754;0.0;292.15138238841496;6.5001026118889085;1.1915797463303175;70.0;59.298653097814906;3.6915797463303197;2.500000000000002
2021-07-19 21:00:00;237.31057032905767;237.31057032905767;0.0;284.5007044027832;6.242138476901887;1.1915797463303175;70.0;59.1482280946347;3.6915797463303197;2.500000000000002
2021-07-19 22:00:00;218.73998403339024;218.73998403339024;0.0;265.82063886372924;5.778274763068349;1.1915797463303175;70.0;59.04679495246438;3.6915797463303197;2.500000000000002
2021-07-19 23:00:00;163.5514793057025;163.5514793057025;0.0;210.17436676411194;4.3656038735025495;1.1915797463303175;70.0;58.53732098783655;3.6915797463303197;2.500000000000002
2021-07-20 00:00:00;145.75677822941813;145.75677822941813;0.0;192.41925759793486;4.043003463591623;1.1915797463303175;70.0;58.66829836668256;3.6915797463303197;2.500000000000002
2021-07-20 01:00:00;153.22187047269279;153.22187047269279;0.0;200.03019160926817;4.295446389204127;1.1915797463303175;70.0;58.91238959071978;3.6915797463303197;2.500000000000002
2021-07-20 02:00:00;156.23290463474427;156.23290463474427;0.0;203.01547578988124;4.337808181601216;1.1915797463303175;70.0;58.85681062380053;3.6915797463303197;2.500000000000002
2021-07-20 03:00:00;141.16637143142268;141.16637143142268;0.0;187.7729916816416;3.923057717089664;1.1915797463303175;70.0;58.60382426505254;3.6915797463303197;2.500000000000002
2021-07-20 04:00:00;220.77129724022396;220.77129724022396;0.0;268.2004868722262;6.196396801897359;1.1915797463303175;70.0;59.694452950536004;3.6915797463303197;2.500000000000002
2021-07-20 05:00:00;282.650889868647;282.650889868647;0.0;330.17989703575194;7.482557034342944;1.1915797463303175;70.0;59.49366361817624;3.6915797463303197;2.500000000000002
2021-07-20 06:00:00;220.52132459280847;220.52132459280847;0.0;267.492989448107;5.72624369928403;1.1915797463303175;70.0;58.87773375425547;3.6915797463303197;2.500000000000002
2021-07-20 07:00:00;315.30640753557464;315.30640753557464;0.0;363.0851867484124;8.41141353033753;1.1915797463303175;70.0;59.72243444268656;3.6915797463303197;2.500000000000002
2021-07-20 08:00:00;281.7873479957569;281.7873479957569;0.0;329.1215286035639;7.247616317045161;1.1915797463303175;70.0;59.187856353427605;3.6915797463303197;2.500000000000002
2021-07-20 09:00:00;286.3323052214947;286.3323052214947;0.0;333.7938101682704;7.4552899159175094;1.1915797463303175;70.0;59.339822112477805;3.6915797463303197;2.500000000000002
2021-07-20 10:00:00;271.5611942378463;271.5611942378463;0.0;318.9023900372819;7.050517980011986;1.1915797463303175;70.0;59.230700396719214;3.6915797463303197;2.500000000000002
2021-07-20 11:00:00;263.6075190928048;263.6075190928048;0.0;310.9361095653353;6.8796386221487955;1.1915797463303175;70.0;59.23891048564377;3.6915797463303197;2.500000000000002
2021-07-20 12:00:00;264.74375839923925;264.74375839923925;0.0;312.09130716748103;6.92443253511612;1.1915797463303175;70.0;59.26880235879872;3.6915797463303197;2.500000000000002
2021-07-20 13:00:00;243.15521157698373;243.15521157698373;0.0;290.3508782398029;6.356377632162532;1.1915797463303175;70.0;59.12412611612757;3.6915797463303197;2.500000000000002
2021-07-20 14:00:00;252.58599782039002;252.58599782039002;0.0;299.9059837687319;6.659024681906154;1.1915797463303175;70.0;59.27678000569256;3.6915797463303197;2.500000000000002
2021-07-20 15:00:00;226.99788863948507;226.99788863948507;0.0;274.09431606184904;5.956044009266639;1.1915797463303175;70.0;59.04297024304009;3.6915797463303197;2.500000000000002
2021-07-20 16:00:00;222.95287670857826;222.95287670857826;0.0;270.103462066344;5.919683014639982;1.1915797463303175;70.0;59.1361838206559;3.6915797463303197;2.500000000000002
2021-07-20 17:00:00;238.61025435124586;238.61025435124586;0.0;285.8747930073587;6.3379693492503115;1.1915797463303175;70.0;59.260688533533994;3.6915797463303197;2.500000000000002
2021-07-20 18:00:00;251.10888672202523;251.10888672202523;0.0;298.4158776820154;6.622489280098901;1.1915797463303175;70.0;59.27119449455148;3.6915797463303197;2.500000000000002
2021-07-20 19:00:00;257.41501487273666;257.41501487273666;0.0;304.7374580057059;6.7586932617829465;1.1915797463303175;70.0;59.26470919598063;3.6915797463303197;2.500000000000002
2021-07-20 20:00:00;280.8783565506092;280.8783565506092;0.0;328.3391660907939;7.359804530476715;1.1915797463303175;70.0;59.377979863098915;3.6915797463303197;2.500000000000002
2021-07-20 21:00:00;270.45904211060474;270.45904211060474;0.0;317.8022507858268;7.0313850035338294;1.1915797463303175;70.0;59.2386489247815;3.6915797463303197;2.500000000000002
2021-07-20 22:00:00;251.9497038087868;251.9497038087868;0.0;299.2005618714024;6.5770370679616335;1.1915797463303175;70.0;59.16864413551514;3.6915797463303197;2.500000000000002
2021-07-20 23:00:00;189.5247163132752;189.5247163132752;0.0;236.3261928371304;4.984014943822828;1.1915797463303175;70.0;58.710278402869505;3.6915797463303197;2.500000000000002
2021-07-21 00:00:00;155.34888277850473;155.34888277850473;0.0;202.01839877418914;4.227491453545056;1.1915797463303175;70.0;58.62218427066853;3.6915797463303197;2.500000000000002
2021-07-21 01:00:00;167.34148836112618;167.34148836112618;0.0;214.27985831473177;4.656017445664356;1.1915797463303175;70.0;59.042349071958824;3.6915797463303197;2.500000000000002
2021-07-21 02:00:00;167.34148836112624;167.34148836112624;0.0;214.18022112806315;4.588695888588491;1.1915797463303175;70.0;58.88675737444362;3.6915797463303197;2.500000000000002
2021-07-21 03:00:00;150.9089644139125;150.9089644139125;0.0;197.59336213379635;4.155455695045509;1.1915797463303175;70.0;58.67848870116046;3.6915797463303197;2.500000000000002
2021-07-21 04:00:00;234.90546347448637;234.90546347448637;0.0;282.43000328363615;6.546360686885616;1.1915797463303175;70.0;59.727843897790535;3.6915797463303197;2.500000000000002
2021-07-21 05:00:00;297.0401905876661;297.0401905876661;0.0;344.60478535621036;7.811546000632126;1.1915797463303175;70.0;59.49647631704329;3.6915797463303197;2.500000000000002
2021-07-21 06:00:00;222.43025806962675;222.43025806962675;0.0;269.39690558505237;5.755813433097516;1.1915797463303175;70.0;58.85611545215164;3.6915797463303197;2.500000000000002
2021-07-21 07:00:00;334.2607018777939;334.2607018777939;0.0;382.10880999092757;8.899505692201929;1.1915797463303175;70.0;59.77715265997341;3.6915797463303197;2.500000000000002
2021-07-21 08:00:00;298.70515997438804;298.70515997438804;0.0;346.12271542606305;7.654362998525841;1.1915797463303175;70.0;59.23356909576796;3.6915797463303197;2.500000000000002
2021-07-21 09:00:00;304.0378880101209;304.0378880101209;0.0;351.56966678229514;7.877262243541464;1.1915797463303175;70.0;59.3735842566083;3.6915797463303197;2.500000000000002
2021-07-21 10:00:00;288.35339378737683;288.35339378737683;0.0;335.7701874723932;7.452144605695158;1.1915797463303175;70.0;59.27217774727217;3.6915797463303197;2.500000000000002
2021-07-21 11:00:00;279.90789689820673;279.90789689820673;0.0;327.307775363542;7.2684758386240755;1.1915797463303175;70.0;59.278299269911656;3.6915797463303197;2.500000000000002
2021-07-21 12:00:00;281.1143964538025;281.1143964538025;0.0;328.53358890063566;7.315460269779322;1.1915797463303175;70.0;59.307264315996406;3.6915797463303197;2.500000000000002
2021-07-21 13:00:00;258.19090489748385;258.19090489748385;0.0;305.45848651291794;6.715493285385314;1.1915797463303175;70.0;59.17008654706274;3.6915797463303197;2.500000000000002
2021-07-21 14:00:00;264.8266524532603;264.8266524532603;0.0;312.1927942441515;6.943096978902872;1.1915797463303175;70.0;59.29416974830667;3.6915797463303197;2.500000000000002
2021-07-21 15:00:00;240.09341156354802;240.09341156354802;0.0;287.26304331595196;6.274413808375819;1.1915797463303175;70.0;59.09922667150653;3.6915797463303197;2.500000000000002
2021-07-21 16:00:00;236.47391289676094;236.47391289676094;0.0;283.68975092615403;6.243056659393004;1.1915797463303175;70.0;59.180751917361476;3.6915797463303197;2.500000000000002
2021-07-21 17:00:00;253.36490667510097;253.36490667510097;0.0;300.6971192471055;6.691335072476678;1.1915797463303175;70.0;59.30040844970085;3.6915797463303197;2.500000000000002
2021-07-21 18:00:00;266.6364017866538;266.6364017866538;0.0;314.0122724406758;6.993623478178067;1.1915797463303175;70.0;59.30957221176186;3.6915797463303197;2.500000000000002
2021-07-21 19:00:00;273.5617092357732;273.5617092357732;0.0;320.9560423030399;7.145087717731051;1.1915797463303175;70.0;59.30480515716965;3.6915797463303197;2.500000000000002
2021-07-21 20:00:00;298.05365021436637;298.05365021436637;0.0;345.58395292760133;7.769098465552354;1.1915797463303175;70.0;59.40908087096295;3.6915797463303197;2.500000000000002
2021-07-21 21:00:00;285.144104969492;285.144104969492;0.0;332.5495592240916;7.378841722804879;1.1915797463303175;70.0;59.269526376040915;3.6915797463303197;2.500000000000002
2021-07-21 22:00:00;271.65543993793204;271.65543993793204;0.0;319.0088685213749;7.060397259721241;1.1915797463303175;70.0;59.242178632298646;3.6915797463303197;2.500000000000002
2021-07-21 23:00:00;205.59958926906643;205.59958926906643;0.0;252.5038431316541;5.370051018232891;1.1915797463303175;70.0;58.80458259218227;3.6915797463303197;2.500000000000002
2021-07-22 00:00:00;273.40903545702076;273.40903545702076;0.0;320.98363750101976;7.345951588334984;1.1915797463303175;70.0;59.59635458027799;3.6915797463303197;2.500000000000002
2021-07-22 01:00:00;224.48127911183005;224.48127911183005;0.0;271.48864432123423;5.837826731314439;1.1915797463303175;70.0;58.927360063106335;3.6915797463303197;2.500000000000002
2021-07-22 02:00:00;210.55427730570835;210.55427730570835;0.0;257.61982659731086;5.602849149025355;1.1915797463303175;70.0;59.05234599035907;3.6915797463303197;2.500000000000002
2021-07-22 03:00:00;223.11708449047015;223.11708449047015;0.0;270.30655939158277;5.964081450945436;1.1915797463303175;70.0;59.20894941720803;3.6915797463303197;2.500000000000002
2021-07-22 04:00:00;394.27260668675535;394.27260668675535;0.0;442.6753981878223;10.441087364312521;1.1915797463303175;70.42000000000002;60.32537090124487;3.6915797463303197;2.500000000000002
2021-07-22 05:00:00;575.567963531357;575.567963531357;0.0;624.3181686719183;14.014506162102421;1.1915797463303175;70.42000000000002;59.813334214009615;3.6915797463303197;2.500000000000002
2021-07-22 06:00:00;611.6478570992628;611.6478570992628;0.0;660.1004329011379;14.628380183360544;1.1915797463303175;70.0;59.25603738976241;3.6915797463303197;2.500000000000002
2021-07-22 07:00:00;583.549520122;583.549520122;0.0;632.0582112031358;14.498974940289994;1.1915797463303175;70.0;59.62064208633973;3.6915797463303197;2.500000000000002
2021-07-22 08:00:00;526.090457114872;526.090457114872;0.0;574.388958337736;13.101472953932918;1.1915797463303175;70.0;59.56153431941823;3.6915797463303197;2.500000000000002
2021-07-22 09:00:00;510.22914950234457;510.22914950234457;0.0;558.4944880190208;12.765341665921692;1.1915797463303175;70.0;59.58313207904524;3.6915797463303197;2.500000000000002
2021-07-22 10:00:00;490.2141746844826;490.2141746844826;0.0;538.4066282775874;12.281194966010462;1.1915797463303175;70.0;59.561923354641635;3.6915797463303197;2.500000000000002
2021-07-22 11:00:00;481.66250690879366;481.66250690879366;0.0;529.8324142495331;12.0904877348041;1.1915797463303175;70.0;59.56613020182999;3.6915797463303197;2.500000000000002
2021-07-22 12:00:00;487.22109096299147;487.22109096299147;0.0;535.4187084784602;12.240291472507028;1.1915797463303175;70.0;59.58516264403028;3.6915797463303197;2.500000000000002
2021-07-22 13:00:00;449.654836091216;449.654836091216;0.0;497.69157757256886;11.289747579960835;1.1915797463303175;70.0;59.503928779553235;3.6915797463303197;2.500000000000002
2021-07-22 14:00:00;466.16769934379585;466.16769934379585;0.0;514.302017941325;11.754193527870296;1.1915797463303175;70.0;59.58219795137336;3.6915797463303197;2.500000000000002
2021-07-22 15:00:00;412.86230354200256;412.86230354200256;0.0;460.75054097108773;10.388453774967559;1.1915797463303175;70.0;59.43995784826376;3.6915797463303197;2.500000000000002
2021-07-22 16:00:00;399.58685737593316;399.58685737593316;0.0;447.46106129035013;10.124409423647801;1.1915797463303175;70.0;59.47708024554697;3.6915797463303197;2.500000000000002
2021-07-22 17:00:00;433.48811177241384;433.48811177241384;0.0;481.52285976127837;11.00180265196347;1.1915797463303175;70.0;59.579135022686444;3.6915797463303197;2.500000000000002
2021-07-22 18:00:00;448.2295581286008;448.2295581286008;0.0;496.2965067553913;11.320936690620611;1.1915797463303175;70.0;59.56218569443462;3.6915797463303197;2.500000000000002
2021-07-22 19:00:00;445.0328632695936;445.0328632695936;0.0;493.076470574937;11.221288561233829;1.1915797463303175;70.0;59.53781831560076;3.6915797463303197;2.500000000000002
2021-07-22 20:00:00;502.4308429354664;502.4308429354664;0.0;550.7150301987967;12.674068273194415;1.1915797463303175;70.0;59.654259120953895;3.6915797463303197;2.500000000000002
2021-07-22 21:00:00;502.14578734294355;502.14578734294355;0.0;550.3885737634564;12.587335413939654;1.1915797463303175;70.0;59.58914701121057;3.6915797463303197;2.500000000000002
2021-07-22 22:00:00;432.4700560848318;432.4700560848318;0.0;480.6117562318396;10.842780979041269;1.1915797463303175;70.24000000000001;59.68630803180639;3.6915797463303197;2.500000000000002
2021-07-22 23:00:00;323.53809751355834;323.53809751355834;0.0;371.4270840007258;7.984903476042463;1.1915797463303175;70.65999999999997;59.58472272639119;3.6915797463303197;2.500000000000002
2021-07-23 00:00:00;345.7344007465196;345.7344007465196;0.0;393.7811801604687;8.35289867126694;1.1915797463303175;70.77999999999997;59.555462562445996;3.6915797463303197;2.500000000000002
2021-07-23 01:00:00;348.12455596805677;348.12455596805677;0.0;396.3288635934806;8.27377074368839;1.1915797463303175;71.07999999999998;59.674799388985946;3.6915797463303197;2.500000000000002
2021-07-23 02:00:00;319.78414405554366;319.78414405554366;0.0;367.9385650731532;7.393398694415028;1.1915797463303175;71.38;59.5309947080645;3.6915797463303197;2.500000000000002
2021-07-23 03:00:00;334.9321407842474;334.9321407842474;0.0;382.9463868722368;7.589642782312154;1.1915797463303175;71.19999999999999;59.18656092582535;3.6915797463303197;2.500000000000002
2021-07-23 04:00:00;614.4871787733977;614.4871787733977;0.0;663.895758098855;14.104731713854125;1.1915797463303175;71.38;60.173092856937956;3.6915797463303197;2.500000000000002
2021-07-23 05:00:00;881.9362357703462;881.9362357703462;0.0;931.5229712057982;19.273662802634323;1.1915797463303175;70.77999999999997;59.27252547937519;3.6915797463303197;2.500000000000002
2021-07-23 06:00:00;931.4465939307606;931.4465939307606;0.0;981.0429572846119;21.200513749450465;1.1915797463303175;70.36000000000001;59.34226433298625;3.6915797463303197;2.500000000000002
2021-07-23 07:00:00;904.5340669557896;904.5340669557896;0.0;954.2365151237985;21.38835141442921;1.1915797463303175;70.42000000000002;59.797434199332656;3.6915797463303197;2.500000000000002
2021-07-23 08:00:00;798.3118439934451;798.3118439934451;0.0;847.6906189003047;18.80345448851649;1.1915797463303175;70.48000000000002;59.74627552073326;3.6915797463303197;2.500000000000002
2021-07-23 09:00:00;804.8925310968982;804.8925310968982;0.0;854.1150248900847;18.919494023099332;1.1915797463303175;70.24000000000001;59.49126010433281;3.6915797463303197;2.500000000000002
2021-07-23 10:00:00;745.9146749810438;745.9146749810438;0.0;795.0726899815403;17.927484647685702;1.1915797463303175;70.30000000000001;59.74062565695107;3.6915797463303197;2.500000000000002
2021-07-23 11:00:00;710.807330103659;710.807330103659;0.0;759.609641476887;17.03493103530793;1.1915797463303175;70.0;59.383024910871995;3.6915797463303197;2.500000000000002
2021-07-23 12:00:00;713.0112394637779;713.0112394637779;0.0;761.9957994264068;17.616533418949295;1.1915797463303175;70.06;59.76128986348425;3.6915797463303197;2.500000000000002
2021-07-23 13:00:00;628.7039461950087;628.7039461950087;0.0;677.4550534422403;15.447943502215919;1.1915797463303175;70.18;59.73855695452181;3.6915797463303197;2.500000000000002
2021-07-23 14:00:00;629.2626837792643;629.2626837792643;0.0;677.8594576933233;15.352485254207906;1.1915797463303175;70.0;59.487362710192826;3.6915797463303197;2.500000000000002
2021-07-23 15:00:00;583.3841199165099;583.3841199165099;0.0;631.8840176805287;14.481831608271937;1.1915797463303175;70.0;59.61121909798442;3.6915797463303197;2.500000000000002
2021-07-23 16:00:00;590.4614626504128;590.4614626504128;0.0;639.0064944137703;14.70526468330525;1.1915797463303175;70.0;59.65374600808252;3.6915797463303197;2.500000000000002
2021-07-23 17:00:00;617.7775223251241;617.7775223251241;0.0;666.4193438176212;15.377389930134225;1.1915797463303175;70.0;59.68152117762264;3.6915797463303197;2.500000000000002
2021-07-23 18:00:00;667.3189214624425;667.3189214624425;0.0;716.2189667725582;16.580345250622212;1.1915797463303175;70.12;59.835031692983705;3.6915797463303197;2.500000000000002
2021-07-23 19:00:00;706.8030440831614;706.8030440831614;0.0;755.9117632135196;17.306518843371165;1.1915797463303175;70.30000000000001;59.90050875221215;3.6915797463303197;2.500000000000002
2021-07-23 20:00:00;758.1448198808582;758.1448198808582;0.0;807.4369827001926;18.20616618593585;1.1915797463303175;70.42000000000002;59.86056103412852;3.6915797463303197;2.500000000000002
2021-07-23 21:00:00;764.6634250305051;764.6634250305051;0.0;813.9613619064048;18.108704232683518;1.1915797463303175;70.48000000000002;59.77794634816286;3.6915797463303197;2.500000000000002
2021-07-23 22:00:00;660.5519884975705;660.5519884975705;0.0;709.4620011959759;15.548078586940884;1.1915797463303175;70.48000000000002;59.61566566121178;3.6915797463303197;2.500000000000002
2021-07-23 23:00:00;492.30989368286953;492.30989368286953;0.0;540.6600082743129;11.645994821927472;1.1915797463303175;70.53999999999996;59.4865369539516;3.6915797463303197;2.500000000000002
2021-07-24 00:00:00;277.92837366226485;277.92837366226485;0.0;325.3619822424495;6.622182080049705;1.1915797463303175;70.65999999999997;58.96187124233023;3.6915797463303197;2.500000000000002
2021-07-24 01:00:00;279.2760866811012;279.2760866811012;0.0;327.0508392824855;6.8455179915103885;1.1915797463303175;70.77999999999997;59.40478375708278;3.6915797463303197;2.500000000000002
2021-07-24 02:00:00;257.313356003767;257.313356003767;0.0;304.93512878833997;6.21222523355367;1.1915797463303175;70.89999999999998;59.212786584054754;3.6915797463303197;2.500000000000002
2021-07-24 03:00:00;269.69234965826456;269.69234965826456;0.0;317.55837282545525;6.495023607545397;1.1915797463303175;71.07999999999998;59.43891276835751;3.6915797463303197;2.500000000000002
2021-07-24 04:00:00;492.7138966271938;492.7138966271938;0.0;541.7080058703382;11.610055637645774;1.1915797463303175;71.25999999999999;60.150828721131916;3.6915797463303197;2.500000000000002
2021-07-24 05:00:00;712.6906104794929;712.6906104794929;0.0;762.0767939595024;15.885415137583568;1.1915797463303175;71.13999999999999;59.71777060699185;3.6915797463303197;2.500000000000002
2021-07-24 06:00:00;748.1554289936882;748.1554289936882;0.0;797.4868358657505;16.607986700200648;1.1915797463303175;70.96000000000004;59.52707790710241;3.6915797463303197;2.500000000000002
2021-07-24 07:00:00;727.2658772017236;727.2658772017236;0.0;776.1803843781032;16.378179921272455;1.1915797463303175;70.42000000000002;59.13639862843809;3.6915797463303197;2.500000000000002
2021-07-24 08:00:00;642.5596182030055;642.5596182030055;0.0;691.1205443163886;15.221707812347896;1.1915797463303175;70.06;59.24961573956665;3.6915797463303197;2.500000000000002
2021-07-24 09:00:00;642.6594487969934;642.6594487969934;0.0;691.3492383514148;15.842167682379976;1.1915797463303175;70.0;59.60956828557488;3.6915797463303197;2.500000000000002
2021-07-24 10:00:00;595.8888155136705;595.8888155136705;0.0;644.4295613318432;14.781618999132446;1.1915797463303175;70.0;59.6198373229671;3.6915797463303197;2.500000000000002
2021-07-24 11:00:00;566.9629009056815;566.9629009056815;0.0;615.4143732735399;14.107849014491261;1.1915797463303175;70.0;59.61377942298037;3.6915797463303197;2.500000000000002
2021-07-24 12:00:00;563.7932795465663;563.7932795465663;0.0;612.2452862878415;14.058002456440251;1.1915797463303175;70.0;59.630625854343236;3.6915797463303197;2.500000000000002
2021-07-24 13:00:00;554.9582719786387;554.9582719786387;0.0;603.3776125613354;13.840687067961824;1.1915797463303175;70.0;59.62036092437404;3.6915797463303197;2.500000000000002
2021-07-24 14:00:00;585.3816454964455;585.3816454964455;0.0;633.920291378404;14.60957426014767;1.1915797463303175;70.0;59.66887056244593;3.6915797463303197;2.500000000000002
2021-07-24 15:00:00;507.6884857253763;507.6884857253763;0.0;555.9123659519192;12.641385212977237;1.1915797463303175;70.0;59.52962156429402;3.6915797463303197;2.500000000000002
2021-07-24 16:00:00;490.1432588320059;490.1432588320059;0.0;538.338951908323;12.283902841594626;1.1915797463303175;70.0;59.565536085442204;3.6915797463303197;2.500000000000002
2021-07-24 17:00:00;535.0919837750502;535.0919837750502;0.0;583.4745711214804;13.431421025726399;1.1915797463303175;70.0;59.656901033211966;3.6915797463303197;2.500000000000002
2021-07-24 18:00:00;549.1680975273414;549.1680975273414;0.0;597.5781260221305;13.72672225019;1.1915797463303175;70.0;59.634779257387834;3.6915797463303197;2.500000000000002
2021-07-24 19:00:00;589.1752080679856;589.1752080679856;0.0;637.7304171418467;14.710710951096598;1.1915797463303175;70.0;59.67822996354607;3.6915797463303197;2.500000000000002
2021-07-24 20:00:00;619.8980733677562;619.8980733677562;0.0;668.5476540891929;15.431204863630617;1.1915797463303175;70.0;59.68466725151569;3.6915797463303197;2.500000000000002
2021-07-24 21:00:00;615.854934311247;615.854934311247;0.0;664.4776166169449;15.299638662221104;1.1915797463303175;70.0;59.6593011227103;3.6915797463303197;2.500000000000002
2021-07-24 22:00:00;526.3568068011103;526.3568068011103;0.0;574.6425867383762;13.07984490502797;1.1915797463303175;70.0;59.53965704466856;3.6915797463303197;2.500000000000002
2021-07-24 23:00:00;389.089740067772;389.089740067772;0.0;436.8329489779635;9.734784587030694;1.1915797463303175;70.0;59.3158555215162;3.6915797463303197;2.500000000000002
2021-07-25 00:00:00;149.8773360514935;149.8773360514935;0.0;196.31007341214448;3.9286281481718444;1.1915797463303175;70.0;58.10259156461308;3.6915797463303197;2.500000000000002
2021-07-25 01:00:00;149.5402300324843;149.5402300324843;0.0;196.4268461309012;4.262625228499933;1.1915797463303175;70.0;59.02828792333406;3.6915797463303197;2.500000000000002
2021-07-25 02:00:00;139.22478585080248;139.22478585080248;0.0;185.93223638004153;3.937660575628409;1.1915797463303175;70.0;58.75739052662732;3.6915797463303197;2.500000000000002
2021-07-25 03:00:00;147.54456239994977;147.54456239994977;0.0;194.47270763561843;4.216247208599377;1.1915797463303175;70.06;59.07795285317013;3.6915797463303197;2.500000000000002
2021-07-25 04:00:00;258.1962420795318;258.1962420795318;0.0;305.80546317155967;7.126595161172422;1.1915797463303175;70.0;59.78322425814929;3.6915797463303197;2.500000000000002
2021-07-25 05:00:00;377.9363000316022;377.9363000316022;0.0;425.88204439085536;9.863905157502304;1.1915797463303175;70.0;59.720046458211925;3.6915797463303197;2.500000000000002
2021-07-25 06:00:00;405.6329305533988;405.6329305533988;0.0;453.55268035380135;10.319393869699843;1.1915797463303175;70.0;59.53536081856009;3.6915797463303197;2.500000000000002
2021-07-25 07:00:00;366.0971366439987;366.0971366439987;0.0;413.81455061806497;9.282450589974554;1.1915797463303175;70.0;59.38563981551425;3.6915797463303197;2.500000000000002
2021-07-25 08:00:00;327.0467754019723;327.0467754019723;0.0;374.6074904043921;8.347638720719182;1.1915797463303175;70.0;59.315270748515445;3.6915797463303197;2.500000000000002
2021-07-25 09:00:00;339.15562360478293;339.15562360478293;0.0;386.8302094931002;8.723992874883418;1.1915797463303175;70.0;59.44262883376996;3.6915797463303197;2.500000000000002
2021-07-25 10:00:00;322.2733541728019;322.2733541728019;0.0;369.8345316559044;8.263421365900221;1.1915797463303175;70.0;59.34390042920671;3.6915797463303197;2.500000000000002
2021-07-25 11:00:00;312.83438564054404;312.83438564054404;0.0;360.37238462306897;8.054182164465276;1.1915797463303175;70.0;59.34678320309945;3.6915797463303197;2.500000000000002
2021-07-25 12:00:00;314.182809716581;314.182809716581;0.0;361.7399114792115;8.105133806480195;1.1915797463303175;70.0;59.373580694826785;3.6915797463303197;2.500000000000002
2021-07-25 13:00:00;288.56275227188115;288.56275227188115;0.0;335.9679849422748;7.440857948859132;1.1915797463303175;70.0;59.249576068110116;3.6915797463303197;2.500000000000002
2021-07-25 14:00:00;295.97908469008377;295.97908469008377;0.0;343.4765974390539;7.68637954465153;1.1915797463303175;70.0;59.360381988383665;3.6915797463303197;2.500000000000002
2021-07-25 15:00:00;268.3363911313288;268.3363911313288;0.0;315.64178367209047;6.9493516969797025;1.1915797463303175;70.0;59.18563789642786;3.6915797463303197;2.500000000000002
2021-07-25 16:00:00;264.29111890321826;264.29111890321826;0.0;311.6335065233457;6.906452162808338;1.1915797463303175;70.0;59.25664694621457;3.6915797463303197;2.500000000000002
2021-07-25 17:00:00;283.16905596773404;283.16905596773404;0.0;330.629719942429;7.40351897057879;1.1915797463303175;70.0;59.36703448672324;3.6915797463303197;2.500000000000002
2021-07-25 18:00:00;298.0017208041391;298.0017208041391;0.0;345.51057657634306;7.743334600015503;1.1915797463303175;70.0;59.37609863918283;3.6915797463303197;2.500000000000002
2021-07-25 19:00:00;306.7664772983783;306.7664772983783;0.0;354.30220022827547;7.940485642217667;1.1915797463303175;70.0;59.37625851591389;3.6915797463303197;2.500000000000002
2021-07-25 20:00:00;334.08554907888447;334.08554907888447;0.0;381.75729915357977;8.629349473516644;1.1915797463303175;70.0;59.466807977180565;3.6915797463303197;2.500000000000002
2021-07-25 21:00:00;320.0889071696223;320.0889071696223;0.0;367.64344403542685;8.214836455101198;1.1915797463303175;70.0;59.34438271288872;3.6915797463303197;2.500000000000002
2021-07-25 22:00:00;304.5820302951987;304.5820302951987;0.0;352.0763142456121;7.845474175465411;1.1915797463303175;70.0;59.315152660861315;3.6915797463303197;2.500000000000002
2021-07-25 23:00:00;232.60315311635281;232.60315311635281;0.0;279.646766907338;6.013333762406178;1.1915797463303175;70.0;58.92751239493418;3.6915797463303197;2.500000000000002
2021-07-26 00:00:00;151.56673538883646;151.56673538883646;0.0;198.05672547950948;4.043143023704833;1.1915797463303175;70.0;58.33670663319833;3.6915797463303197;2.500000000000002
2021-07-26 01:00:00;150.91178370548533;150.91178370548533;0.0;197.7428070646577;4.247177341384295;1.1915797463303175;70.0;58.914609175623696;3.6915797463303197;2.500000000000002
2021-07-26 02:00:00;140.92377053438088;140.92377053438088;0.0;187.56603872119481;3.9385260548911964;1.1915797463303175;70.0;58.66109300141795;3.6915797463303197;2.500000000000002
2021-07-26 03:00:00;149.19253553668872;149.19253553668872;0.0;196.11477480596628;4.2172447238483874;1.1915797463303175;70.12;59.04784340036815;3.6915797463303197;2.500000000000002
2021-07-26 04:00:00;263.4816042814577;263.4816042814577;0.0;311.35474024262925;7.228483334070267;1.1915797463303175;70.30000000000001;60.04444878903706;3.6915797463303197;2.500000000000002
2021-07-26 05:00:00;383.09215545345444;383.09215545345444;0.0;430.9124333381028;9.681465733637243;1.1915797463303175;70.0;59.40261720316096;3.6915797463303197;2.500000000000002
2021-07-26 06:00:00;410.58648132746487;410.58648132746487;0.0;458.53276592284203;10.443237112408527;1.1915797463303175;70.0;59.54591695067927;3.6915797463303197;2.500000000000002
2021-07-26 07:00:00;375.16451111955865;375.16451111955865;0.0;422.92021815762956;9.504740926757483;1.1915797463303175;70.0;59.405782775829664;3.6915797463303197;2.500000000000002
2021-07-26 08:00:00;338.3917030647411;338.3917030647411;0.0;386.0024873440704;8.623468513867513;1.1915797463303175;70.0;59.342414368215486;3.6915797463303197;2.500000000000002
2021-07-26 09:00:00;343.8496337593337;343.8496337593337;0.0;391.5326390971895;8.822951274384918;1.1915797463303175;70.0;59.43414124947651;3.6915797463303197;2.500000000000002
2021-07-26 10:00:00;326.1113590019078;326.1113590019078;0.0;373.68847486934186;8.354757687899777;1.1915797463303175;70.0;59.35056530408741;3.6915797463303197;2.500000000000002
2021-07-26 11:00:00;316.5599802863707;316.5599802863707;0.0;364.1130293205671;8.143040245106924;1.1915797463303175;70.0;59.35365959148339;3.6915797463303197;2.500000000000002
2021-07-26 12:00:00;317.92446296001884;317.92446296001884;0.0;365.4967318727607;8.194493453100026;1.1915797463303175;70.0;59.38030374954354;3.6915797463303197;2.500000000000002
2021-07-26 13:00:00;291.9992921607041;291.9992921607041;0.0;339.41953509124323;7.522922132213008;1.1915797463303175;70.0;59.25760846630595;3.6915797463303197;2.500000000000002
2021-07-26 14:00:00;299.5039468657688;299.5039468657688;0.0;347.0158851574375;7.770486178275791;1.1915797463303175;70.0;59.36709648485299;3.6915797463303197;2.500000000000002
