Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-07-26 15:00:00;271.53205205598175;271.53205205598175;0.0;318.85219247933395;7.025707257816744;1.1915797463303175;70.0;59.194370630644926;3.6915797463303197;2.500000000000002
2021-07-26 16:00:00;267.43860403503726;267.43860403503726;0.0;314.79483014962796;6.981524244762746;1.1915797463303175;70.0;59.264357265270405;3.6915797463303197;2.500000000000002
2021-07-26 17:00:00;286.5413614661115;286.5413614661115;0.0;334.0160838196854;7.484087331081809;1.1915797463303175;70.0;59.373769240451736;3.6915797463303197;2.500000000000002
2021-07-26 18:00:00;301.38693295540327;301.38693295540327;0.0;348.9094248576534;7.8239011670823615;1.1915797463303175;70.0;59.3820651857576;3.6915797463303197;2.500000000000002
2021-07-26 19:00:00;305.7532775110773;305.7532775110773;0.0;353.27777363955835;7.907434281614534;1.1915797463303175;70.0;59.36269937468364;3.6915797463303197;2.500000000000002
2021-07-26 20:00:00;336.04479286606636;336.04479286606636;0.0;383.72919503290984;8.682787881356555;1.1915797463303175;70.0;59.4775623562532;3.6915797463303197;2.500000000000002
2021-07-26 21:00:00;319.46632838124117;319.46632838124117;0.0;367.0142493295437;8.195151111152098;1.1915797463303175;70.0;59.3370672616947;3.6915797463303197;2.500000000000002
2021-07-26 22:00:00;286.8142580008412;286.8142580008412;0.0;334.20502443391194;7.389191145574425;1.1915797463303175;70.0;59.23121309253514;3.6915797463303197;2.500000000000002
2021-07-26 23:00:00;211.69948681651042;211.69948681651042;0.0;258.62983113176;5.506314367666793;1.1915797463303175;70.0;58.81674254135612;3.6915797463303197;2.500000000000002
2021-07-27 00:00:00;210.71022034583078;210.71022034583078;0.0;257.8325926318713;5.647918818502166;1.1915797463303175;70.0;59.130737444332055;3.6915797463303197;2.500000000000002
2021-07-27 01:00:00;210.46373129116546;210.46373129116546;0.0;257.5507491784903;5.623212717163906;1.1915797463303175;70.0;59.094916014810224;3.6915797463303197;2.500000000000002
2021-07-27 02:00:00;195.6743880112457;195.6743880112457;0.0;242.8882853061113;5.234468116163094;1.1915797463303175;70.30000000000001;59.25197318292334;3.6915797463303197;2.500000000000002
2021-07-27 03:00:00;206.55782780954559;206.55782780954559;0.0;253.86476853186593;5.400977434072318;1.1915797463303175;70.42000000000002;59.22869375119524;3.6915797463303197;2.500000000000002
2021-07-27 04:00:00;370.2265601073239;370.2265601073239;0.0;418.65615951532067;9.473253201720704;1.1915797463303175;70.77999999999997;60.257739499063234;3.6915797463303197;2.500000000000002
2021-07-27 05:00:00;537.8011958867221;537.8011958867221;0.0;586.4750225642629;12.709715430580408;1.1915797463303175;70.65999999999997;59.67337241600444;3.6915797463303197;2.500000000000002
2021-07-27 06:00:00;568.8967381675789;568.8967381675789;0.0;617.4323988679969;13.339267814075026;1.1915797463303175;70.42000000000002;59.39932659684115;3.6915797463303197;2.500000000000002
2021-07-27 07:00:00;547.9641292175387;547.9641292175387;0.0;596.1833826950133;13.112057439879175;1.1915797463303175;70.0;59.17420663369961;3.6915797463303197;2.500000000000002
2021-07-27 08:00:00;489.45141977929205;489.45141977929205;0.0;537.6235698505612;12.219363318534398;1.1915797463303175;70.0;59.52436321497851;3.6915797463303197;2.500000000000002
2021-07-27 09:00:00;475.5911506284956;475.5911506284956;0.0;523.7372416694867;11.939387258093731;1.1915797463303175;70.0;59.555632918255014;3.6915797463303197;2.500000000000002
2021-07-27 10:00:00;455.4359302354771;455.4359302354771;0.0;503.5055085408003;11.44912491802885;1.1915797463303175;70.0;59.52913303011411;3.6915797463303197;2.500000000000002
2021-07-27 11:00:00;443.52861282549014;443.52861282549014;0.0;491.56181931348084;11.175067109664688;1.1915797463303175;70.0;59.526816505043485;3.6915797463303197;2.500000000000002
2021-07-27 12:00:00;447.5862018792118;447.5862018792118;0.0;495.6452354531163;11.292864385028512;1.1915797463303175;70.0;59.54997011188476;3.6915797463303197;2.500000000000002
2021-07-27 13:00:00;410.80245064453953;410.80245064453953;0.0;458.69571049683765;10.359148906846514;1.1915797463303175;70.0;59.45731301035471;3.6915797463303197;2.500000000000002
2021-07-27 14:00:00;420.83265909976706;420.83265909976706;0.0;468.80373944803927;10.6649443332606;1.1915797463303175;70.0;59.53394087433617;3.6915797463303197;2.500000000000002
2021-07-27 15:00:00;380.02924020439906;380.02924020439906;0.0;427.7999183750631;9.615065636873846;1.1915797463303175;70.0;59.40650773802196;3.6915797463303197;2.500000000000002
2021-07-27 16:00:00;371.83821931090483;371.83821931090483;0.0;419.61272048297263;9.468338429052016;1.1915797463303175;70.0;59.44822353575432;3.6915797463303197;2.500000000000002
2021-07-27 17:00:00;400.44991034859584;400.44991034859584;0.0;448.36430401747697;10.20802777223502;1.1915797463303175;70.0;59.54221049350912;3.6915797463303197;2.500000000000002
2021-07-27 18:00:00;418.12127949844864;418.12127949844864;0.0;466.08486678266684;10.60804928168192;1.1915797463303175;70.0;59.538831845282346;3.6915797463303197;2.500000000000002
2021-07-27 19:00:00;419.82774218459315;419.82774218459315;0.0;467.784720703558;10.62595757133744;1.1915797463303175;70.0;59.51837387778977;3.6915797463303197;2.500000000000002
2021-07-27 20:00:00;467.0398765012602;467.0398765012602;0.0;515.1992812190214;11.819001699735773;1.1915797463303175;70.0;59.62124732319137;3.6915797463303197;2.500000000000002
2021-07-27 21:00:00;467.9499899338705;467.9499899338705;0.0;516.0753387980524;11.772382958420723;1.1915797463303175;70.0;59.562429195500215;3.6915797463303197;2.500000000000002
2021-07-27 22:00:00;401.58755213935893;401.58755213935893;0.0;449.4243425609882;10.103674648463528;1.1915797463303175;70.0;59.40921995502629;3.6915797463303197;2.500000000000002
2021-07-27 23:00:00;302.13869893015504;302.13869893015504;0.0;350.1908627309069;7.668293836538686;1.1915797463303175;70.84000000000003;59.966815088462056;3.6915797463303197;2.500000000000002
2021-07-28 00:00:00;205.43282043919532;205.43282043919532;0.0;252.7818856433733;4.907799811523754;1.1915797463303175;71.13999999999999;58.87663035173068;3.6915797463303197;2.500000000000002
2021-07-28 01:00:00;207.29469363233588;207.29469363233588;0.0;255.05650285837623;5.013041894943972;1.1915797463303175;71.44;59.32605001744503;3.6915797463303197;2.500000000000002
2021-07-28 02:00:00;187.23807943296;187.23807943296;0.0;235.0883184231626;4.386785604292732;1.1915797463303175;72.03999999999996;59.2804502527776;3.6915797463303197;2.500000000000002
2021-07-28 03:00:00;205.94898330462024;205.94898330462024;0.0;254.0531170637952;4.643533483339232;1.1915797463303175;72.34000000000003;59.313532631309215;3.6915797463303197;2.500000000000002
2021-07-28 04:00:00;314.9883886256755;314.9883886256755;0.0;363.97359123277187;6.8399534392873;1.1915797463303175;72.75999999999999;60.090267722703175;3.6915797463303197;2.500000000000002
2021-07-28 05:00:00;489.248658870804;489.248658870804;0.0;538.5804137732819;9.8870178756018;1.1915797463303175;72.69999999999999;59.73012035942372;3.6915797463303197;2.500000000000002
2021-07-28 06:00:00;552.4417411092786;552.4417411092786;0.0;600.6709285330516;10.937231138998772;1.1915797463303175;71.13999999999999;58.06384883080591;3.6915797463303197;2.500000000000002
2021-07-28 07:00:00;533.8598779539747;533.8598779539747;0.0;581.7454028600536;11.963214109783094;1.1915797463303175;70.0;58.42194004606961;3.6915797463303197;2.500000000000002
2021-07-28 08:00:00;442.4621819976276;442.4621819976276;0.0;490.4494936855296;11.054889325569194;1.1915797463303175;70.0;59.43691921884232;3.6915797463303197;2.500000000000002
2021-07-28 09:00:00;463.32990927124297;463.32990927124297;0.0;511.4585111261669;11.693052478426006;1.1915797463303175;70.0;59.585624779577415;3.6915797463303197;2.500000000000002
2021-07-28 10:00:00;441.4667250428794;441.4667250428794;0.0;489.48313911569414;11.11140661657546;1.1915797463303175;70.0;59.51135454106219;3.6915797463303197;2.500000000000002
2021-07-28 11:00:00;427.67780278080846;427.67780278080846;0.0;475.6528534798768;10.793932232651485;1.1915797463303175;70.0;59.507931219228055;3.6915797463303197;2.500000000000002
2021-07-28 12:00:00;430.1480107796285;430.1480107796285;0.0;478.14407042434834;10.874620761949163;1.1915797463303175;70.0;59.53123710852918;3.6915797463303197;2.500000000000002
2021-07-28 13:00:00;394.4959042891939;394.4959042891939;0.0;442.3279941321222;9.969467820872156;1.1915797463303175;70.0;59.436127286695694;3.6915797463303197;2.500000000000002
2021-07-28 14:00:00;404.6348177171872;404.6348177171872;0.0;452.5481795077344;10.279196157325044;1.1915797463303175;70.0;59.51770499362664;3.6915797463303197;2.500000000000002
2021-07-28 15:00:00;366.84432221284845;366.84432221284845;0.0;414.5652824381704;9.302316650995394;1.1915797463303175;70.0;59.38909270331345;3.6915797463303197;2.500000000000002
2021-07-28 16:00:00;361.3140057975795;361.3140057975795;0.0;409.0512148236059;9.221079800641258;1.1915797463303175;70.0;59.437988989120356;3.6915797463303197;2.500000000000002
2021-07-28 17:00:00;387.1221490688352;387.1221490688352;0.0;434.9859521057408;9.886287257144263;1.1915797463303175;70.0;59.52406690794288;3.6915797463303197;2.500000000000002
2021-07-28 18:00:00;407.2525008204146;407.2525008204146;0.0;455.17991996028803;10.353296987893472;1.1915797463303175;70.0;59.5322068375084;3.6915797463303197;2.500000000000002
2021-07-28 19:00:00;411.6767539526299;411.6767539526299;0.0;459.60639229863443;10.43517535766381;1.1915797463303175;70.0;59.5133440834735;3.6915797463303197;2.500000000000002
2021-07-28 20:00:00;454.44453423071064;454.44453423071064;0.0;502.55787308742606;11.513001830781072;1.1915797463303175;70.0;59.60682555183183;3.6915797463303197;2.500000000000002
2021-07-28 21:00:00;432.32326856963425;432.32326856963425;0.0;480.30533709803007;10.891519380066327;1.1915797463303175;70.0;59.50023319941312;3.6915797463303197;2.500000000000002
2021-07-28 22:00:00;388.78124399341596;388.78124399341596;0.0;436.58663804335004;9.823629549287059;1.1915797463303175;70.0;59.41845282208601;3.6915797463303197;2.500000000000002
2021-07-28 23:00:00;288.7746888173001;288.7746888173001;0.0;336.0900971956866;7.342661061868917;1.1915797463303175;70.0;59.10184590586414;3.6915797463303197;2.500000000000002
2021-07-29 00:00:00;183.80365869893305;183.80365869893305;0.0;230.72560784862097;4.784421314554112;1.1915797463303175;70.30000000000001;58.8180119133163;3.6915797463303197;2.500000000000002
2021-07-29 01:00:00;185.37251292861845;185.37251292861845;0.0;233.20127683648457;4.905870401409567;1.1915797463303175;71.19999999999999;59.882107559029066;3.6915797463303197;2.500000000000002
2021-07-29 02:00:00;170.17939828324373;170.17939828324373;0.0;217.32947434978792;4.105432326379956;1.1915797463303175;71.19999999999999;58.59594059121832;3.6915797463303197;2.500000000000002
2021-07-29 03:00:00;187.61845161532594;187.61845161532594;0.0;235.69890390163394;4.615896525857383;1.1915797463303175;71.92000000000002;59.762278021424606;3.6915797463303197;2.500000000000002
2021-07-29 04:00:00;282.1295332625851;282.1295332625851;0.0;331.1743354638892;6.379463630904703;1.1915797463303175;72.82;60.45986491414095;3.6915797463303197;2.500000000000002
2021-07-29 05:00:00;436.70296052422117;436.70296052422117;0.0;485.45551812561064;8.846484354737441;1.1915797463303175;72.22000000000003;59.15439760498003;3.6915797463303197;2.500000000000002
2021-07-29 06:00:00;495.4937084998008;495.4937084998008;0.0;543.1737330851744;10.255012494884399;1.1915797463303175;70.42000000000002;57.80889110369128;3.6915797463303197;2.500000000000002
2021-07-29 07:00:00;472.9682646125282;472.9682646125282;0.0;520.9397380852339;11.388451797642496;1.1915797463303175;70.0;59.10885577982157;3.6915797463303197;2.500000000000002
2021-07-29 08:00:00;397.7623471179245;397.7623471179245;0.0;445.58140949698515;10.000964210097191;1.1915797463303175;70.0;59.39194166119654;3.6915797463303197;2.500000000000002
2021-07-29 09:00:00;415.46562853079564;415.46562853079564;0.0;463.4266182573232;10.550503116719744;1.1915797463303175;70.0;59.54176215172248;3.6915797463303197;2.500000000000002
2021-07-29 10:00:00;395.28520886052644;395.28520886052644;0.0;443.1316733442767;10.007675688564216;1.1915797463303175;70.0;59.45733809169991;3.6915797463303197;2.500000000000002
2021-07-29 11:00:00;383.3288882048187;383.3288882048187;0.0;431.14158354284297;9.736097060827108;1.1915797463303175;70.0;59.456477544845825;3.6915797463303197;2.500000000000002
2021-07-29 12:00:00;384.78214264915897;384.78214264915897;0.0;432.61225671918464;9.790406882418264;1.1915797463303175;70.0;59.479199434351756;3.6915797463303197;2.500000000000002
2021-07-29 13:00:00;353.4050580554506;353.4050580554506;0.0;401.0793320861577;8.989240227995747;1.1915797463303175;70.0;59.37673522499415;3.6915797463303197;2.500000000000002
2021-07-29 14:00:00;362.48789833257655;362.48789833257655;0.0;410.24590938058736;9.273391163677829;1.1915797463303175;70.0;59.466895578161996;3.6915797463303197;2.500000000000002
2021-07-29 15:00:00;328.63367548147033;328.63367548147033;0.0;376.20152598239093;8.38976883017754;1.1915797463303175;70.0;59.32368773041941;3.6915797463303197;2.500000000000002
2021-07-29 16:00:00;323.6793989666744;323.6793989666744;0.0;371.27011135679703;8.323155126092693;1.1915797463303175;70.0;59.37931058331236;3.6915797463303197;2.500000000000002
2021-07-29 17:00:00;346.7993560357226;346.7993560357226;0.0;394.51302633989377;8.923390867814533;1.1915797463303175;70.0;59.473544941657906;3.6915797463303197;2.500000000000002
2021-07-29 18:00:00;364.9650365899748;364.9650365899748;0.0;412.7367656969789;9.343377128059458;1.1915797463303175;70.0;59.48231917085309;3.6915797463303197;2.500000000000002
2021-07-29 19:00:00;372.2478230667249;372.2478230667249;0.0;420.03530616058094;9.498970177040713;1.1915797463303175;70.0;59.47165804663405;3.6915797463303197;2.500000000000002
2021-07-29 20:00:00;407.37364355662874;407.37364355662874;0.0;455.31855720467075;10.383126143462581;1.1915797463303175;70.0;59.55910014104154;3.6915797463303197;2.500000000000002
2021-07-29 21:00:00;388.58042131050235;388.58042131050235;0.0;436.40200928122766;9.848431657319562;1.1915797463303175;70.0;59.449564771277096;3.6915797463303197;2.500000000000002
2021-07-29 22:00:00;347.79021133868173;347.79021133868173;0.0;395.4342912862312;8.84264940728183;1.1915797463303175;70.0;59.35262302073352;3.6915797463303197;2.500000000000002
2021-07-29 23:00:00;257.9526638703802;257.9526638703802;0.0;305.1179087411879;6.606654358511236;1.1915797463303175;70.0;59.003947052979356;3.6915797463303197;2.500000000000002
2021-07-30 00:00:00;159.35096838627138;159.35096838627138;0.0;205.87132333111543;4.205368734640406;1.1915797463303175;70.0;58.344189335469764;3.6915797463303197;2.500000000000002
2021-07-30 01:00:00;159.99553410109237;159.99553410109237;0.0;207.32789342585016;4.468947584332134;1.1915797463303175;70.53999999999996;59.494047185051215;3.6915797463303197;2.500000000000002
2021-07-30 02:00:00;147.60554869397993;147.60554869397993;0.0;194.95730965594586;3.866817582706336;1.1915797463303175;71.19999999999999;59.19570808084205;3.6915797463303197;2.500000000000002
2021-07-30 03:00:00;163.89157575512073;163.89157575512073;0.0;211.63689935811618;4.08921894657006;1.1915797463303175;71.74000000000001;59.41741747243094;3.6915797463303197;2.500000000000002
2021-07-30 04:00:00;245.3073873782728;245.3073873782728;0.0;293.623917455591;5.728261355905778;1.1915797463303175;71.98000000000002;59.77551906007773;3.6915797463303197;2.500000000000002
2021-07-30 05:00:00;377.57227205951597;377.57227205951597;0.0;426.15344342211637;8.284798913666597;1.1915797463303175;71.80000000000001;59.5528583814729;3.6915797463303197;2.500000000000002
2021-07-30 06:00:00;429.6388581344908;429.6388581344908;0.0;477.3890855986336;9.279702067573075;1.1915797463303175;70.60000000000002;58.35132356922736;3.6915797463303197;2.500000000000002
2021-07-30 07:00:00;386.9542841307973;386.9542841307973;0.0;434.5108771370747;9.237161344082375;1.1915797463303175;70.0;58.800133840554906;3.6915797463303197;2.500000000000002
2021-07-30 08:00:00;349.5121779409807;349.5121779409807;0.0;397.17776285753683;8.89504308619725;1.1915797463303175;70.0;59.36867049464428;3.6915797463303197;2.500000000000002
2021-07-30 09:00:00;360.9568002996889;360.9568002996889;0.0;408.71048411211916;9.239991325932102;1.1915797463303175;70.0;59.46838621443419;3.6915797463303197;2.500000000000002
2021-07-30 10:00:00;342.33601298264153;342.33601298264153;0.0;389.97807050065126;8.741925301264613;1.1915797463303175;70.0;59.3785501079102;3.6915797463303197;2.500000000000002
2021-07-30 11:00:00;332.309435196539;332.309435196539;0.0;379.9258627731547;8.51897291080466;1.1915797463303175;70.0;59.38152055387053;3.6915797463303197;2.500000000000002
2021-07-30 12:00:00;333.7418034516965;333.7418034516965;0.0;381.3770785115563;8.57214534026646;1.1915797463303175;70.0;59.40707807580725;3.6915797463303197;2.500000000000002
2021-07-30 13:00:00;306.526806603704;306.526806603704;0.0;354.00949287642794;7.869851459264677;1.1915797463303175;70.0;59.28976297320571;3.6915797463303197;2.500000000000002
2021-07-30 14:00:00;314.40483200707024;314.40483200707024;0.0;361.97687155427536;8.126033146380335;1.1915797463303175;70.0;59.39396777429158;3.6915797463303197;2.500000000000002
2021-07-30 15:00:00;285.0412827763416;285.0412827763416;0.0;332.42259467332394;7.348469447173328;1.1915797463303175;70.0;59.22928952811702;3.6915797463303197;2.500000000000002
2021-07-30 16:00:00;280.7441780108691;280.7441780108691;0.0;328.15795991712946;7.298897164606897;1.1915797463303175;70.0;59.295252989973505;3.6915797463303197;2.500000000000002
2021-07-30 17:00:00;300.797333583074;300.797333583074;0.0;348.33057227173896;7.824653798468035;1.1915797463303175;70.0;59.40070031505701;3.6915797463303197;2.500000000000002
2021-07-30 18:00:00;316.5533843898066;316.5533843898066;0.0;364.1375427367484;8.186680938721437;1.1915797463303175;70.0;59.409699048212644;3.6915797463303197;2.500000000000002
2021-07-30 19:00:00;325.8637780483304;325.8637780483304;0.0;373.4763348986244;8.396703414028881;1.1915797463303175;70.0;59.409779946251774;3.6915797463303197;2.500000000000002
2021-07-30 20:00:00;354.7116747072021;354.7116747072021;0.0;402.4615256637275;9.121683263581405;1.1915797463303175;70.0;59.49490242007647;3.6915797463303197;2.500000000000002
2021-07-30 21:00:00;339.45695278977485;339.45695278977485;0.0;387.0895573552123;8.676960252521454;1.1915797463303175;70.0;59.3782871373777;3.6915797463303197;2.500000000000002
2021-07-30 22:00:00;325.6059517624019;325.6059517624019;0.0;373.19016479281504;8.351914241021822;1.1915797463303175;70.0;59.36114541206359;3.6915797463303197;2.500000000000002
2021-07-30 23:00:00;220.7279481197701;220.7279481197701;0.0;267.64209575102984;5.677913530210857;1.1915797463303175;70.0;58.77680891526654;3.6915797463303197;2.500000000000002
2021-07-31 00:00:00;148.19849314733034;148.19849314733034;0.0;194.67771371516042;3.9744465564117686;1.1915797463303175;70.0;58.337536826587666;3.6915797463303197;2.500000000000002
2021-07-31 01:00:00;148.66494523907107;148.66494523907107;0.0;195.75841655978203;4.190530506540982;1.1915797463303175;70.36000000000001;59.23750686286712;3.6915797463303197;2.500000000000002
2021-07-31 02:00:00;137.45676783467314;137.45676783467314;0.0;184.40328929298522;3.708768047297864;1.1915797463303175;70.65999999999997;58.82169021361494;3.6915797463303197;2.500000000000002
2021-07-31 03:00:00;144.2269867662238;144.2269867662238;0.0;191.47348046979013;3.839379470416149;1.1915797463303175;70.96000000000004;59.08596559609225;3.6915797463303197;2.500000000000002
2021-07-31 04:00:00;264.54497203008157;264.54497203008157;0.0;312.9588000512786;6.690178388014971;1.1915797463303175;71.5;60.362180394816335;3.6915797463303197;2.500000000000002
2021-07-31 05:00:00;380.5715980499249;380.5715980499249;0.0;428.79244294212316;8.626925102229626;1.1915797463303175;71.13999999999999;59.30572097405161;3.6915797463303197;2.500000000000002
2021-07-31 06:00:00;400.10927709254946;400.10927709254946;0.0;447.57514548384046;9.148478007329713;1.1915797463303175;70.06;58.41155850578576;3.6915797463303197;2.500000000000002
2021-07-31 07:00:00;361.83355116457;361.83355116457;0.0;409.52869616794425;9.13822511932614;1.1915797463303175;70.0;59.32978437850858;3.6915797463303197;2.500000000000002
2021-07-31 08:00:00;327.71591245439316;327.71591245439316;0.0;375.28340192619754;8.369799999970585;1.1915797463303175;70.0;59.32433380306304;3.6915797463303197;2.500000000000002
2021-07-31 09:00:00;335.84550605330253;335.84550605330253;0.0;383.50171376361965;8.637305696025464;1.1915797463303175;70.0;59.428424202874055;3.6915797463303197;2.500000000000002
2021-07-31 10:00:00;318.5201426457908;318.5201426457908;0.0;366.0656140577821;8.173105846191163;1.1915797463303175;70.0;59.33594141837955;3.6915797463303197;2.500000000000002
2021-07-31 11:00:00;309.1911008109769;309.1911008109769;0.0;356.7141377538199;7.967231921258952;1.1915797463303175;70.0;59.3398436998163;3.6915797463303197;2.500000000000002
2021-07-31 12:00:00;310.5238210730933;310.5238210730933;0.0;358.06605974765574;8.017770326305365;1.1915797463303175;70.0;59.366891257818395;3.6915797463303197;2.500000000000002
2021-07-31 13:00:00;285.2021360928839;285.2021360928839;0.0;332.59257282252435;7.360598992458874;1.1915797463303175;70.0;59.24154027464101;3.6915797463303197;2.500000000000002
2021-07-31 14:00:00;292.5320975345235;292.5320975345235;0.0;340.0154293289465;7.604134222780652;1.1915797463303175;70.0;59.35367890277371;3.6915797463303197;2.500000000000002
2021-07-31 15:00:00;265.21133216113964;265.21133216113964;0.0;312.50219041367484;6.874680128807242;1.1915797463303175;70.0;59.17690975612902;3.6915797463303197;2.500000000000002
2021-07-31 16:00:00;261.21317137479076;261.21317137479076;0.0;308.5419396319259;6.833040565090558;1.1915797463303175;70.0;59.248949149468956;3.6915797463303197;2.500000000000002
2021-07-31 17:00:00;279.8712550444187;279.8712550444187;0.0;327.3180854816886;7.324728007816326;1.1915797463303175;70.0;59.36030424440651;3.6915797463303197;2.500000000000002
2021-07-31 18:00:00;294.53117792769797;294.53117792769797;0.0;342.02569229302287;7.660389175295297;1.1915797463303175;70.0;59.369379704124924;3.6915797463303197;2.500000000000002
2021-07-31 19:00:00;303.1938596314537;303.1938596314537;0.0;350.71495416663765;7.855133582669149;1.1915797463303175;70.0;59.36955563682574;3.6915797463303197;2.500000000000002
2021-07-31 20:00:00;329.2352135532057;329.2352135532057;0.0;376.8868759648796;8.511607729783192;1.1915797463303175;70.0;59.45734186576357;3.6915797463303197;2.500000000000002
2021-07-31 21:00:00;315.668121284862;315.668121284862;0.0;363.2048729174886;8.10971391124227;1.1915797463303175;70.0;59.336571962821154;3.6915797463303197;2.500000000000002
2021-07-31 22:00:00;301.75452174836806;301.75452174836806;0.0;349.2391070121272;7.780592043785371;1.1915797463303175;70.0;59.312873895934786;3.6915797463303197;2.500000000000002
2021-07-31 23:00:00;207.57118082461054;207.57118082461054;0.0;254.44105162698224;5.377670851861967;1.1915797463303175;70.0;58.734676324164866;3.6915797463303197;2.500000000000002
2021-08-01 00:00:00;148.2118203499515;148.2118203499515;0.0;194.7530871758316;4.0041442388870445;1.1915797463303175;70.0;58.41955237012121;3.6915797463303197;2.500000000000002
2021-08-01 01:00:00;148.13185713422456;148.13185713422456;0.0;194.93546904221282;4.173440317721784;1.1915797463303175;70.0;58.87890963296468;3.6915797463303197;2.500000000000002
2021-08-01 02:00:00;137.3368230110826;137.3368230110826;0.0;184.92574733996426;3.851707548984198;1.1915797463303175;71.19999999999999;59.768721980343344;3.6915797463303197;2.500000000000002
2021-08-01 03:00:00;143.48066341943868;143.48066341943868;0.0;190.75617260217294;3.6105638285166544;1.1915797463303175;71.38;58.800763489864664;3.6915797463303197;2.500000000000002
2021-08-01 04:00:00;228.44158012935156;228.44158012935156;0.0;276.6633041596349;5.616638774719016;1.1915797463303175;71.68;59.95195090903832;3.6915797463303197;2.500000000000002
2021-08-01 05:00:00;382.4907152273723;382.4907152273723;0.0;431.0187955629471;8.65033388102626;1.1915797463303175;71.5;59.636466850351496;3.6915797463303197;2.500000000000002
2021-08-01 06:00:00;399.94935066109565;399.94935066109565;0.0;447.4380039703664;8.851762937887031;1.1915797463303175;70.30000000000001;58.264786355472324;3.6915797463303197;2.500000000000002
2021-08-01 07:00:00;380.3583628079864;380.3583628079864;0.0;428.04558899194996;9.387166862617606;1.1915797463303175;70.0;59.14309099665502;3.6915797463303197;2.500000000000002
2021-08-01 08:00:00;324.0775861388158;324.0775861388158;0.0;371.6069357220889;8.251613563740298;1.1915797463303175;70.0;59.27751025237211;3.6915797463303197;2.500000000000002
2021-08-01 09:00:00;335.84550605330253;335.84550605330253;0.0;383.5094615031382;8.646212726492113;1.1915797463303175;70.0;59.43910132252637;3.6915797463303197;2.500000000000002
2021-08-01 10:00:00;318.5201426457908;318.5201426457908;0.0;366.0645132673572;8.172427694525055;1.1915797463303175;70.0;59.33508858047179;3.6915797463303197;2.500000000000002
2021-08-01 11:00:00;309.1911008109769;309.1911008109769;0.0;356.7144073188922;7.967366164729268;1.1915797463303175;70.0;59.34001525892222;3.6915797463303197;2.500000000000002
2021-08-01 12:00:00;310.5238210730933;310.5238210730933;0.0;358.0659817262556;8.017734150322065;1.1915797463303175;70.0;59.366845598205146;3.6915797463303197;2.500000000000002
2021-08-01 13:00:00;285.2021360928839;285.2021360928839;0.0;332.5925972696144;7.360608694699315;1.1915797463303175;70.0;59.241553664896;3.6915797463303197;2.500000000000002
2021-08-01 14:00:00;292.5320975345235;292.5320975345235;0.0;340.0154209509352;7.604130647868825;1.1915797463303175;70.0;59.35367415997058;3.6915797463303197;2.500000000000002
2021-08-01 15:00:00;265.21133216113964;265.21133216113964;0.0;312.5021933451158;6.874681171125967;1.1915797463303175;70.0;59.17691129556732;3.6915797463303197;2.500000000000002
2021-08-01 16:00:00;261.21317137479076;261.21317137479076;0.0;308.5419384960138;6.83304014014556;1.1915797463303175;70.0;59.2489485204444;3.6915797463303197;2.500000000000002
2021-08-01 17:00:00;279.8712550444187;279.8712550444187;0.0;327.31808591288336;7.324728180908681;1.1915797463303175;70.0;59.360304481819355;3.6915797463303197;2.500000000000002
2021-08-01 18:00:00;294.53117792769797;294.53117792769797;0.0;342.02569213967985;7.6603891127053805;1.1915797463303175;70.0;59.36937962203257;3.6915797463303197;2.500000000000002
2021-08-01 19:00:00;303.1938596314537;303.1938596314537;0.0;350.7149542190327;7.855133604201699;1.1915797463303175;70.0;59.369555664377856;3.6915797463303197;2.500000000000002
2021-08-01 20:00:00;329.66168403708303;329.66168403708303;0.0;377.31561301033474;8.522633120687809;1.1915797463303175;70.0;59.459002934354146;3.6915797463303197;2.500000000000002
2021-08-01 21:00:00;315.668121284862;315.668121284862;0.0;363.20422698818464;8.108933347027461;1.1915797463303175;70.0;59.33556446932084;3.6915797463303197;2.500000000000002
2021-08-01 22:00:00;298.87584598219695;298.87584598219695;0.0;346.34378457956194;7.7064205341570435;1.1915797463303175;70.0;59.299467179765486;3.6915797463303197;2.500000000000002
2021-08-01 23:00:00;207.57118082461054;207.57118082461054;0.0;254.44578560511832;5.3816153094977395;1.1915797463303175;70.0;58.74272380653781;3.6915797463303197;2.500000000000002
2021-08-02 00:00:00;159.465557846684;159.465557846684;0.0;206.515176694922;4.298183525471036;1.1915797463303175;70.48000000000002;59.04021854951645;3.6915797463303197;2.500000000000002
2021-08-02 01:00:00;160.2103893393659;160.2103893393659;0.0;207.40051170334476;4.235225360940687;1.1915797463303175;70.72000000000003;59.060390414522374;3.6915797463303197;2.500000000000002
2021-08-02 02:00:00;147.5769013288768;147.5769013288768;0.0;194.97523977468123;3.8154560538284112;1.1915797463303175;71.32;59.15299414751519;3.6915797463303197;2.500000000000002
2021-08-02 03:00:00;163.89157575512073;163.89157575512073;0.0;211.5951735719041;4.0468978488376095;1.1915797463303175;71.74000000000001;59.29100694081609;3.6915797463303197;2.500000000000002
2021-08-02 04:00:00;245.3073873782728;245.3073873782728;0.0;293.62547583735034;5.732547436253606;1.1915797463303175;71.98000000000002;59.78457931526333;3.6915797463303197;2.500000000000002
2021-08-02 05:00:00;410.7459208489634;410.7459208489634;0.0;459.2054949695642;9.012866112696596;1.1915797463303175;71.44;59.30904850329483;3.6915797463303197;2.500000000000002
2021-08-02 06:00:00;429.4669739438719;429.4669739438719;0.0;477.5214313872964;9.517539239691166;1.1915797463303175;70.84000000000003;58.89409927520023;3.6915797463303197;2.500000000000002
2021-08-02 07:00:00;409.37084732401235;409.37084732401235;0.0;456.9253051824218;9.555619639343213;1.1915797463303175;70.0;58.6148943307432;3.6915797463303197;2.500000000000002
2021-08-02 08:00:00;348.0081912730651;348.0081912730651;0.0;395.6464615906778;8.826799806831152;1.1915797463303175;70.0;59.327781241728474;3.6915797463303197;2.500000000000002
2021-08-02 09:00:00;360.9568002996889;360.9568002996889;0.0;408.7142883135949;9.244249803223466;1.1915797463303175;70.0;59.4731397506136;3.6915797463303197;2.500000000000002
2021-08-02 10:00:00;342.33601298264153;342.33601298264153;0.0;389.97753332531454;8.741585454084278;1.1915797463303175;70.0;59.378151808205246;3.6915797463303197;2.500000000000002
2021-08-02 11:00:00;332.309435196539;332.309435196539;0.0;379.9259871366456;8.519037467448936;1.1915797463303175;70.0;59.38159754414647;3.6915797463303197;2.500000000000002
2021-08-02 12:00:00;333.7418034516965;333.7418034516965;0.0;381.3770450421086;8.572128952339673;1.1915797463303175;70.0;59.407058754222874;3.6915797463303197;2.500000000000002
2021-08-02 13:00:00;306.526806603704;306.526806603704;0.0;354.00950255754526;7.86985553451925;1.1915797463303175;70.0;59.28976822640436;3.6915797463303197;2.500000000000002
2021-08-02 14:00:00;314.40483200707024;314.40483200707024;0.0;361.976868491675;8.126031764537641;1.1915797463303175;70.0;59.39396606045659;3.6915797463303197;2.500000000000002
2021-08-02 15:00:00;285.0412827763416;285.0412827763416;0.0;332.4225956617055;7.348469820703226;1.1915797463303175;70.0;59.229290043578544;3.6915797463303197;2.500000000000002
2021-08-02 16:00:00;280.7441780108691;280.7441780108691;0.0;328.15795956378213;7.29889702504831;1.1915797463303175;70.0;59.295252796819796;3.6915797463303197;2.500000000000002
2021-08-02 17:00:00;300.797333583074;300.797333583074;0.0;348.3305723958715;7.824653851245408;1.1915797463303175;70.0;59.400700382772186;3.6915797463303197;2.500000000000002
2021-08-02 18:00:00;316.5533843898066;316.5533843898066;0.0;364.1375426959461;8.186680921066555;1.1915797463303175;70.0;59.40969902656093;3.6915797463303197;2.500000000000002
2021-08-02 19:00:00;325.8637780483304;325.8637780483304;0.0;373.47633491149077;8.396703419641685;1.1915797463303175;70.0;59.409779952966005;3.6915797463303197;2.500000000000002
2021-08-02 20:00:00;354.1960221353455;354.1960221353455;0.0;401.9432900080334;9.10842285963104;1.1915797463303175;70.0;59.49315542217562;3.6915797463303197;2.500000000000002
2021-08-02 21:00:00;337.96728980441105;337.96728980441105;0.0;385.59276667196184;8.639750401927657;1.1915797463303175;70.0;59.37379006133341;3.6915797463303197;2.500000000000002
2021-08-02 22:00:00;324.5746466186886;324.5746466186886;0.0;372.15537148747217;8.328098720754346;1.1915797463303175;70.0;59.36030602496203;3.6915797463303197;2.500000000000002
2021-08-02 23:00:00;221.8022243111382;221.8022243111382;0.0;268.72671962509315;5.706810614557253;1.1915797463303175;70.0;58.78838696197863;3.6915797463303197;2.500000000000002
2021-08-03 00:00:00;143.21641617603458;143.21641617603458;0.0;189.651237377036;3.847845675830495;1.1915797463303175;70.0;58.26484731392043;3.6915797463303197;2.500000000000002
2021-08-03 01:00:00;144.2208111105546;144.2208111105546;0.0;191.74156663739387;4.0943557585678585;1.1915797463303175;70.89999999999998;59.74983214618044;3.6915797463303197;2.500000000000002
2021-08-03 02:00:00;132.7217767961147;132.7217767961147;0.0;179.68858463482596;3.4137397359574297;1.1915797463303175;71.07999999999998;58.54741121152688;3.6915797463303197;2.500000000000002
2021-08-03 03:00:00;145.5986349309857;145.5986349309857;0.0;193.56586514388314;3.756209255766032;1.1915797463303175;72.03999999999996;59.77041979016559;3.6915797463303197;2.500000000000002
2021-08-03 04:00:00;255.25795880754666;255.25795880754666;0.0;303.16403428896416;5.879870615906453;1.1915797463303175;71.44;59.1638943437506;3.6915797463303197;2.500000000000002
2021-08-03 05:00:00;339.27945813757947;339.27945813757947;0.0;387.83300846251944;7.779477022030807;1.1915797463303175;71.74000000000001;59.870154221219025;3.6915797463303197;2.500000000000002
2021-08-03 06:00:00;386.5890349250953;386.5890349250953;0.0;433.7745940003231;8.446678769276515;1.1915797463303175;70.06;57.832748548952054;3.6915797463303197;2.500000000000002
2021-08-03 07:00:00;348.44778112960745;348.44778112960745;0.0;396.100756286315;8.826542793192289;1.1915797463303175;70.0;59.315215924582276;3.6915797463303197;2.500000000000002
2021-08-03 08:00:00;317.4531835989734;317.4531835989734;0.0;364.979146651085;8.12703524779795;1.1915797463303175;70.0;59.30731882266258;3.6915797463303197;2.500000000000002
2021-08-03 09:00:00;324.49682499874774;324.49682499874774;0.0;372.10763196931606;8.364917800668087;1.1915797463303175;70.0;59.40849661144148;3.6915797463303197;2.500000000000002
2021-08-03 10:00:00;307.75690942341544;307.75690942341544;0.0;355.25762839798153;7.916066793811439;1.1915797463303175;70.0;59.314750390346205;3.6915797463303197;2.500000000000002
2021-08-03 11:00:00;298.7431087290059;298.7431087290059;0.0;346.22280885696296;7.717871722740409;1.1915797463303175;70.0;59.319075896802985;3.6915797463303197;2.500000000000002
2021-08-03 12:00:00;300.03079454249297;300.03079454249297;0.0;347.52989025926735;7.767217311139365;1.1915797463303175;70.0;59.34686533775448;3.6915797463303197;2.500000000000002
2021-08-03 13:00:00;275.5647640862381;275.5647640862381;0.0;322.9122031618145;7.130435094803236;1.1915797463303175;70.0;59.21750820623777;3.6915797463303197;2.500000000000002
2021-08-03 14:00:00;282.6470360604171;282.6470360604171;0.0;330.0892363990714;7.3682782115632675;1.1915797463303175;70.0;59.333644431371454;3.6915797463303197;2.500000000000002
2021-08-03 15:00:00;256.2494768839317;256.2494768839317;0.0;303.4980194579575;6.660529079084442;1.1915797463303175;70.0;59.1507968291599;3.6915797463303197;2.500000000000002
2021-08-03 16:00:00;252.38641944347043;252.38641944347043;0.0;299.6756285609117;6.622524677903987;1.1915797463303175;70.0;59.22596085272227;3.6915797463303197;2.500000000000002
2021-08-03 17:00:00;270.4140208322898;270.4140208322898;0.0;317.82068652155635;7.098761433434221;1.1915797463303175;70.0;59.340169726997885;3.6915797463303197;2.500000000000002
2021-08-03 18:00:00;284.57856478064775;284.57856478064775;0.0;332.0314644050161;7.422510814711788;1.1915797463303175;70.0;59.34927647179285;3.6915797463303197;2.500000000000002
2021-08-03 19:00:00;292.9485225683139;292.9485225683139;0.0;340.42717734973434;7.610355750678884;1.1915797463303175;70.0;59.349500535773984;3.6915797463303197;2.500000000000002
2021-08-03 20:00:00;318.985529717023;318.985529717023;0.0;366.5985928471705;8.268558732819088;1.1915797463303175;70.0;59.443700883096085;3.6915797463303197;2.500000000000002
2021-08-03 21:00:00;305.6708584055662;305.6708584055662;0.0;353.1654310644383;7.87039941591523;1.1915797463303175;70.0;59.316043195183056;3.6915797463303197;2.500000000000002
2021-08-03 22:00:00;290.3989046576095;290.3989046576095;0.0;337.8324448395187;7.506043640170555;1.1915797463303175;70.0;59.283795798909864;3.6915797463303197;2.500000000000002
2021-08-03 23:00:00;222.1258028265237;222.1258028265237;0.0;269.1123266056633;5.763991593542496;1.1915797463303175;70.0;58.88368200444245;3.6915797463303197;2.500000000000002
2021-08-04 00:00:00;141.4054558081413;141.4054558081413;0.0;187.81751612233435;3.7994151170795187;1.1915797463303175;70.0;58.23017363420479;3.6915797463303197;2.500000000000002
2021-08-04 01:00:00;140.2594413081203;140.2594413081203;0.0;187.0274949624334;3.9947181383270944;1.1915797463303175;70.0;58.852691378600014;3.6915797463303197;2.500000000000002
2021-08-04 02:00:00;182.216305503332;182.216305503332;0.0;229.32063762324827;5.105628700484733;1.1915797463303175;70.0;59.3058906124773;3.6915797463303197;2.500000000000002
2021-08-04 03:00:00;158.55747282512155;158.55747282512155;0.0;205.22768029379998;4.301396401970619;1.1915797463303175;70.0;58.64003015836914;3.6915797463303197;2.500000000000002
2021-08-04 04:00:00;247.4117970600797;247.4117970600797;0.0;294.94677826416404;6.8401900437757215;1.1915797463303175;70.0;59.733410483217256;3.6915797463303197;2.500000000000002
2021-08-04 05:00:00;314.7210486946438;314.7210486946438;0.0;362.374144526618;8.248322975693343;1.1915797463303175;70.0;59.53974541553754;3.6915797463303197;2.500000000000002
2021-08-04 06:00:00;220.3149208818065;220.3149208818065;0.0;267.2296420109691;5.6751100025100385;1.1915797463303175;70.0;58.78856881847827;3.6915797463303197;2.500000000000002
2021-08-04 07:00:00;349.53442250639137;349.53442250639137;0.0;397.41151853348117;9.292076633891995;1.1915797463303175;70.0;59.81693825232833;3.6915797463303197;2.500000000000002
2021-08-04 08:00:00;313.1166283946145;313.1166283946145;0.0;360.61121112121583;8.00515439324202;1.1915797463303175;70.0;59.27443395167978;3.6915797463303197;2.500000000000002
2021-08-04 09:00:00;320.7694585558655;320.7694585558655;0.0;368.36671497100565;8.278346562414331;1.1915797463303175;70.0;59.40532870348892;3.6915797463303197;2.500000000000002
2021-08-04 10:00:00;304.5342531389019;304.5342531389019;0.0;352.0220262899738;7.839610910162708;1.1915797463303175;70.0;59.308810204390625;3.6915797463303197;2.500000000000002
2021-08-04 11:00:00;295.417071116513;295.417071116513;0.0;342.8823244406193;7.638033861841773;1.1915797463303175;70.0;59.31156235321373;3.6915797463303197;2.500000000000002
2021-08-04 12:00:00;296.69042056098067;296.69042056098067;0.0;344.175720428807;7.6875038502924085;1.1915797463303175;70.0;59.34028500044525;3.6915797463303197;2.500000000000002
2021-08-04 13:00:00;272.496781116094;272.496781116094;0.0;319.83031256603374;7.057150785352808;1.1915797463303175;70.0;59.209515746987506;3.6915797463303197;2.500000000000002
2021-08-04 14:00:00;279.50020306066637;279.50020306066637;0.0;326.929170519531;7.293200869240772;1.1915797463303175;70.0;59.3270074291496;3.6915797463303197;2.500000000000002
2021-08-04 15:00:00;253.39653944907792;253.39653944907792;0.0;300.63139833685676;6.592350106759043;1.1915797463303175;70.0;59.14212637272868;3.6915797463303197;2.500000000000002
2021-08-04 16:00:00;249.5764911156747;249.5764911156747;0.0;296.8529453118743;6.555512448382382;1.1915797463303175;70.0;59.2183451332254;3.6915797463303197;2.500000000000002
2021-08-04 17:00:00;267.403383338223;267.403383338223;0.0;314.7971001948978;7.026821523719774;1.1915797463303175;70.0;59.33348594815061;3.6915797463303197;2.500000000000002
2021-08-04 18:00:00;281.410227227368;281.410227227368;0.0;328.8497201680353;7.34678017230562;1.1915797463303175;70.0;59.34260307445828;3.6915797463303197;2.500000000000002
2021-08-04 19:00:00;286.29988909412407;286.29988909412407;0.0;333.74448430664603;7.444357685067655;1.1915797463303175;70.0;59.32574497147618;3.6915797463303197;2.500000000000002
2021-08-04 20:00:00;314.51731278352895;314.51731278352895;0.0;362.118009058635;8.168193442249144;1.1915797463303175;70.0;59.4445969974912;3.6915797463303197;2.500000000000002
2021-08-04 21:00:00;299.7846597110371;299.7846597110371;0.0;347.2511045146368;7.726284755810904;1.1915797463303175;70.0;59.29901795994971;3.6915797463303197;2.500000000000002
2021-08-04 22:00:00;288.082578316379;288.082578316379;0.0;335.5124230632706;7.457668771182949;1.1915797463303175;70.0;59.28835367939138;3.6915797463303197;2.500000000000002
2021-08-04 23:00:00;195.65014214246642;195.65014214246642;0.0;242.43716266945026;5.087699305055568;1.1915797463303175;70.0;58.65437391090347;3.6915797463303197;2.500000000000002
2021-08-05 00:00:00;157.0754102592507;157.0754102592507;0.0;203.7559482280584;4.264653024933491;1.1915797463303175;70.0;58.62432166859878;3.6915797463303197;2.500000000000002
2021-08-05 01:00:00;205.15163472879962;205.15163472879962;0.0;252.434879305221;5.695668663712142;1.1915797463303175;70.0;59.447500154872614;3.6915797463303197;2.500000000000002
2021-08-05 02:00:00;199.06782762994564;199.06782762994564;0.0;246.0491775005873;5.317532078616762;1.1915797463303175;70.0;58.98302132755936;3.6915797463303197;2.500000000000002
2021-08-05 03:00:00;175.97765743150416;175.97765743150416;0.0;222.815559722137;4.7437419802309195;1.1915797463303175;70.0;58.81656633846188;3.6915797463303197;2.500000000000002
2021-08-05 04:00:00;274.3372549925121;274.3372549925121;0.0;322.00299488466976;7.490697838767747;1.1915797463303175;70.0;59.76498833824843;3.6915797463303197;2.500000000000002
2021-08-05 05:00:00;351.04981799248117;351.04981799248117;0.0;398.830972133826;9.117935800765675;1.1915797463303175;70.0;59.58538891423382;3.6915797463303197;2.500000000000002
2021-08-05 06:00:00;270.0078480803045;270.0078480803045;0.0;317.2388884807548;6.904589758286624;1.1915797463303175;70.0;59.06045524352231;3.6915797463303197;2.500000000000002
2021-08-05 07:00:00;390.071073756759;390.071073756759;0.0;438.0987609951669;10.1993566396475;1.1915797463303175;70.0;59.7729599528958;3.6915797463303197;2.500000000000002
2021-08-05 08:00:00;347.6117595621986;347.6117595621986;0.0;395.2344691148372;8.823354596339033;1.1915797463303175;70.0;59.3347315921784;3.6915797463303197;2.500000000000002
2021-08-05 09:00:00;356.15738627779814;356.15738627779814;0.0;403.8956792298806;9.124669188700759;1.1915797463303175;70.0;59.46091787843005;3.6915797463303197;2.500000000000002
2021-08-05 10:00:00;338.938797349181;338.938797349181;0.0;386.56766347152256;8.662254610798907;1.1915797463303175;70.0;59.374600030870795;3.6915797463303197;2.500000000000002
2021-08-05 11:00:00;332.4871321466753;332.4871321466753;0.0;380.1090943101936;8.529453666898364;1.1915797463303175;70.0;59.389453434376776;3.6915797463303197;2.500000000000002
2021-08-05 12:00:00;334.2273839447196;334.2273839447196;0.0;381.86441207925145;8.583889884848826;1.1915797463303175;70.0;59.408054001882306;3.6915797463303197;2.500000000000002
2021-08-05 13:00:00;302.7755160825044;302.7755160825044;0.0;350.23603694013036;7.772782116854577;1.1915797463303175;70.0;59.27159782030037;3.6915797463303197;2.500000000000002
2021-08-05 14:00:00;310.5571298135967;310.5571298135967;0.0;358.11452977468696;8.034776600001797;1.1915797463303175;70.0;59.38796080129356;3.6915797463303197;2.500000000000002
2021-08-05 15:00:00;281.55293317952504;281.55293317952504;0.0;328.9184601712443;7.265049277104373;1.1915797463303175;70.0;59.220455897636384;3.6915797463303197;2.500000000000002
2021-08-05 16:00:00;277.3084165989293;277.3084165989293;0.0;324.70752714628463;7.216965080860962;1.1915797463303175;70.0;59.287558534509685;3.6915797463303197;2.500000000000002
2021-08-05 17:00:00;297.3991284137496;297.3991284137496;0.0;344.9190238448026;7.744077396457812;1.1915797463303175;70.0;59.395305224678;3.6915797463303197;2.500000000000002
2021-08-05 18:00:00;312.339826777447;312.339826777447;0.0;359.90603087696144;8.084681481915904;1.1915797463303175;70.0;59.40070647121462;3.6915797463303197;2.500000000000002
2021-08-05 19:00:00;313.8112591920535;313.8112591920535;0.0;361.36419686755954;8.094185391705796;1.1915797463303175;70.0;59.37025897869336;3.6915797463303197;2.500000000000002
2021-08-05 20:00:00;348.84266937057123;348.84266937057123;0.0;396.5812585595876;8.99635481058118;1.1915797463303175;70.0;59.504181285758534;3.6915797463303197;2.500000000000002
2021-08-05 21:00:00;349.352011360243;349.352011360243;0.0;397.041428457713;8.938830479960295;1.1915797463303175;70.0;59.424380107191325;3.6915797463303197;2.500000000000002
2021-08-05 22:00:00;298.3895156158888;298.3895156158888;0.0;345.805761024099;7.63762244742558;1.1915797463303175;70.0;59.2198513905999;3.6915797463303197;2.500000000000002
2021-08-05 23:00:00;221.63450745011352;221.63450745011352;0.0;268.6097144005628;5.742363367420316;1.1915797463303175;70.0;58.86265291608902;3.6915797463303197;2.500000000000002
2021-08-06 00:00:00;205.04569829012632;205.04569829012632;0.0;252.07358698042634;5.464868777357772;1.1915797463303175;70.0;59.017573311496164;3.6915797463303197;2.500000000000002
2021-08-06 01:00:00;205.3590828869917;205.3590828869917;0.0;252.5602863907218;5.504155879858617;1.1915797463303175;70.18;59.25490942586731;3.6915797463303197;2.500000000000002
2021-08-06 02:00:00;190.24288468525617;190.24288468525617;0.0;237.3135441214582;5.003261870364989;1.1915797463303175;70.30000000000001;59.00672248328641;3.6915797463303197;2.500000000000002
2021-08-06 03:00:00;200.38179811324954;200.38179811324954;0.0;247.79989989669573;5.261544327590156;1.1915797463303175;70.60000000000002;59.38656673925573;3.6915797463303197;2.500000000000002
2021-08-06 04:00:00;362.93623194605846;362.93623194605846;0.0;411.53514395099234;9.142947486622333;1.1915797463303175;71.13999999999999;60.423044857586945;3.6915797463303197;2.500000000000002
2021-08-06 05:00:00;518.0063042302033;518.0063042302033;0.0;565.9554147721254;11.864046080780911;1.1915797463303175;70.0;58.64204603438384;3.6915797463303197;2.500000000000002
2021-08-06 06:00:00;554.156139198012;554.156139198012;0.0;602.5993084078573;13.863596362453514;1.1915797463303175;70.0;59.650879752964556;3.6915797463303197;2.500000000000002
2021-08-06 07:00:00;498.0049931949802;498.0049931949802;0.0;546.2039485424882;12.428037737518459;1.1915797463303175;70.0;59.535873488363734;3.6915797463303197;2.500000000000002
2021-08-06 08:00:00;440.52657125228365;440.52657125228365;0.0;488.51944820888707;11.050340326711854;1.1915797463303175;70.0;59.47415637016314;3.6915797463303197;2.500000000000002
2021-08-06 09:00:00;462.88748395802156;462.88748395802156;0.0;511.01557356621566;11.684979015928226;1.1915797463303175;70.0;59.58745458654488;3.6915797463303197;2.500000000000002
2021-08-06 10:00:00;442.8677385347475;442.8677385347475;0.0;490.8904526890744;11.147189911670063;1.1915797463303175;70.0;59.51496474557024;3.6915797463303197;2.500000000000002
2021-08-06 11:00:00;432.9869065394667;432.9869065394667;0.0;480.98409161872553;10.925980245334982;1.1915797463303175;70.0;59.51855858764907;3.6915797463303197;2.500000000000002
2021-08-06 12:00:00;434.22201053887676;434.22201053887676;0.0;482.23137680705474;10.969929391659567;1.1915797463303175;70.0;59.53347917032488;3.6915797463303197;2.500000000000002
2021-08-06 13:00:00;397.2979312729303;397.2979312729303;0.0;445.13985688180026;10.035150613305253;1.1915797463303175;70.0;59.43855610204497;3.6915797463303197;2.500000000000002
2021-08-06 14:00:00;405.28002129896856;405.28002129896856;0.0;453.1936759241453;10.291227977879235;1.1915797463303175;70.0;59.515026155833766;3.6915797463303197;2.500000000000002
2021-08-06 15:00:00;368.04255743615687;368.04255743615687;0.0;415.76898361353636;9.331955759731379;1.1915797463303175;70.0;59.3920826786121;3.6915797463303197;2.500000000000002
2021-08-06 16:00:00;361.38774334978314;361.38774334978314;0.0;409.12387191608104;9.220943179314535;1.1915797463303175;70.0;59.435956409228595;3.6915797463303197;2.500000000000002
2021-08-06 17:00:00;388.78124399341596;388.78124399341596;0.0;436.65288073366463;9.928639762404451;1.1915797463303175;70.0;59.528779964711305;3.6915797463303197;2.500000000000002
2021-08-06 18:00:00;406.6257316266841;406.6257316266841;0.0;454.5485357881167;10.334562848297725;1.1915797463303175;70.0;59.52777747419282;3.6915797463303197;2.500000000000002
