Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-06 19:00:00;403.62092637438786;403.62092637438786;0.0;451.5147198062956;10.232047670004713;1.1915797463303175;70.0;59.49345153747362;3.6915797463303197;2.500000000000002
2021-08-06 20:00:00;458.20514939309356;458.20514939309356;0.0;506.34189494574616;11.622088747841497;1.1915797463303175;70.0;59.62685652722348;3.6915797463303197;2.500000000000002
2021-08-06 21:00:00;454.960697096136;454.960697096136;0.0;503.03694778396033;11.456349437689202;1.1915797463303175;70.0;59.54547410545098;3.6915797463303197;2.500000000000002
2021-08-06 22:00:00;390.9933705595235;390.9933705595235;0.0;438.83781409790413;9.851693321964225;1.1915797463303175;70.06;59.454189362362115;3.6915797463303197;2.500000000000002
2021-08-06 23:00:00;291.81636284569817;291.81636284569817;0.0;339.45583797812196;7.373927413345236;1.1915797463303175;70.42000000000002;59.45937969067239;3.6915797463303197;2.500000000000002
2021-08-07 00:00:00;172.20815115638777;172.20815115638777;0.0;219.31387556686886;4.297651425747447;1.1915797463303175;70.96000000000004;58.80973832269302;3.6915797463303197;2.500000000000002
2021-08-07 01:00:00;173.04283746483807;173.04283746483807;0.0;220.2191995920967;4.346608072012096;1.1915797463303175;70.84000000000003;58.77699779429366;3.6915797463303197;2.500000000000002
2021-08-07 02:00:00;159.50237068331077;159.50237068331077;0.0;207.2173457953156;4.038865982115071;1.1915797463303175;71.68;59.46432770409433;3.6915797463303197;2.500000000000002
2021-08-07 03:00:00;176.02606815985496;176.02606815985496;0.0;223.70139691787702;4.1563203341381305;1.1915797463303175;71.86000000000001;59.04524245498419;3.6915797463303197;2.500000000000002
2021-08-07 04:00:00;264.85833139437256;264.85833139437256;0.0;313.0671055565012;6.086733703507662;1.1915797463303175;71.80000000000001;59.55372955871121;3.6915797463303197;2.500000000000002
2021-08-07 05:00:00;442.87837240219204;442.87837240219204;0.0;491.478400919871;9.81160956199531;1.1915797463303175;71.38;59.453448485053;3.6915797463303197;2.500000000000002
2021-08-07 06:00:00;463.9155588059121;463.9155588059121;0.0;511.6482302348025;10.289539678102145;1.1915797463303175;70.24000000000001;58.40069416030167;3.6915797463303197;2.500000000000002
2021-08-07 07:00:00;441.45631424705465;441.45631424705465;0.0;489.3878717741198;10.856914579534141;1.1915797463303175;70.0;59.26758417436304;3.6915797463303197;2.500000000000002
2021-08-07 08:00:00;371.97640764549607;371.97640764549607;0.0;419.6946367281424;9.387482709923624;1.1915797463303175;70.0;59.35526194328463;3.6915797463303197;2.500000000000002
2021-08-07 09:00:00;388.54647658362086;388.54647658362086;0.0;436.41102196957434;9.908675972575587;1.1915797463303175;70.0;59.51349438907698;3.6915797463303197;2.500000000000002
2021-08-07 10:00:00;370.2915778747353;370.2915778747353;0.0;418.04372629059816;9.411627611495044;1.1915797463303175;70.0;59.42433501897028;3.6915797463303197;2.500000000000002
2021-08-07 11:00:00;359.90437048068685;359.90437048068685;0.0;407.6291505824173;9.178327391368427;1.1915797463303175;70.0;59.42568122447307;3.6915797463303197;2.500000000000002
2021-08-07 12:00:00;360.15168494245;360.15168494245;0.0;407.8877184153753;9.20045204316507;1.1915797463303175;70.0;59.44441827677599;3.6915797463303197;2.500000000000002
2021-08-07 13:00:00;330.7830926080871;330.7830926080871;0.0;378.36676226607386;8.449182704351374;1.1915797463303175;70.0;59.33774691572597;3.6915797463303197;2.500000000000002
2021-08-07 14:00:00;339.2845272311921;339.2845272311921;0.0;386.954126350392;8.719683442290359;1.1915797463303175;70.0;59.434027570485796;3.6915797463303197;2.500000000000002
2021-08-07 15:00:00;307.59736181780073;307.59736181780073;0.0;355.077053541525;7.88730934624626;1.1915797463303175;70.0;59.28124257667662;3.6915797463303197;2.500000000000002
2021-08-07 16:00:00;302.9602156597433;302.9602156597433;0.0;350.46705776426734;7.828856946087608;1.1915797463303175;70.0;59.34141495526734;3.6915797463303197;2.500000000000002
2021-08-07 17:00:00;324.6002310640107;324.6002310640107;0.0;372.2282610580768;8.393211857565758;1.1915797463303175;70.0;59.440779293267724;3.6915797463303197;2.500000000000002
2021-08-07 18:00:00;341.6031003102209;341.6031003102209;0.0;389.2857446793906;8.785231425520607;1.1915797463303175;70.0;59.44967097881215;3.6915797463303197;2.500000000000002
2021-08-07 19:00:00;351.6502503193448;351.6502503193448;0.0;399.36336343706057;9.012653127988163;1.1915797463303175;70.0;59.449664404727;3.6915797463303197;2.500000000000002
2021-08-07 20:00:00;382.34815788568426;382.34815788568426;0.0;430.19980625150936;9.780979240242177;1.1915797463303175;70.0;59.52778420420793;3.6915797463303197;2.500000000000002
2021-08-07 21:00:00;365.3143743317537;365.3143743317537;0.0;413.04801834703585;9.293807969784966;1.1915797463303175;70.0;59.41824851634209;3.6915797463303197;2.500000000000002
2021-08-07 22:00:00;345.5292173907092;345.5292173907092;0.0;393.1867587914221;8.81938171516398;1.1915797463303175;70.0;59.385208853203835;3.6915797463303197;2.500000000000002
2021-08-07 23:00:00;264.87378854823265;264.87378854823265;0.0;312.08640217112054;6.785594939698593;1.1915797463303175;70.0;59.04940732661538;3.6915797463303197;2.500000000000002
2021-08-08 00:00:00;127.11929886189621;127.11929886189621;0.0;173.4274887315051;3.4372980537765185;1.1915797463303175;70.0;57.987000668615394;3.6915797463303197;2.500000000000002
2021-08-08 01:00:00;105.45514423169028;105.45514423169028;0.0;151.8968977495902;3.1285384952876276;1.1915797463303175;70.0;58.439992638705974;3.6915797463303197;2.500000000000002
2021-08-08 02:00:00;98.75912465683385;98.75912465683385;0.0;145.20063493027308;3.00262072727989;1.1915797463303175;70.0;58.48619826300143;3.6915797463303197;2.500000000000002
2021-08-08 03:00:00;106.20020775071856;106.20020775071856;0.0;152.8519669102902;3.247542045666288;1.1915797463303175;70.0;58.793578360780145;3.6915797463303197;2.500000000000002
2021-08-08 04:00:00;180.06656919489066;180.06656919489066;0.0;227.35495383371784;5.245522781220017;1.1915797463303175;70.0;59.68031707745615;3.6915797463303197;2.500000000000002
2021-08-08 05:00:00;234.25561205959903;234.25561205959903;0.0;281.5803453062413;6.322682287093674;1.1915797463303175;70.0;59.396440258356506;3.6915797463303197;2.500000000000002
2021-08-08 06:00:00;177.64988880624782;177.64988880624782;0.0;224.35689734545593;4.694420446991055;1.1915797463303175;70.0;58.62089378338186;3.6915797463303197;2.500000000000002
2021-08-08 07:00:00;264.4975492550275;264.4975492550275;0.0;312.1149352600033;7.233126501817632;1.1915797463303175;70.0;59.726008551746474;3.6915797463303197;2.500000000000002
2021-08-08 08:00:00;236.89199066539123;236.89199066539123;0.0;284.004662458135;6.170821445056143;1.1915797463303175;70.0;59.04195197832172;3.6915797463303197;2.500000000000002
2021-08-08 09:00:00;240.7128292245104;240.7128292245104;0.0;287.97804229082885;6.3685068545698815;1.1915797463303175;70.0;59.23355158262348;3.6915797463303197;2.500000000000002
2021-08-08 10:00:00;228.29510390737298;228.29510390737298;0.0;275.4284619977335;6.016003598569249;1.1915797463303175;70.0;59.09937400084806;3.6915797463303197;2.500000000000002
2021-08-08 11:00:00;0.0;0.0;0.0;50.110048169127616;6.016003598569249;1.1915797463303175;70.0;68.01679575912658;3.6915797463303197;2.500000000000002
2021-08-08 12:00:00;0.0;0.0;0.0;50.110048169127616;6.016003598569249;1.1915797463303175;70.0;68.01679575912658;3.6915797463303197;2.500000000000002
2021-08-08 13:00:00;0.0;0.0;0.0;50.110048169127616;6.016003598569249;1.1915797463303175;70.0;68.01679575912658;3.6915797463303197;2.500000000000002
2021-08-08 14:00:00;0.0;0.0;0.0;50.110048169127616;6.016003598569249;1.1915797463303175;70.0;68.01679575912658;3.6915797463303197;2.500000000000002
2021-08-08 15:00:00;0.0;0.0;0.0;50.110048169127616;6.016003598569249;1.1915797463303175;70.0;68.01679575912658;3.6915797463303197;2.500000000000002
2021-08-08 16:00:00;0.0;0.0;0.0;50.110048169127616;6.016003598569249;1.1915797463303175;70.0;68.01679575912658;3.6915797463303197;2.500000000000002
2021-08-08 17:00:00;0.0;0.0;0.0;50.110048169127616;6.016003598569249;1.1915797463303175;70.0;68.01679575912658;3.6915797463303197;2.500000000000002
2021-08-08 18:00:00;0.0;0.0;0.0;50.110048169127616;6.016003598569249;1.1915797463303175;70.0;68.01679575912658;3.6915797463303197;2.500000000000002
2021-08-08 19:00:00;217.31019304990534;217.31019304990534;0.0;264.64143796331655;6.06926094846395;1.1915797463303175;70.0;59.61819787997598;3.6915797463303197;2.500000000000002
2021-08-08 20:00:00;236.89199066539123;236.89199066539123;0.0;284.13752664199745;6.290973966673756;1.1915797463303175;70.0;59.24621331831895;3.6915797463303197;2.500000000000002
2021-08-08 21:00:00;229.72791836704272;229.72791836704272;0.0;276.886755895444;6.06409683447339;1.1915797463303175;70.0;59.12856772082387;3.6915797463303197;2.500000000000002
2021-08-08 22:00:00;208.71330629188708;208.71330629188708;0.0;255.73453454083173;5.531639439810291;1.1915797463303175;70.0;58.9925625932043;3.6915797463303197;2.500000000000002
2021-08-08 23:00:00;155.69917128410793;155.69917128410793;0.0;202.29697007224348;4.188627033150401;1.1915797463303175;70.0;58.50077964113484;3.6915797463303197;2.500000000000002
2021-08-09 00:00:00;165.85616135252985;165.85616135252985;0.0;212.78788149459646;4.6234663275964145;1.1915797463303175;70.0;59.0420351921162;3.6915797463303197;2.500000000000002
2021-08-09 01:00:00;181.83498665356626;181.83498665356626;0.0;228.82344686671664;4.986851868272445;1.1915797463303175;70.0;59.07491649990044;3.6915797463303197;2.500000000000002
2021-08-09 02:00:00;183.25083193340498;183.25083193340498;0.0;230.19046954599213;4.974859449897583;1.1915797463303175;70.0;58.98315516131095;3.6915797463303197;2.500000000000002
2021-08-09 03:00:00;167.7169865774607;167.7169865774607;0.0;214.5070653236554;4.557644252735183;1.1915797463303175;70.0;58.79396724290274;3.6915797463303197;2.500000000000002
2021-08-09 04:00:00;262.2684827891631;262.2684827891631;0.0;309.89873660143144;7.206169269390922;1.1915797463303175;70.0;59.76079929319121;3.6915797463303197;2.500000000000002
2021-08-09 05:00:00;329.3930332942764;329.3930332942764;0.0;377.0809245372372;8.583859323989792;1.1915797463303175;70.0;59.540698522638934;3.6915797463303197;2.500000000000002
2021-08-09 06:00:00;191.79984057547853;191.79984057547853;0.0;238.51158681693315;4.944486939800517;1.1915797463303175;70.0;58.514789553890125;3.6915797463303197;2.500000000000002
2021-08-09 07:00:00;364.88355497556563;364.88355497556563;0.0;412.94959403586273;9.869911069609312;1.1915797463303175;70.0;60.03827580412104;3.6915797463303197;2.500000000000002
2021-08-09 08:00:00;325.6309301221337;325.6309301221337;0.0;373.159680636302;8.293231822099324;1.1915797463303175;70.0;59.28674069234535;3.6915797463303197;2.500000000000002
2021-08-09 09:00:00;339.4387926607507;339.4387926607507;0.0;387.12159581353075;8.737092465727052;1.1915797463303175;70.0;59.45051698965153;3.6915797463303197;2.500000000000002
2021-08-09 10:00:00;322.4351650619264;322.4351650619264;0.0;369.9954421351244;8.26637085093465;1.1915797463303175;70.0;59.34306789788474;3.6915797463303197;2.500000000000002
2021-08-09 11:00:00;312.83438564054404;312.83438564054404;0.0;360.37256409086575;8.054079970273811;1.1915797463303175;70.0;59.34664272432235;3.6915797463303197;2.500000000000002
2021-08-09 12:00:00;314.182809716581;314.182809716581;0.0;361.73981329565197;8.105097931459529;1.1915797463303175;70.0;59.37353654409878;3.6915797463303197;2.500000000000002
2021-08-09 13:00:00;288.56275227188115;288.56275227188115;0.0;335.96801947981993;7.440870548118929;1.1915797463303175;70.0;59.249593166130865;3.6915797463303197;2.500000000000002
2021-08-09 14:00:00;295.97908469008377;295.97908469008377;0.0;343.47658510054947;7.68637449551919;1.1915797463303175;70.0;59.36037538148463;3.6915797463303197;2.500000000000002
2021-08-09 15:00:00;268.3363911313288;268.3363911313288;0.0;315.6417880993911;6.949353219448255;1.1915797463303175;70.0;59.18564011395898;3.6915797463303197;2.500000000000002
2021-08-09 16:00:00;264.29111890321826;264.29111890321826;0.0;311.633504786586;6.906451528127492;1.1915797463303175;70.0;59.25664601880834;3.6915797463303197;2.500000000000002
2021-08-09 17:00:00;284.3826376361671;284.3826376361671;0.0;331.85068243754205;7.435248600120642;1.1915797463303175;70.0;59.373311976985974;3.6915797463303197;2.500000000000002
2021-08-09 18:00:00;297.489319655245;297.489319655245;0.0;344.99272837888776;7.727157448022823;1.1915797463303175;70.0;59.369813368366806;3.6915797463303197;2.500000000000002
2021-08-09 19:00:00;297.54325661828653;297.54325661828653;0.0;345.0271423619974;7.703069482541682;1.1915797463303175;70.0;59.33550842346892;3.6915797463303197;2.500000000000002
2021-08-09 20:00:00;332.08988144635;332.08988144635;0.0;379.76731125754065;8.599150368959739;1.1915797463303175;70.0;59.48491600739493;3.6915797463303197;2.500000000000002
2021-08-09 21:00:00;316.0571191822721;316.0571191822721;0.0;363.5904491481714;8.113661794944596;1.1915797463303175;70.0;59.33044576580363;3.6915797463303197;2.500000000000002
2021-08-09 22:00:00;283.5735831905449;283.5735831905449;0.0;330.9498853819029;7.311574797100025;1.1915797463303175;70.0;59.22289739977094;3.6915797463303197;2.500000000000002
2021-08-09 23:00:00;208.39894095149177;208.39894095149177;0.0;255.30749251546834;5.425663599229208;1.1915797463303175;70.0;58.79630166776201;3.6915797463303197;2.500000000000002
2021-08-10 00:00:00;273.2529072011748;273.2529072011748;0.0;320.81892717012636;7.332050513890741;1.1915797463303175;70.0;59.58197864222075;3.6915797463303197;2.500000000000002
2021-08-10 01:00:00;272.8839788836215;272.8839788836215;0.0;320.2373201996799;7.097584286832907;1.1915797463303175;70.0;59.25733349283735;3.6915797463303197;2.500000000000002
2021-08-10 02:00:00;254.04403946723065;254.04403946723065;0.0;301.3066052070522;6.627290704080251;1.1915797463303175;70.0;59.175113766735365;3.6915797463303197;2.500000000000002
2021-08-10 03:00:00;269.90795712202447;269.90795712202447;0.0;317.31281968122346;7.084884727375934;1.1915797463303175;70.0;59.336358422213266;3.6915797463303197;2.500000000000002
2021-08-10 04:00:00;470.2852239958294;470.2852239958294;0.0;518.6351949458427;12.267800752796347;1.1915797463303175;70.0;59.93425368462613;3.6915797463303197;2.500000000000002
2021-08-10 05:00:00;692.8965708075153;692.8965708075153;0.0;741.9925310797272;17.412452939020554;1.1915797463303175;70.18;60.034106772261964;3.6915797463303197;2.500000000000002
2021-08-10 06:00:00;738.0288016548739;738.0288016548739;0.0;787.2570011198804;17.943316380550765;1.1915797463303175;70.36000000000001;59.913651111733486;3.6915797463303197;2.500000000000002
2021-08-10 07:00:00;714.2452227832687;714.2452227832687;0.0;763.1281672985764;17.02886222714846;1.1915797463303175;70.12;59.450045644478564;3.6915797463303197;2.500000000000002
2021-08-10 08:00:00;633.7204686719595;633.7204686719595;0.0;682.3286376825203;15.471985907204267;1.1915797463303175;70.0;59.49978364622393;3.6915797463303197;2.500000000000002
2021-08-10 09:00:00;628.8998053225957;628.8998053225957;0.0;677.56644505817;15.608597435423738;1.1915797463303175;70.0;59.66432796227156;3.6915797463303197;2.500000000000002
2021-08-10 10:00:00;584.2594788986413;584.2594788986413;0.0;632.7619887670115;14.506534948913131;1.1915797463303175;70.0;59.6145001612266;3.6915797463303197;2.500000000000002
2021-08-10 11:00:00;557.4506878230987;557.4506878230987;0.0;605.8710293636085;13.882496904264855;1.1915797463303175;70.0;59.60885725484883;3.6915797463303197;2.500000000000002
2021-08-10 12:00:00;593.9745912608794;593.9745912608794;0.0;642.544284013105;14.821351328894488;1.1915797463303175;70.0;59.67794967584473;3.6915797463303197;2.500000000000002
2021-08-10 13:00:00;545.0301011321362;545.0301011321362;0.0;593.3969631157663;13.563002564865341;1.1915797463303175;70.0;59.58305946324634;3.6915797463303197;2.500000000000002
2021-08-10 14:00:00;577.7417452885325;577.7417452885325;0.0;626.2576554493855;14.431180948734951;1.1915797463303175;70.0;59.66758395498755;3.6915797463303197;2.500000000000002
2021-08-10 15:00:00;502.5541541711615;502.5541541711615;0.0;550.7606609392517;12.520228950006844;1.1915797463303175;70.0;59.526270547971876;3.6915797463303197;2.500000000000002
2021-08-10 16:00:00;483.14852466785567;483.14852466785567;0.0;531.3187229550033;12.114520276364566;1.1915797463303175;70.0;59.55761722622731;3.6915797463303197;2.500000000000002
2021-08-10 17:00:00;528.0593985246825;528.0593985246825;0.0;576.4190379119055;13.264375565733825;1.1915797463303175;70.0;59.65329145016028;3.6915797463303197;2.500000000000002
2021-08-10 18:00:00;544.7349584780936;544.7349584780936;0.0;593.1315533997621;13.623994497153586;1.1915797463303175;70.0;59.634332393629506;3.6915797463303197;2.500000000000002
2021-08-10 19:00:00;574.5197713152331;574.5197713152331;0.0;623.0222780133978;14.349861747083217;1.1915797463303175;70.0;59.66271311621597;3.6915797463303197;2.500000000000002
2021-08-10 20:00:00;597.1719700130083;597.1719700130083;0.0;646.434269944403;14.881147083336804;1.1915797463303175;70.89999999999998;60.55718700625715;3.6915797463303197;2.500000000000002
2021-08-10 21:00:00;605.7311069802463;605.7311069802463;0.0;654.4626951793733;13.844121592730536;1.1915797463303175;70.65999999999997;59.404359821643936;3.6915797463303197;2.500000000000002
2021-08-10 22:00:00;526.337733042767;526.337733042767;0.0;575.283854166554;12.281243167773471;1.1915797463303175;71.19999999999999;60.04702921691563;3.6915797463303197;2.500000000000002
2021-08-10 23:00:00;359.3853717392948;359.3853717392948;0.0;407.8189743777561;8.036069510483191;1.1915797463303175;71.74000000000001;59.657008970920515;3.6915797463303197;2.500000000000002
2021-08-11 00:00:00;208.68142581896996;208.68142581896996;0.0;256.36936539087503;4.55898406442348;1.1915797463303175;72.15999999999997;58.77098081710784;3.6915797463303197;2.500000000000002
2021-08-11 01:00:00;194.11961089720282;194.11961089720282;0.0;242.111481528917;4.3055480836388975;1.1915797463303175;72.46000000000004;59.07132340868014;3.6915797463303197;2.500000000000002
2021-08-11 02:00:00;188.48828403292572;188.48828403292572;0.0;236.3341461669786;4.095432404926623;1.1915797463303175;72.51999999999998;58.78029458233243;3.6915797463303197;2.500000000000002
2021-08-11 03:00:00;207.73339099333407;207.73339099333407;0.0;256.03999268779467;4.515511559467238;1.1915797463303175;72.82;59.31944702431542;3.6915797463303197;2.500000000000002
2021-08-11 04:00:00;324.4933601186492;324.4933601186492;0.0;372.90121470245083;6.779508176073857;1.1915797463303175;72.22000000000003;59.123769241856564;3.6915797463303197;2.500000000000002
2021-08-11 05:00:00;542.8068197660795;542.8068197660795;0.0;591.5114949794895;11.447452070737981;1.1915797463303175;71.32;59.01716882298922;3.6915797463303197;2.500000000000002
2021-08-11 06:00:00;568.7260918989645;568.7260918989645;0.0;617.1320292576771;12.552122769885894;1.1915797463303175;70.60000000000002;58.893916484403576;3.6915797463303197;2.500000000000002
2021-08-11 07:00:00;544.5512038452498;544.5512038452498;0.0;592.686213920703;12.806474700779791;1.1915797463303175;70.0;58.980904697322956;3.6915797463303197;2.500000000000002
2021-08-11 08:00:00;453.1037645644126;453.1037645644126;0.0;501.1271490944285;11.313656269195322;1.1915797463303175;70.0;59.453808296748605;3.6915797463303197;2.500000000000002
2021-08-11 09:00:00;476.67191032972056;476.67191032972056;0.0;524.8484593450814;12.01500657773819;1.1915797463303175;70.0;59.599346610161376;3.6915797463303197;2.500000000000002
2021-08-11 10:00:00;454.44997401681564;454.44997401681564;0.0;502.5128526230212;11.421650606364265;1.1915797463303175;70.0;59.524638652093984;3.6915797463303197;2.500000000000002
2021-08-11 11:00:00;442.6184993928797;442.6184993928797;0.0;490.64888197293885;11.15368328307381;1.1915797463303175;70.0;59.526225605510035;3.6915797463303197;2.500000000000002
2021-08-11 12:00:00;443.073556109185;443.073556109185;0.0;491.1138403141314;11.180199898829198;1.1915797463303175;70.0;59.541164934474466;3.6915797463303197;2.500000000000002
2021-08-11 13:00:00;407.1999183071234;407.1999183071234;0.0;455.080452653155;10.274024252176575;1.1915797463303175;70.0;59.453744115506936;3.6915797463303197;2.500000000000002
2021-08-11 14:00:00;416.1872884541513;416.1872884541513;0.0;464.14082754295225;10.552608747885108;1.1915797463303175;70.0;59.52773446985725;3.6915797463303197;2.500000000000002
2021-08-11 15:00:00;378.05732776707646;378.05732776707646;0.0;425.82262567003227;9.571230161914524;1.1915797463303175;70.0;59.40717778904968;3.6915797463303197;2.500000000000002
2021-08-11 16:00:00;371.762376524854;371.762376524854;0.0;419.5383972306674;9.469356547115684;1.1915797463303175;70.0;59.45122679859844;3.6915797463303197;2.500000000000002
2021-08-11 17:00:00;400.44991034859584;400.44991034859584;0.0;448.3642367844961;10.208026879297002;1.1915797463303175;70.0;59.54221114688659;3.6915797463303197;2.500000000000002
2021-08-11 18:00:00;418.27296507055036;418.27296507055036;0.0;466.2372450261823;10.611908563073703;1.1915797463303175;70.0;59.539217455222456;3.6915797463303197;2.500000000000002
2021-08-11 19:00:00;420.5482486520765;420.5482486520765;0.0;468.5082936789819;10.643965222839354;1.1915797463303175;70.0;59.51992125136479;3.6915797463303197;2.500000000000002
2021-08-11 20:00:00;467.41909043151435;467.41909043151435;0.0;515.5794427279312;11.827419994325114;1.1915797463303175;70.0;59.62098156383922;3.6915797463303197;2.500000000000002
2021-08-11 21:00:00;446.6381670535757;446.6381670535757;0.0;494.67310105825237;11.23579151533562;1.1915797463303175;70.0;59.517488855589875;3.6915797463303197;2.500000000000002
2021-08-11 22:00:00;428.9667979037231;428.9667979037231;0.0;476.9436156446947;10.819705590221849;1.1915797463303175;70.0;59.50451999104729;3.6915797463303197;2.500000000000002
2021-08-11 23:00:00;324.91049544192884;324.91049544192884;0.0;372.3942263780472;8.21285332109452;1.1915797463303175;70.0;59.20408187894475;3.6915797463303197;2.500000000000002
2021-08-12 00:00:00;170.37415566978208;170.37415566978208;0.0;216.9397068779177;4.425451923502361;1.1915797463303175;70.0;58.32835334011929;3.6915797463303197;2.500000000000002
2021-08-12 01:00:00;184.63566944782062;184.63566944782062;0.0;231.7010727290984;5.095565513515002;1.1915797463303175;70.0;59.17354277321385;3.6915797463303197;2.500000000000002
2021-08-12 02:00:00;131.76620051352052;131.76620051352052;0.0;178.17392490688525;3.609355624851344;1.1915797463303175;70.0;58.24655493047595;3.6915797463303197;2.500000000000002
2021-08-12 03:00:00;141.2653873692498;141.2653873692498;0.0;188.12048877804614;4.065141089566065;1.1915797463303175;70.0;58.98178646710079;3.6915797463303197;2.500000000000002
2021-08-12 04:00:00;238.66388637658636;238.66388637658636;0.0;286.2063892194557;6.665027333915967;1.1915797463303175;70.0;59.77582911943631;3.6915797463303197;2.500000000000002
2021-08-12 05:00:00;353.83834362869237;353.83834362869237;0.0;401.7024773020608;9.294294172767806;1.1915797463303175;70.0;59.709444827245136;3.6915797463303197;2.500000000000002
2021-08-12 06:00:00;383.16358133478406;383.16358133478406;0.0;431.0045972581923;9.787243194558531;1.1915797463303175;70.0;59.514908318474625;3.6915797463303197;2.500000000000002
2021-08-12 07:00:00;346.478383839669;346.478383839669;0.0;394.118415025171;8.81473255840475;1.1915797463303175;70.0;59.35444527200514;3.6915797463303197;2.500000000000002
2021-08-12 08:00:00;311.5122080945852;311.5122080945852;0.0;359.01133339923956;7.98049032224108;1.1915797463303175;70.0;59.289017910797156;3.6915797463303197;2.500000000000002
2021-08-12 09:00:00;320.88406000586775;320.88406000586775;0.0;368.48393719012614;8.283530054540185;1.1915797463303175;70.0;59.40858906988973;3.6915797463303197;2.500000000000002
2021-08-12 10:00:00;304.33051722778714;304.33051722778714;0.0;351.81652503538714;7.833981225722667;1.1915797463303175;70.0;59.307372984364974;3.6915797463303197;2.500000000000002
2021-08-12 11:00:00;295.417071116513;295.417071116513;0.0;342.8828587947737;7.638520897326994;1.1915797463303175;70.0;59.31222719674878;3.6915797463303197;2.500000000000002
2021-08-12 12:00:00;296.69042056098067;296.69042056098067;0.0;344.1756132005078;7.68744812573347;1.1915797463303175;70.0;59.340211051670565;3.6915797463303197;2.500000000000002
2021-08-12 13:00:00;272.496781116094;272.496781116094;0.0;319.8303454816995;7.057163298961595;1.1915797463303175;70.0;59.20953376992816;3.6915797463303197;2.500000000000002
2021-08-12 14:00:00;279.50020306066637;279.50020306066637;0.0;326.92915859224587;7.293196190007855;1.1915797463303175;70.0;59.32700097085791;3.6915797463303197;2.500000000000002
2021-08-12 15:00:00;253.39653944907792;253.39653944907792;0.0;300.63140289224305;6.592351557505154;1.1915797463303175;70.0;59.14212859764069;3.6915797463303197;2.500000000000002
2021-08-12 16:00:00;249.5764911156747;249.5764911156747;0.0;296.8529433959542;6.555511798140372;1.1915797463303175;70.0;59.218344133377684;3.6915797463303197;2.500000000000002
2021-08-12 17:00:00;267.403383338223;267.403383338223;0.0;314.797100986237;7.026821809696631;1.1915797463303175;70.0;59.33348635544172;3.6915797463303197;2.500000000000002
2021-08-12 18:00:00;281.410227227368;281.410227227368;0.0;328.8497198607305;7.346780059151488;1.1915797463303175;70.0;59.342602920273634;3.6915797463303197;2.500000000000002
2021-08-12 19:00:00;287.9934438552662;287.9934438552662;0.0;335.44826432488355;7.488393467177022;1.1915797463303175;70.0;59.33434324556447;3.6915797463303197;2.500000000000002
2021-08-12 20:00:00;314.8229166502011;314.8229166502011;0.0;362.42195437794317;8.171971370513294;1.1915797463303175;70.0;59.440621166403105;3.6915797463303197;2.500000000000002
2021-08-12 21:00:00;302.1021556999685;302.1021556999685;0.0;349.5819742588207;7.785704259584154;1.1915797463303175;70.0;59.3094059805191;3.6915797463303197;2.500000000000002
2021-08-12 22:00:00;285.5613464163327;285.5613464163327;0.0;332.9715151850907;7.387670197304558;1.1915797463303175;70.0;59.26875048972113;3.6915797463303197;2.500000000000002
2021-08-12 23:00:00;216.74954243729672;216.74954243729672;0.0;263.7014687357242;5.632279358384646;1.1915797463303175;70.0;58.85245919287934;3.6915797463303197;2.500000000000002
2021-08-13 00:00:00;180.09551959547872;180.09551959547872;0.0;226.9102255583267;4.8130496562439875;1.1915797463303175;70.0;58.77504949269212;3.6915797463303197;2.500000000000002
2021-08-13 01:00:00;195.52149102534005;195.52149102534005;0.0;242.59926573231874;5.3279442108852875;1.1915797463303175;70.0;59.15872095314813;3.6915797463303197;2.500000000000002
2021-08-13 02:00:00;139.49447066600982;139.49447066600982;0.0;185.95522626411915;3.791218480795803;1.1915797463303175;70.0;58.32168230433513;3.6915797463303197;2.500000000000002
2021-08-13 03:00:00;149.80991484769163;149.80991484769163;0.0;196.68277332634753;4.258395106246914;1.1915797463303175;70.0;59.00307966358696;3.6915797463303197;2.500000000000002
2021-08-13 04:00:00;250.914752068933;250.914752068933;0.0;298.51142792931313;6.961128078102458;1.1915797463303175;70.0;59.78985177265213;3.6915797463303197;2.500000000000002
2021-08-13 05:00:00;328.0985461812809;328.0985461812809;0.0;375.80342555655113;8.580615818607962;1.1915797463303175;70.0;59.57219295486311;3.6915797463303197;2.500000000000002
2021-08-13 06:00:00;200.53762858819726;200.53762858819726;0.0;247.32646011184104;5.168260022255418;1.1915797463303175;70.0;58.60598109344295;3.6915797463303197;2.500000000000002
2021-08-13 07:00:00;368.52429998086495;368.52429998086495;0.0;416.59668385230736;9.925936082272623;1.1915797463303175;70.0;60.007019407605185;3.6915797463303197;2.500000000000002
2021-08-13 08:00:00;331.86064935342387;331.86064935342387;0.0;379.4179020190936;8.446376848078286;1.1915797463303175;70.0;59.3045743348066;3.6915797463303197;2.500000000000002
2021-08-13 09:00:00;339.80286716128074;339.80286716128074;0.0;387.47854866081866;8.734252768117933;1.1915797463303175;70.0;59.437356606285334;3.6915797463303197;2.500000000000002
2021-08-13 10:00:00;322.2733541728019;322.2733541728019;0.0;369.83325648086196;8.262269432076321;1.1915797463303175;70.0;59.34245149214172;3.6915797463303197;2.500000000000002
2021-08-13 11:00:00;312.83438564054404;312.83438564054404;0.0;360.3726541245638;8.054314574943724;1.1915797463303175;70.0;59.34695037195013;3.6915797463303197;2.500000000000002
2021-08-13 12:00:00;314.182809716581;314.182809716581;0.0;361.73983206308435;8.105098194046699;1.1915797463303175;70.0;59.373536337060784;3.6915797463303197;2.500000000000002
2021-08-13 13:00:00;288.8189528463283;288.8189528463283;0.0;336.2257609419577;7.447474086757775;1.1915797463303175;70.0;59.250885377691986;3.6915797463303197;2.500000000000002
2021-08-13 14:00:00;295.97908469008377;295.97908469008377;0.0;343.47607146999763;7.685782490820821;1.1915797463303175;70.0;59.359571765875955;3.6915797463303197;2.500000000000002
2021-08-13 15:00:00;268.5116862612137;268.5116862612137;0.0;315.8182969082094;6.953935551162738;1.1915797463303175;70.0;59.18672282134975;3.6915797463303197;2.500000000000002
2021-08-13 16:00:00;264.3855085885409;264.3855085885409;0.0;311.72807541203474;6.908484315237113;1.1915797463303175;70.0;59.25654789828508;3.6915797463303197;2.500000000000002
2021-08-13 17:00:00;284.7871648589781;284.7871648589781;0.0;332.2575120833999;7.445622557908973;1.1915797463303175;70.0;59.375108550943594;3.6915797463303197;2.500000000000002
2021-08-13 18:00:00;297.67809902589016;297.67809902589016;0.0;345.1818063350162;7.7311245635726475;1.1915797463303175;70.0;59.36944506718686;3.6915797463303197;2.500000000000002
2021-08-13 19:00:00;303.9482709794613;303.9482709794613;0.0;351.4689692383965;7.8685485135216355;1.1915797463303175;70.0;59.3648634471657;3.6915797463303197;2.500000000000002
2021-08-13 20:00:00;332.8989358919722;332.8989358919722;0.0;380.56916768861896;8.60500980124;1.1915797463303175;70.0;59.46988920576581;3.6915797463303197;2.500000000000002
2021-08-13 21:00:00;319.387726650083;319.387726650083;0.0;366.9396252506846;8.198612802236326;1.1915797463303175;70.0;59.34373661153893;3.6915797463303197;2.500000000000002
2021-08-13 22:00:00;302.3975832920191;302.3975832920191;0.0;349.8803467171522;7.790455356130263;1.1915797463303175;70.0;59.306806772095456;3.6915797463303197;2.500000000000002
2021-08-13 23:00:00;231.57835081856487;231.57835081856487;0.0;278.6181620727139;5.990310211981246;1.1915797463303175;70.0;58.92583934907441;3.6915797463303197;2.500000000000002
2021-08-14 00:00:00;167.249235431317;167.249235431317;0.0;213.88981915153272;4.445269548785122;1.1915797463303175;70.0;58.54374366770412;3.6915797463303197;2.500000000000002
2021-08-14 01:00:00;218.41969861785972;218.41969861785972;0.0;265.77698063217974;6.026134886987219;1.1915797463303175;70.0;59.4990346763563;3.6915797463303197;2.500000000000002
2021-08-14 02:00:00;155.87634767569745;155.87634767569745;0.0;202.47441453474968;4.1769884156870045;1.1915797463303175;70.0;58.45862397994796;3.6915797463303197;2.500000000000002
2021-08-14 03:00:00;167.5956942636074;167.5956942636074;0.0;214.5376765010193;4.673534453510252;1.1915797463303175;70.0;59.07028509685142;3.6915797463303197;2.500000000000002
2021-08-14 04:00:00;280.706971292677;280.706971292677;0.0;328.4102955692818;7.677398750538106;1.1915797463303175;70.0;59.81517958657349;3.6915797463303197;2.500000000000002
2021-08-14 05:00:00;415.6903450385142;415.6903450385142;0.0;463.76535627845396;10.777427697319919;1.1915797463303175;70.0;59.75448260711596;3.6915797463303197;2.500000000000002
2021-08-14 06:00:00;453.2284063458044;453.2284063458044;0.0;501.32483168272927;11.468000904952891;1.1915797463303175;70.0;59.591642331402056;3.6915797463303197;2.500000000000002
2021-08-14 07:00:00;406.7125422539457;406.7125422539457;0.0;454.58236403903595;10.248729855167541;1.1915797463303175;70.0;59.43928684536479;3.6915797463303197;2.500000000000002
2021-08-14 08:00:00;359.9707267497237;359.9707267497237;0.0;407.6602252019382;9.128407536689659;1.1915797463303175;70.0;59.36704370490753;3.6915797463303197;2.500000000000002
2021-08-14 09:00:00;378.5138059910055;378.5138059910055;0.0;426.3425178728687;9.67218662846524;1.1915797463303175;70.0;59.504945758147414;3.6915797463303197;2.500000000000002
2021-08-14 10:00:00;360.9197226816496;360.9197226816496;0.0;408.63594493314315;9.188096269955816;1.1915797463303175;70.0;59.41083443789415;3.6915797463303197;2.500000000000002
2021-08-14 11:00:00;350.0138011782475;350.0138011782475;0.0;397.69940320510415;8.940928058660758;1.1915797463303175;70.0;59.40933944718074;3.6915797463303197;2.500000000000002
2021-08-14 12:00:00;351.4900170723545;351.4900170723545;0.0;399.1944170872174;8.99586031098965;1.1915797463303175;70.0;59.434441343363346;3.6915797463303197;2.500000000000002
2021-08-14 13:00:00;322.3573483049792;322.3573483049792;0.0;369.90565011601285;8.247074710958682;1.1915797463303175;70.0;59.320725599816;3.6915797463303197;2.500000000000002
2021-08-14 14:00:00;330.64223342496706;330.64223342496706;0.0;378.2783978064987;8.51353573998863;1.1915797463303175;70.0;59.42081316826142;3.6915797463303197;2.500000000000002
2021-08-14 15:00:00;299.7622070686489;299.7622070686489;0.0;347.20819300317305;7.70013529329261;1.1915797463303175;70.0;59.264004561878494;3.6915797463303197;2.500000000000002
2021-08-14 16:00:00;295.2431788213827;295.2431788213827;0.0;342.7180985491315;7.644764970587539;1.1915797463303175;70.0;59.32608816784443;3.6915797463303197;2.500000000000002
2021-08-14 17:00:00;316.3319773086245;316.3319773086245;0.0;363.92745609895;8.195724640876996;1.1915797463303175;70.0;59.427488342263075;3.6915797463303197;2.500000000000002
2021-08-14 18:00:00;332.6004789987822;332.6004789987822;0.0;380.24769926731165;8.56956521902525;1.1915797463303175;70.0;59.43526723021836;3.6915797463303197;2.500000000000002
2021-08-14 19:00:00;334.67923199252465;334.67923199252465;0.0;382.3164397414405;8.593523769850663;1.1915797463303175;70.0;59.40740420509201;3.6915797463303197;2.500000000000002
2021-08-14 20:00:00;370.62056998578083;370.62056998578083;0.0;418.4380491880782;9.513795177697487;1.1915797463303175;70.0;59.528037435250496;3.6915797463303197;2.500000000000002
2021-08-14 21:00:00;371.6750099101428;371.6750099101428;0.0;419.45105439817087;9.473196447522934;1.1915797463303175;70.0;59.45769791437766;3.6915797463303197;2.500000000000002
2021-08-14 22:00:00;318.13958860753087;318.13958860753087;0.0;365.64195782370336;8.11018617958182;1.1915797463303175;70.0;59.26564605571946;3.6915797463303197;2.500000000000002
2021-08-14 23:00:00;233.93502893347312;233.93502893347312;0.0;280.97281976471805;6.0310650077093495;1.1915797463303175;70.0;58.90771524852465;3.6915797463303197;2.500000000000002
2021-08-15 00:00:00;169.62608469710327;169.62608469710327;0.0;216.28791851277742;4.504496605415033;1.1915797463303175;70.0;58.567618545096366;3.6915797463303197;2.500000000000002
2021-08-15 01:00:00;169.29040296072324;169.29040296072324;0.0;216.1938258613129;4.666544550016014;1.1915797463303175;70.0;58.969414115420136;3.6915797463303197;2.500000000000002
2021-08-15 02:00:00;157.60257523040198;157.60257523040198;0.0;204.34040198513128;4.326794564257194;1.1915797463303175;70.0;58.755538091631365;3.6915797463303197;2.500000000000002
2021-08-15 03:00:00;166.10142646511335;166.10142646511335;0.0;213.38251174508022;4.606706615231759;1.1915797463303175;70.48000000000002;59.451435738642374;3.6915797463303197;2.500000000000002
2021-08-15 04:00:00;294.6370149771578;294.6370149771578;0.0;342.46271772311155;7.6857542438187245;1.1915797463303175;70.30000000000001;59.69092511569647;3.6915797463303197;2.500000000000002
2021-08-15 05:00:00;428.75712692170544;428.75712692170544;0.0;476.7466540001321;10.760072616338062;1.1915797463303175;70.0;59.45071170589364;3.6915797463303197;2.500000000000002
2021-08-15 06:00:00;212.08982434917115;212.08982434917115;0.0;258.92540853018505;5.393758601976322;1.1915797463303175;70.0;58.570325195808266;3.6915797463303197;2.500000000000002
2021-08-15 07:00:00;415.8638965925651;415.8638965925651;0.0;464.11637371656093;11.133130833371201;1.1915797463303175;70.0;60.07431959995375;3.6915797463303197;2.500000000000002
2021-08-15 08:00:00;371.99639695199926;371.99639695199926;0.0;419.7139248250523;9.403468686989195;1.1915797463303175;70.0;59.37286971547263;3.6915797463303197;2.500000000000002
2021-08-15 09:00:00;383.9588733757224;383.9588733757224;0.0;431.80350000776014;9.79268312169244;1.1915797463303175;70.0;59.50130869475777;3.6915797463303197;2.500000000000002
2021-08-15 10:00:00;365.2217291814215;365.2217291814215;0.0;412.9535955655386;9.289575481085468;1.1915797463303175;70.0;59.415847380899606;3.6915797463303197;2.500000000000002
2021-08-15 11:00:00;353.99164927343656;353.99164927343656;0.0;401.69260159805793;9.035633849857419;1.1915797463303175;70.0;59.41512048763525;3.6915797463303197;2.500000000000002
2021-08-15 12:00:00;355.51747534789104;355.51747534789104;0.0;403.2373767164524;9.092067565898398;1.1915797463303175;70.0;59.440366723812815;3.6915797463303197;2.500000000000002
2021-08-15 13:00:00;326.5267799332562;326.5267799332562;0.0;374.0928774808049;8.347436761032618;1.1915797463303175;70.0;59.32969062439395;3.6915797463303197;2.500000000000002
2021-08-15 14:00:00;334.9188233427557;334.9188233427557;0.0;382.57155822653465;8.615529029232249;1.1915797463303175;70.0;59.42740881780418;3.6915797463303197;2.500000000000002
2021-08-15 15:00:00;303.63938881643907;303.63938881643907;0.0;351.1021187178006;7.792760398272264;1.1915797463303175;70.0;59.272640466349856;3.6915797463303197;2.500000000000002
2021-08-15 16:00:00;299.0619105930758;299.0619105930758;0.0;346.5526761546406;7.735860644109361;1.1915797463303175;70.0;59.333760555212166;3.6915797463303197;2.500000000000002
2021-08-15 17:00:00;320.4234756354383;320.4234756354383;0.0;368.03510995746103;8.293451422204242;1.1915797463303175;70.0;59.43414476413017;3.6915797463303197;2.500000000000002
2021-08-15 18:00:00;336.78033115359017;336.78033115359017;0.0;384.443698687243;8.669211295411817;1.1915797463303175;70.0;59.441460029749464;3.6915797463303197;2.500000000000002
2021-08-15 19:00:00;338.42822331400095;338.42822331400095;0.0;386.07962183516605;8.682275878790472;1.1915797463303175;70.0;59.41248576204316;3.6915797463303197;2.500000000000002
2021-08-15 20:00:00;375.9635447455811;375.9635447455811;0.0;423.80198069670007;9.643537433380663;1.1915797463303175;70.0;59.53649174939318;3.6915797463303197;2.500000000000002
2021-08-15 21:00:00;357.24165881202464;357.24165881202464;0.0;404.9407375720689;9.097126989797804;1.1915797463303175;70.0;59.401658190018736;3.6915797463303197;2.500000000000002
2021-08-15 22:00:00;347.1254319383914;347.1254319383914;0.0;394.80100581759893;8.87339862243997;1.1915797463303175;70.0;59.4065122643467;3.6915797463303197;2.500000000000002
2021-08-15 23:00:00;237.18966327394702;237.18966327394702;0.0;284.2020056693175;6.073829901567471;1.1915797463303175;70.0;58.8592296288183;3.6915797463303197;2.500000000000002
2021-08-16 00:00:00;386.4727889342723;386.4727889342723;0.0;434.53694502158714;10.22593061081035;1.1915797463303175;70.0;59.882468273673;3.6915797463303197;2.500000000000002
2021-08-16 01:00:00;385.18593749523615;385.18593749523615;0.0;432.997843887045;9.780733955471087;1.1915797463303175;70.0;59.45940813804242;3.6915797463303197;2.500000000000002
2021-08-16 02:00:00;359.4141289458935;359.4141289458935;0.0;407.12100784818836;9.143322154027185;1.1915797463303175;70.0;59.398429622815684;3.6915797463303197;2.500000000000002
2021-08-16 03:00:00;383.0643716092579;383.0643716092579;0.0;430.91348294839844;9.787931241411364;1.1915797463303175;70.0;59.51786176358007;3.6915797463303197;2.500000000000002
2021-08-16 04:00:00;670.6582783494932;670.6582783494932;0.0;719.7977993896225;17.0604057169149;1.1915797463303175;70.24000000000001;60.19449280223262;3.6915797463303197;2.500000000000002
2021-08-16 05:00:00;979.8156416357374;979.8156416357374;0.0;1029.690147466836;23.70949741911431;1.1915797463303175;70.18;59.839657626154974;3.6915797463303197;2.500000000000002
2021-08-16 06:00:00;1043.5321777523309;1043.5321777523309;0.0;1093.7406784704776;25.10215984670794;1.1915797463303175;70.42000000000002;60.045815115306596;3.6915797463303197;2.500000000000002
2021-08-16 07:00:00;1018.3516252695727;1018.3516252695727;0.0;1068.684803588556;23.911701838041207;1.1915797463303175;70.84000000000003;60.19881835251158;3.6915797463303197;2.500000000000002
2021-08-16 08:00:00;894.1878512869098;894.1878512869098;0.0;943.7936127246843;20.205627391001713;1.1915797463303175;70.60000000000002;59.478703908272564;3.6915797463303197;2.500000000000002
2021-08-16 09:00:00;906.0129726185917;906.0129726185917;0.0;955.76874274732;20.973880780464057;1.1915797463303175;70.60000000000002;59.75012492202342;3.6915797463303197;2.500000000000002
2021-08-16 10:00:00;839.5836145494358;839.5836145494358;0.0;889.3402596787081;19.438367888125075;1.1915797463303175;70.89999999999998;60.00671502388633;3.6915797463303197;2.500000000000002
2021-08-16 11:00:00;804.108250554389;804.108250554389;0.0;853.645693081993;18.156938536127477;1.1915797463303175;70.89999999999998;59.70598873323712;3.6915797463303197;2.500000000000002
2021-08-16 12:00:00;807.9340251028749;807.9340251028749;0.0;857.4478677381165;18.2574358090829;1.1915797463303175;70.84000000000003;59.65802152513686;3.6915797463303197;2.500000000000002
2021-08-16 13:00:00;700.2906412159438;700.2906412159438;0.0;749.7295415562226;15.907755590038828;1.1915797463303175;71.19999999999999;59.97861602200874;3.6915797463303197;2.500000000000002
2021-08-16 14:00:00;707.4552735521984;707.4552735521984;0.0;756.8985862259927;15.639813731249827;1.1915797463303175;71.32;59.79723174980387;3.6915797463303197;2.500000000000002
2021-08-16 15:00:00;636.4697657934829;636.4697657934829;0.0;685.7470162526787;13.913136603287649;1.1915797463303175;71.5;59.764824549397474;3.6915797463303197;2.500000000000002
2021-08-16 16:00:00;716.1154359392245;716.1154359392245;0.0;765.8112148482578;15.471912457123317;1.1915797463303175;71.74000000000001;59.95503133238378;3.6915797463303197;2.500000000000002
2021-08-16 17:00:00;755.2774554082662;755.2774554082662;0.0;804.8918891892366;15.91853132553895;1.1915797463303175;71.62;59.581142766357004;3.6915797463303197;2.500000000000002
2021-08-16 18:00:00;813.2901094707543;813.2901094707543;0.0;863.224238899227;17.27785389425586;1.1915797463303175;71.74000000000001;59.844449664398326;3.6915797463303197;2.500000000000002
2021-08-16 19:00:00;876.797966975612;876.797966975612;0.0;926.922094084632;18.40040961852184;1.1915797463303175;71.80000000000001;59.80593349483564;3.6915797463303197;2.500000000000002
2021-08-16 20:00:00;902.6741148308224;902.6741148308224;0.0;952.8877741218276;18.804130945879542;1.1915797463303175;71.86000000000001;59.79467020036401;3.6915797463303197;2.500000000000002
2021-08-16 21:00:00;869.0072988041507;869.0072988041507;0.0;919.0830659937043;17.99660837663902;1.1915797463303175;71.86000000000001;59.70052545638936;3.6915797463303197;2.500000000000002
2021-08-16 22:00:00;714.5851261198302;714.5851261198302;0.0;764.1487124658274;14.812833552219987;1.1915797463303175;71.86000000000001;59.577395932836;3.6915797463303197;2.500000000000002
2021-08-16 23:00:00;508.61933633682463;508.61933633682463;0.0;557.5500453489453;10.609847860457855;1.1915797463303175;71.98000000000002;59.46803823171513;3.6915797463303197;2.500000000000002
2021-08-17 00:00:00;422.2500558727956;422.2500558727956;0.0;470.86370877487;8.847557326566521;1.1915797463303175;71.98000000000002;59.30866002297313;3.6915797463303197;2.500000000000002
2021-08-17 01:00:00;402.16845945989456;402.16845945989456;0.0;450.76223817647247;8.510593355202456;1.1915797463303175;71.98000000000002;59.369323171296514;3.6915797463303197;2.500000000000002
2021-08-17 02:00:00;390.28812570417057;390.28812570417057;0.0;438.84141568073505;8.28077691989491;1.1915797463303175;71.98000000000002;59.362095621785954;3.6915797463303197;2.500000000000002
2021-08-17 03:00:00;435.3950703186453;435.3950703186453;0.0;484.12838197869866;9.254827167088326;1.1915797463303175;71.92000000000002;59.465022689802936;3.6915797463303197;2.500000000000002
2021-08-17 04:00:00;656.6758674333232;656.6758674333232;0.0;706.165596932249;13.933533380348916;1.1915797463303175;71.80000000000001;59.733091962633296;3.6915797463303197;2.500000000000002
2021-08-17 05:00:00;1009.7517219219844;1009.7517219219844;0.0;1060.280905374869;21.230160015282298;1.1915797463303175;71.74000000000001;59.84899991185455;3.6915797463303197;2.500000000000002
2021-08-17 06:00:00;1168.6032813331965;1168.6032813331965;0.0;1219.5186607831124;24.372640940875144;1.1915797463303175;71.68;59.766576805315424;3.6915797463303197;2.500000000000002
2021-08-17 07:00:00;1057.1964096303268;1057.1964096303268;0.0;1107.7226703192405;22.083144587052754;1.1915797463303175;71.62;59.676796354637645;3.6915797463303197;2.500000000000002
2021-08-17 08:00:00;983.1551037720734;983.1551037720734;0.0;1033.355892349266;20.68764407196493;1.1915797463303175;71.44;59.547049968080444;3.6915797463303197;2.500000000000002
2021-08-17 09:00:00;1006.7624766544147;1006.7624766544147;0.0;1056.9881711040814;21.54978070063111;1.1915797463303175;71.25999999999999;59.581744255360036;3.6915797463303197;2.500000000000002
2021-08-17 10:00:00;925.1330866554082;925.1330866554082;0.0;974.8981655533718;20.105547973010463;1.1915797463303175;70.89999999999998;59.35499704073544;3.6915797463303197;2.500000000000002
2021-08-17 11:00:00;886.0429562333488;886.0429562333488;0.0;935.8319930642156;19.925027399039063;1.1915797463303175;70.89999999999998;59.717222845248784;3.6915797463303197;2.500000000000002
2021-08-17 12:00:00;891.0250316792974;891.0250316792974;0.0;940.8390166775275;20.076264691217116;1.1915797463303175;70.89999999999998;59.74208326944779;3.6915797463303197;2.500000000000002
2021-08-17 13:00:00;772.9881672675887;772.9881672675887;0.0;822.4085319894598;17.41468058247953;1.1915797463303175;70.89999999999998;59.65594907938839;3.6915797463303197;2.500000000000002
2021-08-17 14:00:00;778.9666578027271;778.9666578027271;0.0;828.5255447004173;17.624335069061043;1.1915797463303175;71.01999999999998;59.827067837712036;3.6915797463303197;2.500000000000002
2021-08-17 15:00:00;707.8762735547659;707.8762735547659;0.0;757.0966464142707;15.841748522931018;1.1915797463303175;70.96000000000004;59.581135727020126;3.6915797463303197;2.500000000000002
2021-08-17 16:00:00;714.2763243199462;714.2763243199462;0.0;763.4295215927384;16.11938443115797;1.1915797463303175;70.77999999999997;59.50358094759457;3.6915797463303197;2.500000000000002
2021-08-17 17:00:00;747.7712007796324;747.7712007796324;0.0;797.1082993717428;17.146484430182205;1.1915797463303175;70.77999999999997;59.71139342356787;3.6915797463303197;2.500000000000002
2021-08-17 18:00:00;809.9321728821623;809.9321728821623;0.0;859.6026066569392;18.547745234339548;1.1915797463303175;70.96000000000004;59.92538179097119;3.6915797463303197;2.500000000000002
2021-08-17 19:00:00;858.373275679695;858.373275679695;0.0;908.1626392775695;19.293391062352335;1.1915797463303175;71.01999999999998;59.81257673629358;3.6915797463303197;2.500000000000002
2021-08-17 20:00:00;928.4289211811898;928.4289211811898;0.0;978.4561069660534;20.71503945839288;1.1915797463303175;71.07999999999998;59.83378730406258;3.6915797463303197;2.500000000000002
2021-08-17 21:00:00;943.2985002044833;943.2985002044833;0.0;993.3366543586498;20.88760752728002;1.1915797463303175;71.07999999999998;59.75707912840852;3.6915797463303197;2.500000000000002
2021-08-17 22:00:00;819.3597925721887;819.3597925721887;0.0;868.9893100085892;18.13289370917589;1.1915797463303175;71.07999999999998;59.66967465496077;3.6915797463303197;2.500000000000002
2021-08-17 23:00:00;614.1366078563761;614.1366078563761;0.0;663.1681404914544;13.645465611844536;1.1915797463303175;71.19999999999999;59.62859739645444;3.6915797463303197;2.500000000000002
