Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-18 00:00:00;240.47328939471709;240.47328939471709;0.0;287.9313170172704;5.368578354774829;1.1915797463303175;71.38;58.61031108983826;3.6915797463303197;2.500000000000002
2021-08-18 01:00:00;242.67352939456117;242.67352939456117;0.0;290.5303123678467;5.653385994524429;1.1915797463303175;71.5;59.26416753356227;3.6915797463303197;2.500000000000002
2021-08-18 02:00:00;222.59094665088662;222.59094665088662;0.0;270.3356451141538;5.106083288992624;1.1915797463303175;71.68;59.07432434879399;3.6915797463303197;2.500000000000002
2021-08-18 03:00:00;245.65032468846772;245.65032468846772;0.0;293.7217339025062;5.603610421471637;1.1915797463303175;71.86000000000001;59.37987720286645;3.6915797463303197;2.500000000000002
2021-08-18 04:00:00;369.6834619345764;369.6834619345764;0.0;418.2464707463251;8.21031461191391;1.1915797463303175;71.74000000000001;59.611050289554555;3.6915797463303197;2.500000000000002
2021-08-18 05:00:00;570.4230054497574;570.4230054497574;0.0;620.0447671122016;12.396893349853944;1.1915797463303175;72.22000000000003;60.311394973804056;3.6915797463303197;2.500000000000002
2021-08-18 06:00:00;646.8274179933605;646.8274179933605;0.0;695.2868599975817;13.214155016296987;1.1915797463303175;70.77999999999997;58.25218492053034;3.6915797463303197;2.500000000000002
2021-08-18 07:00:00;622.9699136813265;622.9699136813265;0.0;671.2990150939941;14.31830740471182;1.1915797463303175;70.0;58.83715132563043;3.6915797463303197;2.500000000000002
2021-08-18 08:00:00;557.2647074114745;557.2647074114745;0.0;605.6701923210359;13.828433427034785;1.1915797463303175;70.0;59.57169014055211;3.6915797463303197;2.500000000000002
2021-08-18 09:00:00;541.194327020457;541.194327020457;0.0;589.5645361046662;13.504152918863626;1.1915797463303175;70.0;59.60523407578819;3.6915797463303197;2.500000000000002
2021-08-18 10:00:00;518.3938007475635;518.3938007475635;0.0;566.6823958259863;12.952102431118378;1.1915797463303175;70.0;59.582820188759285;3.6915797463303197;2.500000000000002
2021-08-18 11:00:00;505.8826321209996;505.8826321209996;0.0;554.1340012751875;12.664575655128017;1.1915797463303175;70.0;59.582227580056326;3.6915797463303197;2.500000000000002
2021-08-18 12:00:00;510.3046831010781;510.3046831010781;0.0;558.5805297199254;12.789720089778255;1.1915797463303175;70.0;59.60138585633928;3.6915797463303197;2.500000000000002
2021-08-18 13:00:00;466.9470125159168;466.9470125159168;0.0;515.0429152160924;11.697861590103024;1.1915797463303175;70.0;59.51695020640426;3.6915797463303197;2.500000000000002
2021-08-18 14:00:00;485.5627685930283;485.5627685930283;0.0;533.7649047730438;12.21909974597579;1.1915797463303175;70.0;59.599325258747115;3.6915797463303197;2.500000000000002
2021-08-18 15:00:00;432.9080054595062;432.9080054595062;0.0;480.8724810710064;10.870569506274794;1.1915797463303175;70.0;59.46757593445676;3.6915797463303197;2.500000000000002
2021-08-18 16:00:00;423.0716384013801;423.0716384013801;0.0;471.03464924577065;10.690379089506365;1.1915797463303175;70.0;59.50915528586205;3.6915797463303197;2.500000000000002
2021-08-18 17:00:00;456.65765486958713;456.65765486958713;0.0;504.7710013644535;11.551432050911167;1.1915797463303175;70.0;59.59578594032752;3.6915797463303197;2.500000000000002
2021-08-18 18:00:00;475.6401176133397;475.6401176133397;0.0;523.8051897710016;11.980208228680242;1.1915797463303175;70.0;59.589870309976504;3.6915797463303197;2.500000000000002
2021-08-18 19:00:00;474.7557074173238;474.7557074173238;0.0;522.9052497536074;11.933960787750605;1.1915797463303175;70.0;59.56748290398883;3.6915797463303197;2.500000000000002
2021-08-18 20:00:00;537.3331215305348;537.3331215305348;0.0;585.7338895784816;13.508891756720733;1.1915797463303175;70.0;59.67639593157179;3.6915797463303197;2.500000000000002
2021-08-18 21:00:00;531.638382707409;531.638382707409;0.0;580.0717825062696;13.28568334778265;1.1915797463303175;70.12;59.724424134404046;3.6915797463303197;2.500000000000002
2021-08-18 22:00:00;456.87336467349377;456.87336467349377;0.0;504.8634812539446;11.29031140540507;1.1915797463303175;70.0;59.3532085645395;3.6915797463303197;2.500000000000002
2021-08-18 23:00:00;340.174360760198;340.174360760198;0.0;387.8647697984914;8.571444004760313;1.1915797463303175;70.18;59.405998015895705;3.6915797463303197;2.500000000000002
2021-08-19 00:00:00;163.56976074604418;163.56976074604418;0.0;210.56793653297532;4.1627454373225845;1.1915797463303175;70.77999999999997;58.73621213477611;3.6915797463303197;2.500000000000002
2021-08-19 01:00:00;165.06770612188328;165.06770612188328;0.0;212.71564754151038;4.256052441908152;1.1915797463303175;71.38;59.48010369015287;3.6915797463303197;2.500000000000002
2021-08-19 02:00:00;151.3071686987334;151.3071686987334;0.0;198.39661090058505;3.6716470212130727;1.1915797463303175;71.32;58.45457801451283;3.6915797463303197;2.500000000000002
2021-08-19 03:00:00;158.22415175775532;158.22415175775532;0.0;205.58341278892698;3.9357888731063775;1.1915797463303175;71.32;58.883247624667945;3.6915797463303197;2.500000000000002
2021-08-19 04:00:00;251.64013740199906;251.64013740199906;0.0;300.0826007831212;6.138232360812501;1.1915797463303175;71.80000000000001;60.1601281147594;3.6915797463303197;2.500000000000002
2021-08-19 05:00:00;421.4807086919973;421.4807086919973;0.0;470.0779928982675;9.350681814732045;1.1915797463303175;71.5;59.53046303360372;3.6915797463303197;2.500000000000002
2021-08-19 06:00:00;440.6749695373088;440.6749695373088;0.0;488.3675272688582;9.700614987963334;1.1915797463303175;70.36000000000001;58.37333906898266;3.6915797463303197;2.500000000000002
2021-08-19 07:00:00;398.05695502078686;398.05695502078686;0.0;445.7607221177817;9.706562435891815;1.1915797463303175;70.0;59.06579894096285;3.6915797463303197;2.500000000000002
2021-08-19 08:00:00;358.96351785918074;358.96351785918074;0.0;406.66010431109925;9.116131971694303;1.1915797463303175;70.0;59.37884678935927;3.6915797463303197;2.500000000000002
2021-08-19 09:00:00;370.0806222661439;370.0806222661439;0.0;417.8687401216684;9.457380204602364;1.1915797463303175;70.0;59.479902994339966;3.6915797463303197;2.500000000000002
2021-08-19 10:00:00;350.9891615936842;350.9891615936842;0.0;398.66535003370444;8.948541419126908;1.1915797463303175;70.0;59.39264881383792;3.6915797463303197;2.500000000000002
2021-08-19 11:00:00;340.7091443085134;340.7091443085134;0.0;388.358811205488;8.719464550393322;1.1915797463303175;70.0;59.3954057515856;3.6915797463303197;2.500000000000002
2021-08-19 12:00:00;342.17771820639507;342.17771820639507;0.0;389.8460397736829;8.773552600774522;1.1915797463303175;70.0;59.42042181952536;3.6915797463303197;2.500000000000002
2021-08-19 13:00:00;314.27481414664607;314.27481414664607;0.0;361.79014459329414;8.054873398355543;1.1915797463303175;70.0;59.30578963102795;3.6915797463303197;2.500000000000002
2021-08-19 14:00:00;322.3519705849943;322.3519705849943;0.0;369.95553551236594;8.31566213562944;1.1915797463303175;70.0;59.407379728060505;3.6915797463303197;2.500000000000002
2021-08-19 15:00:00;292.2462056784232;292.2462056784232;0.0;339.6594190172719;7.520595124889681;1.1915797463303175;70.0;59.2466900691727;3.6915797463303197;2.500000000000002
2021-08-19 16:00:00;287.8404839847786;287.8404839847786;0.0;335.2843811525169;7.468172560285807;1.1915797463303175;70.0;59.31068960770398;3.6915797463303197;2.500000000000002
2021-08-19 17:00:00;308.4005185551201;308.4005185551201;0.0;355.96440610185317;8.006273809942828;1.1915797463303175;70.0;59.41412296953956;3.6915797463303197;2.500000000000002
2021-08-19 18:00:00;324.55483143181675;324.55483143181675;0.0;372.1708186237681;8.377881636635053;1.1915797463303175;70.0;59.423090046433686;3.6915797463303197;2.500000000000002
2021-08-19 19:00:00;327.6828938343043;327.6828938343043;0.0;375.2938187707395;8.428389418542514;1.1915797463303175;70.0;59.39825075721973;3.6915797463303197;2.500000000000002
2021-08-19 20:00:00;363.2076964240583;363.2076964240583;0.0;410.99815478499966;9.337266311164665;1.1915797463303175;70.0;59.519769463656644;3.6915797463303197;2.500000000000002
2021-08-19 21:00:00;346.8918404185946;346.8918404185946;0.0;394.55227829065535;8.852799660307776;1.1915797463303175;70.0;59.388552520642236;3.6915797463303197;2.500000000000002
2021-08-19 22:00:00;334.1005617680467;334.1005617680467;0.0;381.72085560924074;8.557201316951273;1.1915797463303175;70.0;59.37901369433007;3.6915797463303197;2.500000000000002
2021-08-19 23:00:00;227.84924025631838;227.84924025631838;0.0;274.807944598215;5.850259331965592;1.1915797463303175;70.0;58.81580126848985;3.6915797463303197;2.500000000000002
2021-08-20 00:00:00;167.21910857633526;167.21910857633526;0.0;213.87668885850837;4.454793409626602;1.1915797463303175;70.0;58.568937664596206;3.6915797463303197;2.500000000000002
2021-08-20 01:00:00;166.8274594615722;166.8274594615722;0.0;213.70703333973182;4.6043543753263245;1.1915797463303175;70.0;58.94902024520121;3.6915797463303197;2.500000000000002
2021-08-20 02:00:00;155.62026940835233;155.62026940835233;0.0;202.34099144640373;4.2790483685806695;1.1915797463303175;70.0;58.74132227889777;3.6915797463303197;2.500000000000002
2021-08-20 03:00:00;166.87264974404485;166.87264974404485;0.0;213.78274109949055;4.63440609956586;1.1915797463303175;70.0;59.01679059858304;3.6915797463303197;2.500000000000002
2021-08-20 04:00:00;283.5539590884545;283.5539590884545;0.0;331.29715855545976;7.772772604594325;1.1915797463303175;70.0;59.851719603901245;3.6915797463303197;2.500000000000002
2021-08-20 05:00:00;419.6670898961085;419.6670898961085;0.0;467.7490353626299;10.867680015853475;1.1915797463303175;70.0;59.75229140156671;3.6915797463303197;2.500000000000002
2021-08-20 06:00:00;453.002454933441;453.002454933441;0.0;501.09600857297517;11.45710856183083;1.1915797463303175;70.0;59.5865023163671;3.6915797463303197;2.500000000000002
2021-08-20 07:00:00;406.7125422539457;406.7125422539457;0.0;454.58248757568055;10.249025266023272;1.1915797463303175;70.0;59.439588370216484;3.6915797463303197;2.500000000000002
2021-08-20 08:00:00;361.2360546589581;361.2360546589581;0.0;408.93188218132576;9.160491966015124;1.1915797463303175;70.0;59.37123309382139;3.6915797463303197;2.500000000000002
2021-08-20 09:00:00;378.6041865559507;378.6041865559507;0.0;426.43173059293605;9.672141621772557;1.1915797463303175;70.0;59.50270080843973;3.6915797463303197;2.500000000000002
2021-08-20 10:00:00;360.5582004218683;360.5582004218683;0.0;408.2726797434022;9.178864471440438;1.1915797463303175;70.0;59.40960712583313;3.6915797463303197;2.500000000000002
2021-08-20 11:00:00;349.4715177885756;349.4715177885756;0.0;397.15479795990797;8.927681659952148;1.1915797463303175;70.0;59.40814986659848;3.6915797463303197;2.500000000000002
2021-08-20 12:00:00;350.97786053766424;350.97786053766424;0.0;398.6803481403538;8.983704887494266;1.1915797463303175;70.0;59.43376996427071;3.6915797463303197;2.500000000000002
2021-08-20 13:00:00;322.3573483049792;322.3573483049792;0.0;369.90627040348653;8.24787153694179;1.1915797463303175;70.0;59.321739417234426;3.6915797463303197;2.500000000000002
2021-08-20 14:00:00;330.64223342496706;330.64223342496706;0.0;378.2783283644292;8.513483001382399;1.1915797463303175;70.0;59.4207495752828;3.6915797463303197;2.500000000000002
2021-08-20 15:00:00;299.7622070686489;299.7622070686489;0.0;347.2082073416012;7.700142573506623;1.1915797463303175;70.0;59.26401426902771;3.6915797463303197;2.500000000000002
2021-08-20 16:00:00;295.2431788213827;295.2431788213827;0.0;342.71809442383034;7.6447630672720335;1.1915797463303175;70.0;59.32608563884423;3.6915797463303197;2.500000000000002
2021-08-20 17:00:00;317.53705150789534;317.53705150789534;0.0;365.1391560368743;8.226947055620045;1.1915797463303175;70.0;59.432544818055646;3.6915797463303197;2.500000000000002
2021-08-20 18:00:00;332.05819560911016;332.05819560911016;0.0;379.7006062733667;8.553074242320136;1.1915797463303175;70.0;59.43012726251749;3.6915797463303197;2.500000000000002
2021-08-20 19:00:00;331.5309756469293;331.5309756469293;0.0;379.1525521818128;8.513877465799586;1.1915797463303175;70.0;59.396791585410995;3.6915797463303197;2.500000000000002
2021-08-20 20:00:00;370.92183853559857;370.92183853559857;0.0;418.74519344455155;9.528111377650747;1.1915797463303175;70.0;59.53609665308096;3.6915797463303197;2.500000000000002
2021-08-20 21:00:00;371.9762784599606;371.9762784599606;0.0;419.7530081952716;9.480039691152877;1.1915797463303175;70.0;59.457724262408476;3.6915797463303197;2.500000000000002
2021-08-20 22:00:00;342.4218337228405;342.4218337228405;0.0;390.05429306192553;8.728801437320033;1.1915797463303175;70.0;59.36050150257944;3.6915797463303197;2.500000000000002
2021-08-20 23:00:00;232.12741763456668;232.12741763456668;0.0;279.1104907637785;5.9511014213550855;1.1915797463303175;70.0;58.833179936269914;3.6915797463303197;2.500000000000002
2021-08-21 00:00:00;207.72196460834544;207.72196460834544;0.0;254.7485322791539;5.5137278765024895;1.1915797463303175;70.0;58.999382304319965;3.6915797463303197;2.500000000000002
2021-08-21 01:00:00;206.76851125625964;206.76851125625964;0.0;253.82874825626777;5.535177846109919;1.1915797463303175;70.0;59.081576431375936;3.6915797463303197;2.500000000000002
2021-08-21 02:00:00;193.27060301692683;193.27060301692683;0.0;240.21490270711624;5.174639926501579;1.1915797463303175;70.0;58.947245554002734;3.6915797463303197;2.500000000000002
2021-08-21 03:00:00;206.50677896353017;206.50677896353017;0.0;253.61874759935424;5.573619002292147;1.1915797463303175;70.0;59.16585147455345;3.6915797463303197;2.500000000000002
2021-08-21 04:00:00;352.9273015818868;352.9273015818868;0.0;400.87601364372813;9.430132503148402;1.1915797463303175;70.0;59.8785441367545;3.6915797463303197;2.500000000000002
2021-08-21 05:00:00;518.1551589492304;518.1551589492304;0.0;566.5682671343757;13.229849560172832;1.1915797463303175;70.0;59.803572153483856;3.6915797463303197;2.500000000000002
2021-08-21 06:00:00;562.1074889640104;562.1074889640104;0.0;610.5718691541939;14.067428671177376;1.1915797463303175;70.0;59.66589716154891;3.6915797463303197;2.500000000000002
2021-08-21 07:00:00;533.9338771680626;533.9338771680626;0.0;582.2724433897981;13.317887747867415;1.1915797463303175;70.0;59.59021890934696;3.6915797463303197;2.500000000000002
2021-08-21 08:00:00;482.7465187756903;482.7465187756903;0.0;530.8957449947122;12.069139222787337;1.1915797463303175;70.0;59.52669726689322;3.6915797463303197;2.500000000000002
2021-08-21 09:00:00;468.8186217697306;468.8186217697306;0.0;516.9411715686415;11.77784284964394;1.1915797463303175;70.0;59.549764511453986;3.6915797463303197;2.500000000000002
2021-08-21 10:00:00;449.4317369439855;449.4317369439855;0.0;497.48029743292756;11.30640793973942;1.1915797463303175;70.0;59.52384431056424;3.6915797463303197;2.500000000000002
2021-08-21 11:00:00;441.13108423170877;441.13108423170877;0.0;489.15835981473987;11.122464036175659;1.1915797463303175;70.0;59.52873430135969;3.6915797463303197;2.500000000000002
2021-08-21 12:00:00;441.31803586937275;441.31803586937275;0.0;489.35177664166775;11.137822533749233;1.1915797463303175;70.0;59.53903894421228;3.6915797463303197;2.500000000000002
2021-08-21 13:00:00;410.37753983599924;410.37753983599924;0.0;458.27392310402354;10.356435790233023;1.1915797463303175;70.0;59.46424802467334;3.6915797463303197;2.500000000000002
2021-08-21 14:00:00;422.79112857688136;422.79112857688136;0.0;470.77087942106164;10.714896376965486;1.1915797463303175;70.0;59.53902112716406;3.6915797463303197;2.500000000000002
2021-08-21 15:00:00;378.3527243041754;378.3527243041754;0.0;426.11358283259074;9.570079711787837;1.1915797463303175;70.0;59.39866563126179;3.6915797463303197;2.500000000000002
2021-08-21 16:00:00;366.8925889153791;366.8925889153791;0.0;414.64506343780977;9.345249268654161;1.1915797463303175;70.0;59.43580719292487;3.6915797463303197;2.500000000000002
2021-08-21 17:00:00;397.64613331108865;397.64613331108865;0.0;445.5532326079414;10.145465994750136;1.1915797463303175;70.0;59.54369340385301;3.6915797463303197;2.500000000000002
2021-08-21 18:00:00;411.7796771184785;411.7796771184785;0.0;459.71714453907254;10.451265349967139;1.1915797463303175;70.0;59.52696546109246;3.6915797463303197;2.500000000000002
2021-08-21 19:00:00;408.62019444195886;408.62019444195886;0.0;456.53253114852686;10.351520745925582;1.1915797463303175;70.0;59.499299245976545;3.6915797463303197;2.500000000000002
2021-08-21 20:00:00;465.0235035251536;465.0235035251536;0.0;513.1843161073738;11.78651365846041;1.1915797463303175;70.0;59.6333432030072;3.6915797463303197;2.500000000000002
2021-08-21 21:00:00;461.3218610994088;461.3218610994088;0.0;509.42025433048167;11.607735697075718;1.1915797463303175;70.0;59.5508874503484;3.6915797463303197;2.500000000000002
2021-08-21 22:00:00;394.28100383313875;394.28100383313875;0.0;442.08888088265047;9.927338022551941;1.1915797463303175;70.0;59.39703099522808;3.6915797463303197;2.500000000000002
2021-08-21 23:00:00;291.17717566150475;291.17717566150475;0.0;338.5032282288589;7.398360110616102;1.1915797463303175;70.0;59.106233609052424;3.6915797463303197;2.500000000000002
2021-08-22 00:00:00;188.57384984136817;188.57384984136817;0.0;235.2974462092364;4.9048587147958855;1.1915797463303175;70.0;58.57801932002826;3.6915797463303197;2.500000000000002
2021-08-22 01:00:00;188.33630855130352;188.33630855130352;0.0;235.36078477730064;5.125387439051524;1.1915797463303175;70.0;59.06652760279843;3.6915797463303197;2.500000000000002
2021-08-22 02:00:00;175.25457036273997;175.25457036273997;0.0;222.08932385418188;4.740099221423262;1.1915797463303175;70.0;58.84445072320773;3.6915797463303197;2.500000000000002
2021-08-22 03:00:00;185.79122330061014;185.79122330061014;0.0;232.81450506819127;5.0812827755992505;1.1915797463303175;70.0;59.090938752232944;3.6915797463303197;2.500000000000002
2021-08-22 04:00:00;326.26296190387524;326.26296190387524;0.0;374.25586307850404;8.82554098475266;1.1915797463303175;70.12;60.02333408658319;3.6915797463303197;2.500000000000002
2021-08-22 05:00:00;475.5576627095435;475.5576627095435;0.0;523.7708917979661;12.050417036963873;1.1915797463303175;70.0;59.651200053287766;3.6915797463303197;2.500000000000002
2021-08-22 06:00:00;510.15385488396777;510.15385488396777;0.0;558.4437873150536;12.820037244889361;1.1915797463303175;70.0;59.6285163635863;3.6915797463303197;2.500000000000002
2021-08-22 07:00:00;488.9957128332042;488.9957128332042;0.0;537.182227869457;12.249956648613118;1.1915797463303175;70.0;59.559103422656676;3.6915797463303197;2.500000000000002
2021-08-22 08:00:00;438.33154910940306;438.33154910940306;0.0;486.3194115216378;11.004290401590946;1.1915797463303175;70.0;59.47770988851403;3.6915797463303197;2.500000000000002
2021-08-22 09:00:00;425.4873522109042;425.4873522109042;0.0;473.4562406865463;10.743699895696766;1.1915797463303175;70.0;59.50755536283259;3.6915797463303197;2.500000000000002
2021-08-22 10:00:00;407.48511587100035;407.48511587100035;0.0;455.3815393945748;10.304484353110741;1.1915797463303175;70.0;59.477961989083326;3.6915797463303197;2.500000000000002
2021-08-22 11:00:00;394.65788620750607;394.65788620750607;0.0;442.51172484670263;10.005347359433943;1.1915797463303175;70.0;59.46963751458691;3.6915797463303197;2.500000000000002
2021-08-22 12:00:00;395.336575607691;395.336575607691;0.0;443.2050910543985;10.041226159788842;1.1915797463303175;70.0;59.49082313251694;3.6915797463303197;2.500000000000002
2021-08-22 13:00:00;363.0988290989094;363.0988290989094;0.0;410.81119236003934;9.220724856902264;1.1915797463303175;70.0;59.39213671646064;3.6915797463303197;2.500000000000002
2021-08-22 14:00:00;372.4308083514514;372.4308083514514;0.0;420.22601327343125;9.510654273734552;1.1915797463303175;70.0;59.479818127710985;3.6915797463303197;2.500000000000002
2021-08-22 15:00:00;337.6479765919764;337.6479765919764;0.0;385.25270151858405;8.605063801701808;1.1915797463303175;70.0;59.340365648798524;3.6915797463303197;2.500000000000002
2021-08-22 16:00:00;332.6087077956038;332.6087077956038;0.0;380.23487759814304;8.536283465363324;1.1915797463303175;70.0;59.394434465398774;3.6915797463303197;2.500000000000002
2021-08-22 17:00:00;358.3480032976152;358.3480032976152;0.0;406.10773878202235;9.20274601016352;1.1915797463303175;70.0;59.4931014448473;3.6915797463303197;2.500000000000002
2021-08-22 18:00:00;374.0935973819044;374.0935973819044;0.0;421.89600416497467;9.556253257157364;1.1915797463303175;70.0;59.48840859906534;3.6915797463303197;2.500000000000002
2021-08-22 19:00:00;373.431875216724;373.431875216724;0.0;421.21555625003487;9.514543501624315;1.1915797463303175;70.0;59.459355760195024;3.6915797463303197;2.500000000000002
2021-08-22 20:00:00;417.7333258137919;417.7333258137919;0.0;465.7242031559205;10.645689006174972;1.1915797463303175;70.0;59.58388555472504;3.6915797463303197;2.500000000000002
2021-08-22 21:00:00;418.9210322641157;418.9210322641157;0.0;466.871895233184;10.601650780313944;1.1915797463303175;70.0;59.51484279580956;3.6915797463303197;2.500000000000002
2021-08-22 22:00:00;357.32996919733796;357.32996919733796;0.0;404.9923342531625;9.04402135199933;1.1915797463303175;70.0;59.338067382001896;3.6915797463303197;2.500000000000002
2021-08-22 23:00:00;264.51919372205595;264.51919372205595;0.0;311.7187504026196;6.7636217673157715;1.1915797463303175;70.0;59.026774020020866;3.6915797463303197;2.500000000000002
2021-08-23 00:00:00;167.64088454608012;167.64088454608012;0.0;214.40059469277512;4.40437305039691;1.1915797463303175;70.24000000000001;58.64975547324798;3.6915797463303197;2.500000000000002
2021-08-23 01:00:00;167.35467942375325;167.35467942375325;0.0;214.15107986531982;4.518768120620765;1.1915797463303175;70.0;58.71631582151616;3.6915797463303197;2.500000000000002
2021-08-23 02:00:00;155.4244448509707;155.4244448509707;0.0;202.5052697897568;4.285444691819129;1.1915797463303175;70.42000000000002;59.16899948699012;3.6915797463303197;2.500000000000002
2021-08-23 03:00:00;163.73945682594038;163.73945682594038;0.0;210.88574792530196;4.355353988912642;1.1915797463303175;70.60000000000002;59.071455479626195;3.6915797463303197;2.500000000000002
2021-08-23 04:00:00;294.53519772931105;294.53519772931105;0.0;342.71142059646075;7.611148330624382;1.1915797463303175;70.84000000000003;60.11915292932184;3.6915797463303197;2.500000000000002
2021-08-23 05:00:00;427.982101871078;427.982101871078;0.0;476.3632365528143;10.207263354456744;1.1915797463303175;70.77999999999997;59.66832253188227;3.6915797463303197;2.500000000000002
2021-08-23 06:00:00;452.6409326736596;452.6409326736596;0.0;500.3999084634728;10.614990085572648;1.1915797463303175;70.0;58.77598241845004;3.6915797463303197;2.500000000000002
2021-08-23 07:00:00;407.8422993157622;407.8422993157622;0.0;455.72939853561314;10.281709364819575;1.1915797463303175;70.0;59.446599217965684;3.6915797463303197;2.500000000000002
2021-08-23 08:00:00;365.34837036397016;365.34837036397016;0.0;413.06152417459145;9.261776535790652;1.1915797463303175;70.0;59.38130481055322;3.6915797463303197;2.500000000000002
2021-08-23 09:00:00;378.9657088157321;378.9657088157321;0.0;426.79040846875756;9.674177490431626;1.1915797463303175;70.0;59.49608232620932;3.6915797463303197;2.500000000000002
2021-08-23 10:00:00;360.0159170321963;360.0159170321963;0.0;407.7276672945638;9.164791042434805;1.1915797463303175;70.0;59.407503611045286;3.6915797463303197;2.500000000000002
2021-08-23 11:00:00;349.4715177885756;349.4715177885756;0.0;397.1554642259942;8.928597581811344;1.1915797463303175;70.0;59.409218642763676;3.6915797463303197;2.500000000000002
2021-08-23 12:00:00;350.97786053766424;350.97786053766424;0.0;398.68027943022173;8.983652294637341;1.1915797463303175;70.0;59.43370992758946;3.6915797463303197;2.500000000000002
2021-08-23 13:00:00;322.3573483049792;322.3573483049792;0.0;369.9062839314284;8.247878785221477;1.1915797463303175;70.0;59.32174841082934;3.6915797463303197;2.500000000000002
2021-08-23 14:00:00;330.64223342496706;330.64223342496706;0.0;378.278324800107;8.513481181370404;1.1915797463303175;70.0;59.420747413333515;3.6915797463303197;2.500000000000002
2021-08-23 15:00:00;300.545505298175;300.545505298175;0.0;347.9960790103305;7.720263974567513;1.1915797463303175;70.0;59.267697379115134;3.6915797463303197;2.500000000000002
2021-08-23 16:00:00;295.2431788213827;295.2431788213827;0.0;342.71661890464145;7.643092635167315;1.1915797463303175;70.0;59.32379877199941;3.6915797463303197;2.500000000000002
2021-08-23 17:00:00;316.6332458584423;316.6332458584423;0.0;364.23058619687436;8.203676685074052;1.1915797463303175;70.0;59.42893881960316;3.6915797463303197;2.500000000000002
2021-08-23 18:00:00;332.4197178688916;332.4197178688916;0.0;380.06545226737086;8.56425019228961;1.1915797463303175;70.0;59.433777351478625;3.6915797463303197;2.500000000000002
2021-08-23 19:00:00;334.96543711485145;334.96543711485145;0.0;382.6044873805793;8.601265348910887;1.1915797463303175;70.0;59.40896451581739;3.6915797463303197;2.500000000000002
2021-08-23 20:00:00;371.82564418505166;371.82564418505166;0.0;419.6484905106155;9.54409296203824;1.1915797463303175;70.0;59.53108402633433;3.6915797463303197;2.500000000000002
2021-08-23 21:00:00;355.8132207622389;355.8132207622389;0.0;403.5095386928452;9.06701290189526;1.1915797463303175;70.0;59.40404069914905;3.6915797463303197;2.500000000000002
2021-08-23 22:00:00;337.81242491062903;337.81242491062903;0.0;385.44117141905355;8.637430213060885;1.1915797463303175;70.0;59.375114447586895;3.6915797463303197;2.500000000000002
2021-08-23 23:00:00;254.40622689358844;254.40622689358844;0.0;301.55781214664273;6.527480592462618;1.1915797463303175;70.0;59.00043009466134;3.6915797463303197;2.500000000000002
2021-08-24 00:00:00;189.93203063388395;189.93203063388395;0.0;236.74194267797012;4.996226431009004;1.1915797463303175;70.0;58.71805952204272;3.6915797463303197;2.500000000000002
2021-08-24 01:00:00;205.68808144061634;205.68808144061634;0.0;252.83333919565166;5.578301004305121;1.1915797463303175;70.0;59.20846794611049;3.6915797463303197;2.500000000000002
2021-08-24 02:00:00;148.2214670436977;148.2214670436977;0.0;194.72414679108826;3.9901083101415793;1.1915797463303175;70.0;58.38054296038115;3.6915797463303197;2.500000000000002
2021-08-24 03:00:00;179.16062135509955;179.16062135509955;0.0;226.27388608416592;5.032118915051605;1.1915797463303175;70.0;59.293827174711794;3.6915797463303197;2.500000000000002
2021-08-24 04:00:00;268.4687820641695;268.4687820641695;0.0;316.04586082684125;7.2731543090222015;1.1915797463303175;70.0;59.6538680075526;3.6915797463303197;2.500000000000002
2021-08-24 05:00:00;397.3389539806894;397.3389539806894;0.0;445.35875424869477;10.346929493446003;1.1915797463303175;70.0;59.75176174750118;3.6915797463303197;2.500000000000002
2021-08-24 06:00:00;430.885018516478;430.885018516478;0.0;478.900193495637;10.92953657839591;1.1915797463303175;70.0;59.56736593758359;3.6915797463303197;2.500000000000002
2021-08-24 07:00:00;387.59884984561825;387.59884984561825;0.0;435.39739173828184;9.793768493170974;1.1915797463303175;70.0;59.41510147761238;3.6915797463303197;2.500000000000002
2021-08-24 08:00:00;344.6994206036513;344.6994206036513;0.0;392.3301247795511;8.766546830838898;1.1915797463303175;70.0;59.3445006028237;3.6915797463303197;2.500000000000002
2021-08-24 09:00:00;359.839553060666;359.839553060666;0.0;407.5957404118959;9.221844490103557;1.1915797463303175;70.0;59.47644313845012;3.6915797463303197;2.500000000000002
2021-08-24 10:00:00;343.31002339614867;343.31002339614867;0.0;390.9575575155328;8.768007080051316;1.1915797463303175;70.0;59.383547265423886;3.6915797463303197;2.500000000000002
2021-08-24 11:00:00;333.68450872149003;333.68450872149003;0.0;381.30690084114485;8.552464011242341;1.1915797463303175;70.0;59.38465485224043;3.6915797463303197;2.500000000000002
2021-08-24 12:00:00;333.7418034516965;333.7418034516965;0.0;381.37517314787254;8.569616304650761;1.1915797463303175;70.0;59.40400486717522;3.6915797463303197;2.500000000000002
2021-08-24 13:00:00;306.526806603704;306.526806603704;0.0;354.0097102054275;7.869994010353453;1.1915797463303175;70.0;59.28995039532413;3.6915797463303197;2.500000000000002
2021-08-24 14:00:00;314.40483200707024;314.40483200707024;0.0;361.97682212875054;8.126005722393714;1.1915797463303175;70.0;59.39393342879475;3.6915797463303197;2.500000000000002
2021-08-24 15:00:00;285.0412827763416;285.0412827763416;0.0;332.42260849308974;7.3484752476054185;1.1915797463303175;70.0;59.2292975820809;3.6915797463303197;2.500000000000002
2021-08-24 16:00:00;280.7441780108691;280.7441780108691;0.0;328.15795530369763;7.298895230143177;1.1915797463303175;70.0;59.295250303332864;3.6915797463303197;2.500000000000002
2021-08-24 17:00:00;300.797333583074;300.797333583074;0.0;348.33057382315656;7.824654490005909;1.1915797463303175;70.0;59.40070120460837;3.6915797463303197;2.500000000000002
2021-08-24 18:00:00;316.3242054689814;316.3242054689814;0.0;363.9070994408311;8.180753708123994;1.1915797463303175;70.0;59.40873291419729;3.6915797463303197;2.500000000000002
2021-08-24 19:00:00;320.6929286472116;320.6929286472116;0.0;368.2778225808105;8.263929409957564;1.1915797463303175;70.0;59.38940647932952;3.6915797463303197;2.500000000000002
2021-08-24 20:00:00;352.99283280101326;352.99283280101326;0.0;400.7419973962435;9.088549695039566;1.1915797463303175;70.0;59.50165158508224;3.6915797463303197;2.500000000000002
2021-08-24 21:00:00;335.36037958002447;335.36037958002447;0.0;382.97285587669535;8.57453317065202;1.1915797463303175;70.0;59.36571688636417;3.6915797463303197;2.500000000000002
2021-08-24 22:00:00;301.08380723410573;301.08380723410573;0.0;348.5365835508363;7.729760066022012;1.1915797463303175;70.0;59.264233283227384;3.6915797463303197;2.500000000000002
2021-08-24 23:00:00;221.58736907286456;221.58736907286456;0.0;268.5534934793665;5.735376914803628;1.1915797463303175;70.0;58.85142006862037;3.6915797463303197;2.500000000000002
2021-08-25 00:00:00;155.39460731988183;155.39460731988183;0.0;201.95586159361764;4.160981527606566;1.1915797463303175;70.0;58.44389751989115;3.6915797463303197;2.500000000000002
2021-08-25 01:00:00;155.35267677284457;155.35267677284457;0.0;202.1907839128344;4.344317864018276;1.1915797463303175;70.0;58.91870614829702;3.6915797463303197;2.500000000000002
2021-08-25 02:00:00;144.36687344909686;144.36687344909686;0.0;191.02414291733828;4.01558276328898;1.1915797463303175;70.0;58.67363930196018;3.6915797463303197;2.500000000000002
2021-08-25 03:00:00;152.37560793320304;152.37560793320304;0.0;199.49783052275768;4.287353966000985;1.1915797463303175;70.36000000000001;59.28102592077221;3.6915797463303197;2.500000000000002
2021-08-25 04:00:00;271.0250791994808;271.0250791994808;0.0;318.9640539086109;7.231381458759475;1.1915797463303175;70.48000000000002;59.97802015115644;3.6915797463303197;2.500000000000002
2021-08-25 05:00:00;394.4266791299753;394.4266791299753;0.0;442.4522598443647;9.78103343939037;1.1915797463303175;70.30000000000001;59.52958634113554;3.6915797463303197;2.500000000000002
2021-08-25 06:00:00;419.99033597365775;419.99033597365775;0.0;467.8394101232323;10.35422315212101;1.1915797463303175;70.0;59.242038334782364;3.6915797463303197;2.500000000000002
2021-08-25 07:00:00;379.89075615707736;379.89075615707736;0.0;427.6665215853468;9.614868126190045;1.1915797463303175;70.0;59.40959346027199;3.6915797463303197;2.500000000000002
2021-08-25 08:00:00;341.3426065808737;341.3426065808737;0.0;388.963094222487;8.691389452699513;1.1915797463303175;70.0;59.34459662253437;3.6915797463303197;2.500000000000002
2021-08-25 09:00:00;352.2165951125221;352.2165951125221;0.0;399.9387048786964;9.032374962949874;1.1915797463303175;70.0;59.457534529711836;3.6915797463303197;2.500000000000002
2021-08-25 10:00:00;334.0466913964;334.0466913964;0.0;381.655197055389;8.543760814705326;1.1915797463303175;70.0;59.36413518777539;3.6915797463303197;2.500000000000002
2021-08-25 11:00:00;324.2628970877187;324.2628970877187;0.0;371.8472529127101;8.326972869294552;1.1915797463303175;70.0;59.367677593404665;3.6915797463303197;2.500000000000002
2021-08-25 12:00:00;325.66058198895894;325.66058198895894;0.0;373.26380844234853;8.379184660280773;1.1915797463303175;70.0;59.39367743442972;3.6915797463303197;2.500000000000002
2021-08-25 13:00:00;299.10456886539583;299.10456886539583;0.0;346.5555732871075;7.692608799522655;1.1915797463303175;70.0;59.27369974407827;3.6915797463303197;2.500000000000002
2021-08-25 14:00:00;306.7918358222166;306.7918358222166;0.0;354.33333408032723;7.944378180378455;1.1915797463303175;70.0;59.38053078196788;3.6915797463303197;2.500000000000002
2021-08-25 15:00:00;278.1392953467933;278.1392953467933;0.0;325.4895863962362;7.183572328501986;1.1915797463303175;70.0;59.21184098571007;3.6915797463303197;2.500000000000002
2021-08-25 16:00:00;273.9462406430727;273.9462406430727;0.0;321.33080124457445;7.136745100507775;1.1915797463303175;70.0;59.279800167695896;3.6915797463303197;2.500000000000002
2021-08-25 17:00:00;293.5138292604353;293.5138292604353;0.0;341.01735049965947;7.65066040833333;1.1915797463303175;70.0;59.38724202509576;3.6915797463303197;2.500000000000002
2021-08-25 18:00:00;308.7206409859281;308.7206409859281;0.0;356.2730076771333;7.999164035260217;1.1915797463303175;70.0;59.395528555749365;3.6915797463303197;2.500000000000002
2021-08-25 19:00:00;313.4587928011322;313.4587928011322;0.0;361.01517317646983;8.092024928407445;1.1915797463303175;70.0;59.377690457713186;3.6915797463303197;2.500000000000002
2021-08-25 20:00:00;345.0604484181725;345.0604484181725;0.0;392.77976420756943;8.899106565962;1.1915797463303175;70.0;59.49119321307023;3.6915797463303197;2.500000000000002
2021-08-25 21:00:00;329.05695629897247;329.05695629897247;0.0;376.6454841409567;8.426026824560601;1.1915797463303175;70.0;59.35708393870277;3.6915797463303197;2.500000000000002
2021-08-25 22:00:00;316.966981903245;316.966981903245;0.0;364.51843195776365;8.148383487808301;1.1915797463303175;70.0;59.348795012293806;3.6915797463303197;2.500000000000002
2021-08-25 23:00:00;214.75428507555176;214.75428507555176;0.0;261.661380349938;5.543331570295141;1.1915797463303175;70.0;58.76121194182326;3.6915797463303197;2.500000000000002
2021-08-26 00:00:00;167.32455256877142;167.32455256877142;0.0;214.05071539927613;4.4919478715475245;1.1915797463303175;70.0;58.65426369476347;3.6915797463303197;2.500000000000002
2021-08-26 01:00:00;166.97809373648107;166.97809373648107;0.0;213.87000333914875;4.608202109523612;1.1915797463303175;70.0;58.94982725231898;3.6915797463303197;2.500000000000002
2021-08-26 02:00:00;155.60520598086146;155.60520598086146;0.0;202.34911449239357;4.284398318158839;1.1915797463303175;70.0;58.75492962705414;3.6915797463303197;2.500000000000002
2021-08-26 03:00:00;165.78808296470098;165.78808296470098;0.0;212.7088653212605;4.609841802758047;1.1915797463303175;70.0;59.0137297329091;3.6915797463303197;2.500000000000002
2021-08-26 04:00:00;286.8076594264861;286.8076594264861;0.0;334.5634819486816;7.8629791640631925;1.1915797463303175;70.0;59.86923782570727;3.6915797463303197;2.500000000000002
2021-08-26 05:00:00;422.1977457145774;422.1977457145774;0.0;470.2881399996639;10.924913078616877;1.1915797463303175;70.0;59.75064004072033;3.6915797463303197;2.500000000000002
2021-08-26 06:00:00;453.0476452159135;453.0476452159135;0.0;501.13897220762595;11.454312790282867;1.1915797463303175;70.0;59.583067523020645;3.6915797463303197;2.500000000000002
2021-08-26 07:00:00;408.2942021404887;408.2942021404887;0.0;456.17156746162425;10.288976879536094;1.1915797463303175;70.0;59.443821359626725;3.6915797463303197;2.500000000000002
2021-08-26 08:00:00;366.2973662958962;366.2973662958962;0.0;414.0166383507028;9.286613941986944;1.1915797463303175;70.0;59.385217184724524;3.6915797463303197;2.500000000000002
2021-08-26 09:00:00;378.64937683842356;378.64937683842356;0.0;426.4710516305097;9.664199147228926;1.1915797463303175;70.0;59.493104908976534;3.6915797463303197;2.500000000000002
2021-08-26 10:00:00;360.3774392919777;360.3774392919777;0.0;408.0915508958447;9.174615841890404;1.1915797463303175;70.0;59.409403439917696;3.6915797463303197;2.500000000000002
2021-08-26 11:00:00;350.73684569780994;350.73684569780994;0.0;398.4266838198663;8.960253237953028;1.1915797463303175;70.0;59.412855459734885;3.6915797463303197;2.500000000000002
2021-08-26 12:00:00;350.97786053766424;350.97786053766424;0.0;398.67865622992906;8.98140262958699;1.1915797463303175;70.0;59.4311063100709;3.6915797463303197;2.500000000000002
2021-08-26 13:00:00;322.3573483049792;322.3573483049792;0.0;369.9064569727282;8.247995710117467;1.1915797463303175;70.0;59.32189479222785;3.6915797463303197;2.500000000000002
2021-08-26 14:00:00;330.64223342496706;330.64223342496706;0.0;378.2782874947358;8.513459660792803;1.1915797463303175;70.0;59.42072171409916;3.6915797463303197;2.500000000000002
2021-08-26 15:00:00;299.7622070686489;299.7622070686489;0.0;347.2082182017871;7.700147313143378;1.1915797463303175;70.0;59.26402054149395;3.6915797463303197;2.500000000000002
2021-08-26 16:00:00;295.2431788213827;295.2431788213827;0.0;342.7180909940371;7.644761572627193;1.1915797463303175;70.0;59.32608365878332;3.6915797463303197;2.500000000000002
2021-08-26 17:00:00;316.3319773086245;316.3319773086245;0.0;363.92745845263363;8.195725752089732;1.1915797463303175;70.0;59.42748970735374;3.6915797463303197;2.500000000000002
2021-08-26 18:00:00;332.2992104489646;332.2992104489646;0.0;379.94483707286554;8.561802600739439;1.1915797463303175;70.0;59.43411093849471;3.6915797463303197;2.500000000000002
2021-08-26 19:00:00;332.38959101390975;332.38959101390975;0.0;380.0151411657014;8.53530570950677;1.1915797463303175;70.0;59.39934917446891;3.6915797463303197;2.500000000000002
2021-08-26 20:00:00;371.3436145053434;371.3436145053434;0.0;419.1678421081258;9.53716971861921;1.1915797463303175;70.0;59.53548378469554;3.6915797463303197;2.500000000000002
2021-08-26 21:00:00;354.2466243031866;354.2466243031866;0.0;401.9352396246584;9.027595035757564;1.1915797463303175;70.0;59.39929558224043;3.6915797463303197;2.500000000000002
2021-08-26 22:00:00;341.8795503331686;341.8795503331686;0.0;389.53158997045074;8.744122389964533;1.1915797463303175;70.0;59.39337619907133;3.6915797463303197;2.500000000000002
2021-08-26 23:00:00;232.12741763456668;232.12741763456668;0.0;279.1084600465234;5.950532287592292;1.1915797463303175;70.0;58.83219314888197;3.6915797463303197;2.500000000000002
2021-08-27 00:00:00;298.4412600040185;298.4412600040185;0.0;346.10160984103703;7.92532771353544;1.1915797463303175;70.0;59.60230438679406;3.6915797463303197;2.500000000000002
2021-08-27 01:00:00;297.9042536882216;297.9042536882216;0.0;345.36644175881463;7.696320747214441;1.1915797463303175;70.0;59.31566031594616;3.6915797463303197;2.500000000000002
2021-08-27 02:00:00;277.1758098984688;277.1758098984688;0.0;324.63929188997605;7.179195464891871;1.1915797463303175;70.12;59.35346357184363;3.6915797463303197;2.500000000000002
2021-08-27 03:00:00;292.9369452671021;292.9369452671021;0.0;340.61752180241797;7.538383808425963;1.1915797463303175;70.30000000000001;59.54180407711419;3.6915797463303197;2.500000000000002
2021-08-27 04:00:00;522.829349059671;522.829349059671;0.0;571.7404820652989;13.15254625310668;1.1915797463303175;70.65999999999997;60.31001273621297;3.6915797463303197;2.500000000000002
2021-08-27 05:00:00;762.2267646418419;762.2267646418419;0.0;811.6808870446686;17.892816436642622;1.1915797463303175;70.72000000000003;59.91916522127377;3.6915797463303197;2.500000000000002
2021-08-27 06:00:00;805.2946711687373;805.2946711687373;0.0;854.7453413775219;18.536427266988287;1.1915797463303175;70.65999999999997;59.68103449414377;3.6915797463303197;2.500000000000002
2021-08-27 07:00:00;782.4182021157982;782.4182021157982;0.0;831.6259897705785;18.074099443155674;1.1915797463303175;70.42000000000002;59.464754973084155;3.6915797463303197;2.500000000000002
2021-08-27 08:00:00;691.6104341145752;691.6104341145752;0.0;740.2869280617246;16.351398594224406;1.1915797463303175;70.0;59.220567807703844;3.6915797463303197;2.500000000000002
2021-08-27 09:00:00;687.6365873776799;687.6365873776799;0.0;736.4936571156137;17.0030797248008;1.1915797463303175;70.0;59.68683112208197;3.6915797463303197;2.500000000000002
2021-08-27 10:00:00;638.7153120086001;638.7153120086001;0.0;687.397460908379;15.80583234661504;1.1915797463303175;70.0;59.64521079738688;3.6915797463303197;2.500000000000002
2021-08-27 11:00:00;609.6095696924186;609.6095696924186;0.0;658.2032256429829;15.127508361078691;1.1915797463303175;70.0;59.64039219256165;3.6915797463303197;2.500000000000002
2021-08-27 12:00:00;604.4006084291906;604.4006084291906;0.0;652.9859969099824;15.025397680811075;1.1915797463303175;70.0;59.65266279735857;3.6915797463303197;2.500000000000002
2021-08-27 13:00:00;599.0842459028031;599.0842459028031;0.0;647.6517824169613;14.898155864682888;1.1915797463303175;70.0;59.64953738315222;3.6915797463303197;2.500000000000002
2021-08-27 14:00:00;631.6536789558733;631.6536789558733;0.0;680.3426615481995;15.713738193798239;1.1915797463303175;70.0;59.69141868154594;3.6915797463303197;2.500000000000002
2021-08-27 15:00:00;550.028718954774;550.028718954774;0.0;598.3998436025751;13.654302767003289;1.1915797463303175;70.0;59.56547575735516;3.6915797463303197;2.500000000000002
2021-08-27 16:00:00;527.6087052702616;527.6087052702616;0.0;575.9306188529146;13.174025253566727;1.1915797463303175;70.0;59.59115872462769;3.6915797463303197;2.500000000000002
2021-08-27 17:00:00;547.6390408494788;547.6390408494788;0.0;596.0487758591347;13.698581916236186;1.1915797463303175;70.0;59.64006814191839;3.6915797463303197;2.500000000000002
2021-08-27 18:00:00;580.0205216920201;580.0205216920201;0.0;628.5419525248044;14.483594316051132;1.1915797463303175;70.0;59.667423529434984;3.6915797463303197;2.500000000000002
2021-08-27 19:00:00;609.7169709555778;609.7169709555778;0.0;658.6547849985293;15.187711980196786;1.1915797463303175;70.42000000000002;60.094378335507486;3.6915797463303197;2.500000000000002
2021-08-27 20:00:00;649.9924446403309;649.9924446403309;0.0;699.439979275672;15.517177849676663;1.1915797463303175;71.13999999999999;60.40780823083497;3.6915797463303197;2.500000000000002
2021-08-27 21:00:00;669.2172707458526;669.2172707458526;0.0;718.8839225469485;14.919043430139233;1.1915797463303175;71.74000000000001;60.26722431547631;3.6915797463303197;2.500000000000002
2021-08-27 22:00:00;575.6707705340671;575.6707705340671;0.0;624.516848925554;12.167557116015908;1.1915797463303175;71.44;59.21942964050737;3.6915797463303197;2.500000000000002
2021-08-27 23:00:00;428.2625368478716;428.2625368478716;0.0;476.2473156067794;9.337020543659511;1.1915797463303175;70.89999999999998;58.75563151849167;3.6915797463303197;2.500000000000002
2021-08-28 00:00:00;207.9650017373084;207.9650017373084;0.0;254.50685560251267;4.929986875867807;1.1915797463303175;70.0;57.7085128404355;3.6915797463303197;2.500000000000002
2021-08-28 01:00:00;206.76851125625964;206.76851125625964;0.0;253.88915290489626;5.578159459939313;1.1915797463303175;70.0;59.16312831412904;3.6915797463303197;2.500000000000002
2021-08-28 02:00:00;193.45755465459078;193.45755465459078;0.0;240.4244815205315;5.183183354899873;1.1915797463303175;70.0;58.955836548317336;3.6915797463303197;2.500000000000002
2021-08-28 03:00:00;207.70326944457892;207.70326944457892;0.0;254.84686683772688;5.611885064818869;1.1915797463303175;70.0;59.18762149675058;3.6915797463303197;2.500000000000002
2021-08-28 04:00:00;348.3843767866543;348.3843767866543;0.0;396.32433581648485;9.308549234593741;1.1915797463303175;70.0;59.862766504099454;3.6915797463303197;2.500000000000002
2021-08-28 05:00:00;518.6038428796239;518.6038428796239;0.0;567.0191591470924;13.2491970327993;1.1915797463303175;70.0;59.81035896986998;3.6915797463303197;2.500000000000002
2021-08-28 06:00:00;562.331830929207;562.331830929207;0.0;610.7973541211037;14.072866238345128;1.1915797463303175;70.0;59.66607519787618;3.6915797463303197;2.500000000000002
2021-08-28 07:00:00;505.61070406198354;505.61070406198354;0.0;553.83710204076;12.611154492226014;1.1915797463303175;70.0;59.54370301643212;3.6915797463303197;2.500000000000002
2021-08-28 08:00:00;449.5065175990511;449.5065175990511;0.0;497.53331520170025;11.2672807128477;1.1915797463303175;70.0;59.48634402902684;3.6915797463303197;2.500000000000002
2021-08-28 09:00:00;469.5477331566198;469.5477331566198;0.0;517.6967001036056;11.840067803111214;1.1915797463303175;70.0;59.589492127747974;3.6915797463303197;2.500000000000002
2021-08-28 10:00:00;448.38480777306785;448.38480777306785;0.0;496.42681719092144;11.277954394243535;1.1915797463303175;70.0;59.519654264938026;3.6915797463303197;2.500000000000002
2021-08-28 11:00:00;439.5606904753322;439.5606904753322;0.0;487.5822904606006;11.084491411672909;1.1915797463303175;70.0;59.52671645214281;3.6915797463303197;2.500000000000002
2021-08-28 12:00:00;442.90712478951576;442.90712478951576;0.0;490.9488983684783;11.180073816243256;1.1915797463303175;70.0;59.54455965399734;3.6915797463303197;2.500000000000002
2021-08-28 13:00:00;409.6671236128766;409.6671236128766;0.0;457.5588817587548;10.336378177056373;1.1915797463303175;70.0;59.460274282846854;3.6915797463303197;2.500000000000002
2021-08-28 14:00:00;431.29742809058837;431.29742809058837;0.0;479.3154060790305;10.931724513903093;1.1915797463303175;70.0;59.560410565784025;3.6915797463303197;2.500000000000002
2021-08-28 15:00:00;381.26916985173216;381.26916985173216;0.0;429.0363220409382;9.632773288749062;1.1915797463303175;70.0;59.39542100849047;3.6915797463303197;2.500000000000002
2021-08-28 16:00:00;367.1917115356413;367.1917115356413;0.0;414.94305888440806;9.348707108988027;1.1915797463303175;70.0;59.43212518594521;3.6915797463303197;2.500000000000002
2021-08-28 17:00:00;401.57211770203037;401.57211770203037;0.0;449.4970673355987;10.245256471007275;1.1915797463303175;70.0;59.553886564651464;3.6915797463303197;2.500000000000002
2021-08-28 18:00:00;411.2936028605524;411.2936028605524;0.0;459.2249790162852;10.432663325611957;1.1915797463303175;70.0;59.51952370113031;3.6915797463303197;2.500000000000002
2021-08-28 19:00:00;441.3367310331391;441.3367310331391;0.0;489.3943882987298;11.181395140616589;1.1915797463303175;70.0;59.578896735239255;3.6915797463303197;2.500000000000002
2021-08-28 20:00:00;465.36001647294836;465.36001647294836;0.0;513.4936688628052;11.742529776498408;1.1915797463303175;70.0;59.588240381303535;3.6915797463303197;2.500000000000002
2021-08-28 21:00:00;461.4714224095398;461.4714224095398;0.0;509.5721920630722;11.612662717081522;1.1915797463303175;70.0;59.55220560935561;3.6915797463303197;2.500000000000002
2021-08-28 22:00:00;393.1592940071553;393.1592940071553;0.0;440.96150221665465;9.898748495239456;1.1915797463303175;70.0;59.39352445295475;3.6915797463303197;2.500000000000002
2021-08-28 23:00:00;290.05546583552143;290.05546583552143;0.0;337.37605622799225;7.371227811728445;1.1915797463303175;70.0;59.102543770601415;3.6915797463303197;2.500000000000002
2021-08-29 00:00:00;233.0090507072453;233.0090507072453;0.0;280.09767440559216;6.055102537417215;1.1915797463303175;70.0;58.986161329983304;3.6915797463303197;2.500000000000002
2021-08-29 01:00:00;232.29654888837246;232.29654888837246;0.0;279.50547865020326;6.154811272200886;1.1915797463303175;70.0;59.18749567696386;3.6915797463303197;2.500000000000002
2021-08-29 02:00:00;216.4957732580763;216.4957732580763;0.0;263.561439891272;5.726124332554639;1.1915797463303175;70.0;59.04097778197564;3.6915797463303197;2.500000000000002
2021-08-29 03:00:00;229.1322025751434;229.1322025751434;0.0;276.4540026972619;6.111000761422746;1.1915797463303175;70.12;59.34887033330011;3.6915797463303197;2.500000000000002
2021-08-29 04:00:00;404.6591212480354;404.6591212480354;0.0;452.99615068868144;10.579402628370458;1.1915797463303175;70.30000000000001;60.10507405349966;3.6915797463303197;2.500000000000002
2021-08-29 05:00:00;592.8853370455419;592.8853370455419;0.0;641.7773937829235;14.57748358727329;1.1915797463303175;70.48000000000002;59.99779705584507;3.6915797463303197;2.500000000000002
