Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-08-29 06:00:00;628.887634834466;628.887634834466;0.0;677.6019325831729;14.940187138834322;1.1915797463303175;70.30000000000001;59.501353907219425;3.6915797463303197;2.500000000000002
2021-08-29 07:00:00;607.7221396267751;607.7221396267751;0.0;656.1910277553465;14.650049079486985;1.1915797463303175;70.0;59.33546514815913;3.6915797463303197;2.500000000000002
2021-08-29 08:00:00;540.87270426783;540.87270426783;0.0;589.22013049038;13.443626939296633;1.1915797463303175;70.0;59.564534340838065;3.6915797463303197;2.500000000000002
2021-08-29 09:00:00;525.3233998677239;525.3233998677239;0.0;573.6403878599236;13.126114062395844;1.1915797463303175;70.0;59.5947083745192;3.6915797463303197;2.500000000000002
2021-08-29 10:00:00;504.19981653173136;504.19981653173136;0.0;552.4402683268057;12.614428575471996;1.1915797463303175;70.0;59.57278195887312;3.6915797463303197;2.500000000000002
2021-08-29 11:00:00;494.4762622977027;494.4762622977027;0.0;542.6898947572225;12.395236452533966;1.1915797463303175;70.0;59.57568254555679;3.6915797463303197;2.500000000000002
2021-08-29 12:00:00;498.2483307505586;498.2483307505586;0.0;546.4826357010985;12.501191070689961;1.1915797463303175;70.0;59.591798691307815;3.6915797463303197;2.500000000000002
2021-08-29 13:00:00;458.80925948236614;458.80925948236614;0.0;506.8781361006476;11.507107768793345;1.1915797463303175;70.0;59.51211086877572;3.6915797463303197;2.500000000000002
2021-08-29 14:00:00;477.58577800324844;477.58577800324844;0.0;525.760797144464;12.029264475196939;1.1915797463303175;70.0;59.59361626512049;3.6915797463303197;2.500000000000002
2021-08-29 15:00:00;423.5613753840128;423.5613753840128;0.0;471.4897600221943;10.644592370079815;1.1915797463303175;70.0;59.453850108202005;3.6915797463303197;2.500000000000002
2021-08-29 16:00:00;411.3859766556284;411.3859766556284;0.0;459.3046126413806;10.407988111924835;1.1915797463303175;70.0;59.49285491786884;3.6915797463303197;2.500000000000002
2021-08-29 17:00:00;448.2474678143697;448.2474678143697;0.0;496.33515242794783;11.356936127621795;1.1915797463303175;70.0;59.594461484647354;3.6915797463303197;2.500000000000002
2021-08-29 18:00:00;461.36588365596805;461.36588365596805;0.0;509.4772846061907;11.631769999806712;1.1915797463303175;70.0;59.57131069609852;3.6915797463303197;2.500000000000002
2021-08-29 19:00:00;496.0060456146945;496.0060456146945;0.0;544.252248518488;12.487739692896735;1.1915797463303175;70.0;59.62311259830409;3.6915797463303197;2.500000000000002
2021-08-29 20:00:00;519.7491209318367;519.7491209318367;0.0;568.0666431435199;13.037407203522678;1.1915797463303175;70.0;59.62570083592436;3.6915797463303197;2.500000000000002
2021-08-29 21:00:00;516.9410255280445;516.9410255280445;0.0;565.2344469106647;12.938917981367167;1.1915797463303175;70.0;59.598849732981705;3.6915797463303197;2.500000000000002
2021-08-29 22:00:00;444.05628064452986;444.05628064452986;0.0;492.05130788415073;11.11791939128064;1.1915797463303175;70.0;59.46250020506261;3.6915797463303197;2.500000000000002
2021-08-29 23:00:00;331.10378641734644;331.10378641734644;0.0;378.84956143713936;8.355182461518481;1.1915797463303175;70.30000000000001;59.504032712858475;3.6915797463303197;2.500000000000002
2021-08-30 00:00:00;245.29300702164267;245.29300702164267;0.0;293.499427825653;6.122050936168157;1.1915797463303175;71.56;60.145391255711445;3.6915797463303197;2.500000000000002
2021-08-30 01:00:00;235.8774507137325;235.8774507137325;0.0;283.72255377355253;5.364182234391124;1.1915797463303175;71.74000000000001;59.14665658959092;3.6915797463303197;2.500000000000002
2021-08-30 02:00:00;230.34803203290792;230.34803203290792;0.0;277.98584820163904;5.197146728646347;1.1915797463303175;71.56;58.82472232352865;3.6915797463303197;2.500000000000002
2021-08-30 03:00:00;255.88550786804174;255.88550786804174;0.0;303.8285244778879;5.88184582449781;1.1915797463303175;71.56;59.261118486582575;3.6915797463303197;2.500000000000002
2021-08-30 04:00:00;380.37515093913794;380.37515093913794;0.0;429.23538704010963;8.636861024299025;1.1915797463303175;71.92000000000002;60.08712444617447;3.6915797463303197;2.500000000000002
2021-08-30 05:00:00;585.3633591427215;585.3633591427215;0.0;634.6279719751114;12.502378930979027;1.1915797463303175;71.80000000000001;59.71414826542298;3.6915797463303197;2.500000000000002
2021-08-30 06:00:00;665.351174758506;665.351174758506;0.0;714.4067707926853;14.053713092322095;1.1915797463303175;71.25999999999999;59.15666125447922;3.6915797463303197;2.500000000000002
2021-08-30 07:00:00;649.3180812341873;649.3180812341873;0.0;698.0894077275753;14.289634937147545;1.1915797463303175;70.72000000000003;59.088368787884576;3.6915797463303197;2.500000000000002
2021-08-30 08:00:00;572.528001722976;572.528001722976;0.0;620.6852368767904;13.241987199939771;1.1915797463303175;70.0;58.839877502898446;3.6915797463303197;2.500000000000002
2021-08-30 09:00:00;556.2728431913952;556.2728431913952;0.0;604.69886194192;13.857497981618387;1.1915797463303175;70.0;59.61025145369234;3.6915797463303197;2.500000000000002
2021-08-30 10:00:00;533.3113214405008;533.3113214405008;0.0;581.6501570807885;13.307645146200732;1.1915797463303175;70.0;59.59334043575541;3.6915797463303197;2.500000000000002
2021-08-30 11:00:00;521.3198110483509;521.3198110483509;0.0;569.6244254176706;13.034084519492668;1.1915797463303175;70.0;59.5945999896;3.6915797463303197;2.500000000000002
2021-08-30 12:00:00;524.5841666551029;524.5841666551029;0.0;572.9076589848316;13.129044323885102;1.1915797463303175;70.0;59.61031876292623;3.6915797463303197;2.500000000000002
2021-08-30 13:00:00;479.43835067873135;479.43835067873135;0.0;527.5781220047288;11.995432791800683;1.1915797463303175;70.0;59.528194542641586;3.6915797463303197;2.500000000000002
2021-08-30 14:00:00;496.7594212451699;496.7594212451699;0.0;544.998592861306;12.484040420282357;1.1915797463303175;70.0;59.605803461028245;3.6915797463303197;2.500000000000002
2021-08-30 15:00:00;445.0848940552946;445.0848940552946;0.0;493.09536862431816;11.164008694461517;1.1915797463303175;70.0;59.48373631646217;3.6915797463303197;2.500000000000002
2021-08-30 16:00:00;435.53609874302714;435.53609874302714;0.0;483.5440952235782;10.988465435797677;1.1915797463303175;70.0;59.522691120568936;3.6915797463303197;2.500000000000002
2021-08-30 17:00:00;469.8895553664639;469.8895553664639;0.0;518.0483111154736;11.867001822225149;1.1915797463303175;70.0;59.60606580940538;3.6915797463303197;2.500000000000002
2021-08-30 18:00:00;489.6533410127849;489.6533410127849;0.0;537.8667853058712;12.315160102951063;1.1915797463303175;70.0;59.60114856482994;3.6915797463303197;2.500000000000002
2021-08-30 19:00:00;490.8524920519998;490.8524920519998;0.0;539.0590559718964;12.320854842917159;1.1915797463303175;70.0;59.58291482893287;3.6915797463303197;2.500000000000002
2021-08-30 20:00:00;553.9633671158698;553.9633671158698;0.0;602.4178610561687;13.903870207754036;1.1915797463303175;70.0;59.68396411087025;3.6915797463303197;2.500000000000002
2021-08-30 21:00:00;547.4790689038186;547.4790689038186;0.0;595.8727974191786;13.663347154022318;1.1915797463303175;70.0;59.61641873131879;3.6915797463303197;2.500000000000002
2021-08-30 22:00:00;473.2205304753944;473.2205304753944;0.0;521.8374839468003;11.817483216985353;1.1915797463303175;70.65999999999997;60.146169118585874;3.6915797463303197;2.500000000000002
2021-08-30 23:00:00;355.1929791156233;355.1929791156233;0.0;403.358153682055;8.383067756341035;1.1915797463303175;71.07999999999998;59.623853106049296;3.6915797463303197;2.500000000000002
2021-08-31 00:00:00;355.9500000105896;355.9500000105896;0.0;404.0637035327204;8.22462346600576;1.1915797463303175;71.07999999999998;59.38272971207658;3.6915797463303197;2.500000000000002
2021-08-31 01:00:00;358.56939335177833;358.56939335177833;0.0;406.7865061073798;8.281613198864251;1.1915797463303175;71.19999999999999;59.50494401273784;3.6915797463303197;2.500000000000002
2021-08-31 02:00:00;329.08524635278576;329.08524635278576;0.0;377.2292466941876;7.515124563644497;1.1915797463303175;71.38;59.42856971464715;3.6915797463303197;2.500000000000002
2021-08-31 03:00:00;363.77623621292213;363.77623621292213;0.0;412.4528288526903;8.228157486410945;1.1915797463303175;71.86000000000001;59.92500062123008;3.6915797463303197;2.500000000000002
2021-08-31 04:00:00;547.4532083084878;547.4532083084878;0.0;596.5781489376609;11.79221195639685;1.1915797463303175;71.74000000000001;59.69455704672305;3.6915797463303197;2.500000000000002
2021-08-31 05:00:00;842.4224535833492;842.4224535833492;0.0;892.5754087385008;17.934903603584566;1.1915797463303175;71.86000000000001;60.01059399488088;3.6915797463303197;2.500000000000002
2021-08-31 06:00:00;956.9091088860463;956.9091088860463;0.0;1006.9329403782751;19.860445560472954;1.1915797463303175;71.38;59.30847131977464;3.6915797463303197;2.500000000000002
2021-08-31 07:00:00;932.7595800331336;932.7595800331336;0.0;982.2935950598837;20.07404080190489;1.1915797463303175;70.60000000000002;58.94916050519254;3.6915797463303197;2.500000000000002
2021-08-31 08:00:00;824.0867001950268;824.0867001950268;0.0;873.1179405948725;19.031045103888523;1.1915797463303175;70.0;59.07652087332377;3.6915797463303197;2.500000000000002
2021-08-31 09:00:00;820.6367675017534;820.6367675017534;0.0;869.9129319506918;20.162694788892114;1.1915797463303175;70.0;59.7274581188903;3.6915797463303197;2.500000000000002
2021-08-31 10:00:00;764.0962039175536;764.0962039175536;0.0;813.1825889619116;18.799429234730095;1.1915797463303175;70.0;59.701022317416744;3.6915797463303197;2.500000000000002
2021-08-31 11:00:00;728.9899443813752;728.9899443813752;0.0;777.9697463357807;17.976375248997986;1.1915797463303175;70.0;59.69587086278506;3.6915797463303197;2.500000000000002
2021-08-31 12:00:00;733.1106973205623;733.1106973205623;0.0;782.1139727324766;18.10595946793525;1.1915797463303175;70.0;59.71512043395802;3.6915797463303197;2.500000000000002
2021-08-31 13:00:00;646.5429417763913;646.5429417763913;0.0;695.4683473234264;15.964957889338045;1.1915797463303175;70.30000000000001;59.9280527082218;3.6915797463303197;2.500000000000002
2021-08-31 14:00:00;646.5109979551573;646.5109979551573;0.0;695.1149985611539;15.57722290040156;1.1915797463303175;70.0;59.37528389083252;3.6915797463303197;2.500000000000002
2021-08-31 15:00:00;605.2076370995804;605.2076370995804;0.0;653.7827426435787;15.005880511028948;1.1915797463303175;70.0;59.626562889270474;3.6915797463303197;2.500000000000002
2021-08-31 16:00:00;616.8351880287605;616.8351880287605;0.0;665.4680529398017;15.338743375942917;1.1915797463303175;70.0;59.670289760634546;3.6915797463303197;2.500000000000002
2021-08-31 17:00:00;644.0513237201383;644.0513237201383;0.0;692.7776593168185;16.00326338034482;1.1915797463303175;70.0;59.692910888120025;3.6915797463303197;2.500000000000002
2021-08-31 18:00:00;691.7115050012834;691.7115050012834;0.0;740.5969093382267;17.15894017374319;1.1915797463303175;70.0;59.7235729202373;3.6915797463303197;2.500000000000002
2021-08-31 19:00:00;727.3608094984403;727.3608094984403;0.0;776.5801286359981;17.99638331639823;1.1915797463303175;70.30000000000001;60.0257116956862;3.6915797463303197;2.500000000000002
2021-08-31 20:00:00;776.1709683440098;776.1709683440098;0.0;825.8313583243929;18.624466881777217;1.1915797463303175;70.84000000000003;60.282569543875354;3.6915797463303197;2.500000000000002
2021-08-31 21:00:00;795.1775419782465;795.1775419782465;0.0;845.3031339033561;18.10480555031236;1.1915797463303175;71.68;60.56346796268696;3.6915797463303197;2.500000000000002
2021-08-31 22:00:00;659.3843579124638;659.3843579124638;0.0;709.1180445181923;13.934673174063189;1.1915797463303175;72.22000000000003;60.10363189160057;3.6915797463303197;2.500000000000002
2021-08-31 23:00:00;466.9547787987789;466.9547787987789;0.0;515.4832965337099;9.489362406370358;1.1915797463303175;71.86000000000001;58.9261364835304;3.6915797463303197;2.500000000000002
2021-09-01 00:00:00;422.2500558727956;422.2500558727956;0.0;470.95647706558594;8.977820365911642;1.1915797463303175;71.98000000000002;59.49005366901895;3.6915797463303197;2.500000000000002
2021-09-01 01:00:00;400.9421024270456;400.9421024270456;0.0;449.5708169704737;8.481550434077684;1.1915797463303175;72.03999999999996;59.419586840964655;3.6915797463303197;2.500000000000002
2021-09-01 02:00:00;393.39234194356936;393.39234194356936;0.0;441.79551468992116;8.30709540675095;1.1915797463303175;71.80000000000001;59.13740217139912;3.6915797463303197;2.500000000000002
2021-09-01 03:00:00;441.60350279744284;441.60350279744284;0.0;490.15850574327607;9.526059511212464;1.1915797463303175;71.56;59.3089316551102;3.6915797463303197;2.500000000000002
2021-09-01 04:00:00;656.5608964614935;656.5608964614935;0.0;706.2315590856807;14.350012230328238;1.1915797463303175;71.86000000000001;60.14221408372765;3.6915797463303197;2.500000000000002
2021-09-01 05:00:00;1011.5912574712576;1011.5912574712576;0.0;1062.275382332738;21.170847767183307;1.1915797463303175;71.98000000000002;60.03325545482994;3.6915797463303197;2.500000000000002
2021-09-01 06:00:00;1174.8117138119942;1174.8117138119942;0.0;1225.7443311069478;24.022164198896835;1.1915797463303175;71.80000000000001;59.651057634007884;3.6915797463303197;2.500000000000002
2021-09-01 07:00:00;1129.7814165120735;1129.7814165120735;0.0;1180.3618061529228;23.351272211292905;1.1915797463303175;71.44;59.40474458729523;3.6915797463303197;2.500000000000002
2021-09-01 08:00:00;983.9215769176038;983.9215769176038;0.0;1033.96368266345;20.98031256230173;1.1915797463303175;71.13999999999999;59.40605521368957;3.6915797463303197;2.500000000000002
2021-09-01 09:00:00;1002.1636377812314;1002.1636377812314;0.0;1052.226941690691;22.018737294936347;1.1915797463303175;70.89999999999998;59.52195316396802;3.6915797463303197;2.500000000000002
2021-09-01 10:00:00;924.7115264253666;924.7115264253666;0.0;974.569027289026;20.75601140569537;1.1915797463303175;70.84000000000003;59.66057635943707;3.6915797463303197;2.500000000000002
2021-09-01 11:00:00;885.0465411441592;885.0465411441592;0.0;934.7682380234145;20.025200852166993;1.1915797463303175;70.77999999999997;59.66581104184195;3.6915797463303197;2.500000000000002
2021-09-01 12:00:00;884.1267733695224;884.1267733695224;0.0;933.5679851837816;20.140155755971424;1.1915797463303175;70.36000000000001;59.32343730387885;3.6915797463303197;2.500000000000002
2021-09-01 13:00:00;773.5246984694598;773.5246984694598;0.0;823.0699790082268;18.31801638524856;1.1915797463303175;70.77999999999997;60.08184150403861;3.6915797463303197;2.500000000000002
2021-09-01 14:00:00;778.2768319717494;778.2768319717494;0.0;827.6113604466966;17.815173335875937;1.1915797463303175;70.65999999999997;59.59918570418489;3.6915797463303197;2.500000000000002
2021-09-01 15:00:00;710.7888715077821;710.7888715077821;0.0;759.982048994601;16.435489570936618;1.1915797463303175;70.72000000000003;59.710403594459876;3.6915797463303197;2.500000000000002
2021-09-01 16:00:00;723.4740020663131;723.4740020663131;0.0;772.3010728513265;16.690298773915284;1.1915797463303175;70.18;59.16274918187048;3.6915797463303197;2.500000000000002
2021-09-01 17:00:00;759.7281818499092;759.7281818499092;0.0;808.7991721808163;18.422412190058566;1.1915797463303175;70.06;59.60690463523872;3.6915797463303197;2.500000000000002
2021-09-01 18:00:00;808.9357577929728;808.9357577929728;0.0;858.9220597743564;19.82814347344691;1.1915797463303175;71.01999999999998;60.70611193473087;3.6915797463303197;2.500000000000002
2021-09-01 19:00:00;848.8690086751158;848.8690086751158;0.0;898.9587894733336;19.00292250957815;1.1915797463303175;71.5;60.236584759024424;3.6915797463303197;2.500000000000002
2021-09-01 20:00:00;994.3072880395428;994.3072880395428;0.0;1044.8884073237077;21.287656057185096;1.1915797463303175;71.80000000000001;60.11327632049364;3.6915797463303197;2.500000000000002
2021-09-01 21:00:00;957.5549007113516;957.5549007113516;0.0;1007.9217575111591;19.89093969359256;1.1915797463303175;71.86000000000001;59.795141600509965;3.6915797463303197;2.500000000000002
2021-09-01 22:00:00;791.6901120185346;791.6901120185346;0.0;841.8105311903659;16.369218278177506;1.1915797463303175;72.27999999999997;60.035610839275535;3.6915797463303197;2.500000000000002
2021-09-01 23:00:00;561.4799027584249;561.4799027584249;0.0;610.8356311240267;11.282254599555882;1.1915797463303175;72.51999999999998;59.62922061311616;3.6915797463303197;2.500000000000002
2021-09-02 00:00:00;382.0905380878252;382.0905380878252;0.0;430.61022107501395;7.628570630447916;1.1915797463303175;72.46000000000004;59.02022889741818;3.6915797463303197;2.500000000000002
2021-09-02 01:00:00;351.62346077443215;351.62346077443215;0.0;400.3769377246796;7.206705552486813;1.1915797463303175;72.69999999999999;59.47234117293647;3.6915797463303197;2.500000000000002
2021-09-02 02:00:00;342.9285186187838;342.9285186187838;0.0;391.5525172185503;6.925839480877411;1.1915797463303175;72.69999999999999;59.23927945177701;3.6915797463303197;2.500000000000002
2021-09-02 03:00:00;383.8643062875776;383.8643062875776;0.0;432.68181945520524;7.769664776263741;1.1915797463303175;72.63999999999999;59.380807513679144;3.6915797463303197;2.500000000000002
2021-09-02 04:00:00;594.5949243718788;594.5949243718788;0.0;644.2253722233671;11.994395481086336;1.1915797463303175;72.57999999999998;59.79177789840361;3.6915797463303197;2.500000000000002
2021-09-02 05:00:00;923.0550592436632;923.0550592436632;0.0;973.744674384838;18.28435858407486;1.1915797463303175;72.69999999999999;60.020092798138535;3.6915797463303197;2.500000000000002
2021-09-02 06:00:00;1097.1625809683726;1097.1625809683726;0.0;1148.0760593332022;21.21836929595257;1.1915797463303175;72.46000000000004;59.577226640478784;3.6915797463303197;2.500000000000002
2021-09-02 07:00:00;975.8855277813841;975.8855277813841;0.0;1026.3460021974802;19.13459791537576;1.1915797463303175;72.27999999999997;59.508992381128564;3.6915797463303197;2.500000000000002
2021-09-02 08:00:00;915.4035101466923;915.4035101466923;0.0;965.6294669411016;18.26402088704213;1.1915797463303175;72.10000000000002;59.51176549977362;3.6915797463303197;2.500000000000002
2021-09-02 09:00:00;851.7565335673438;851.7565335673438;0.0;901.7240816212676;17.27605681047738;1.1915797463303175;71.92000000000002;59.49261496271424;3.6915797463303197;2.500000000000002
2021-09-02 10:00:00;841.8790792785273;841.8790792785273;0.0;891.4114907564651;17.36862971834092;1.1915797463303175;71.25999999999999;59.04022016852775;3.6915797463303197;2.500000000000002
2021-09-02 11:00:00;802.2997025860144;802.2997025860144;0.0;851.5103262095083;17.50753151248605;1.1915797463303175;70.65999999999997;59.07980928523153;3.6915797463303197;2.500000000000002
2021-09-02 12:00:00;794.7177130262885;794.7177130262885;0.0;843.654912990325;18.340927015356424;1.1915797463303175;70.0;59.047979024698975;3.6915797463303197;2.500000000000002
2021-09-02 13:00:00;777.3278287149915;777.3278287149915;0.0;826.464659346288;19.119403681226874;1.1915797463303175;70.0;59.70797922753377;3.6915797463303197;2.500000000000002
2021-09-02 14:00:00;818.19405684654;818.19405684654;0.0;867.4733272496688;20.163962318719584;1.1915797463303175;70.0;59.7569106146845;3.6915797463303197;2.500000000000002
2021-09-02 15:00:00;713.8199712101335;713.8199712101335;0.0;762.7336698610097;17.565175716127822;1.1915797463303175;70.0;59.661176314788065;3.6915797463303197;2.500000000000002
2021-09-02 16:00:00;671.5973321023035;671.5973321023035;0.0;720.3903083193096;16.5987303238163;1.1915797463303175;70.0;59.66658903213312;3.6915797463303197;2.500000000000002
2021-09-02 17:00:00;700.3254209845668;700.3254209845668;0.0;749.2322627378923;17.345928655959796;1.1915797463303175;70.0;59.71582107113528;3.6915797463303197;2.500000000000002
2021-09-02 18:00:00;754.0253837378531;754.0253837378531;0.0;803.108259101012;18.648008451561488;1.1915797463303175;70.0;59.74602287082854;3.6915797463303197;2.500000000000002
2021-09-02 19:00:00;797.3261956729831;797.3261956729831;0.0;846.5410949182667;19.67014083752795;1.1915797463303175;70.0;59.75312860152866;3.6915797463303197;2.500000000000002
2021-09-02 20:00:00;850.7131405086662;850.7131405086662;0.0;900.3173882834606;20.950259632839288;1.1915797463303175;70.30000000000001;60.068084659503484;3.6915797463303197;2.500000000000002
2021-09-02 21:00:00;856.9734988607331;856.9734988607331;0.0;906.4721617341436;20.465752728078105;1.1915797463303175;70.30000000000001;59.75425032529142;3.6915797463303197;2.500000000000002
2021-09-02 22:00:00;742.200262406171;742.200262406171;0.0;791.7154489866679;17.710370186439434;1.1915797463303175;70.84000000000003;60.19631066173349;3.6915797463303197;2.500000000000002
2021-09-02 23:00:00;556.8240956477409;556.8240956477409;0.0;605.7147219123271;12.695170752207744;1.1915797463303175;71.13999999999999;59.77994870597337;3.6915797463303197;2.500000000000002
2021-09-03 00:00:00;259.64483743236;259.64483743236;0.0;307.54675703436146;5.827032574299354;1.1915797463303175;71.80000000000001;59.233497683798475;3.6915797463303197;2.500000000000002
2021-09-03 01:00:00;246.27418759903458;246.27418759903458;0.0;294.3496540267162;5.488232080590667;1.1915797463303175;72.03999999999996;59.27026833967278;3.6915797463303197;2.500000000000002
2021-09-03 02:00:00;237.82337194733762;237.82337194733762;0.0;285.8211342910894;5.207474181166394;1.1915797463303175;72.15999999999997;59.091735299272216;3.6915797463303197;2.500000000000002
2021-09-03 03:00:00;264.258653219916;264.258653219916;0.0;312.4949344862893;5.755117715159308;1.1915797463303175;72.22000000000003;59.291757779326474;3.6915797463303197;2.500000000000002
2021-09-03 04:00:00;402.93206548773406;402.93206548773406;0.0;451.80158585732266;8.63723309191612;1.1915797463303175;72.15999999999997;59.70557101658102;3.6915797463303197;2.500000000000002
2021-09-03 05:00:00;620.7936221909517;620.7936221909517;0.0;670.1257643022518;12.96185511287494;1.1915797463303175;71.86000000000001;59.550515592415934;3.6915797463303197;2.500000000000002
2021-09-03 06:00:00;725.4283730873109;725.4283730873109;0.0;775.154409036923;15.206720798208455;1.1915797463303175;71.92000000000002;59.78322337147381;3.6915797463303197;2.500000000000002
2021-09-03 07:00:00;648.3588175339521;648.3588175339521;0.0;697.4759065935046;13.450840016213583;1.1915797463303175;71.56;59.21387947177294;3.6915797463303197;2.500000000000002
2021-09-03 08:00:00;605.3985429814538;605.3985429814538;0.0;653.7098178758871;12.996324531143049;1.1915797463303175;70.48000000000002;58.50390673152384;3.6915797463303197;2.500000000000002
2021-09-03 09:00:00;605.6810214990594;605.6810214990594;0.0;654.0843219318438;14.361989755048903;1.1915797463303175;70.0;59.156491195102205;3.6915797463303197;2.500000000000002
2021-09-03 10:00:00;567.0285443400444;567.0285443400444;0.0;615.4768992936608;14.091749270053372;1.1915797463303175;70.0;59.600856780012236;3.6915797463303197;2.500000000000002
2021-09-03 11:00:00;555.1644466006148;555.1644466006148;0.0;603.5835037565955;13.842398512618148;1.1915797463303175;70.0;59.61810282327269;3.6915797463303197;2.500000000000002
2021-09-03 12:00:00;555.2821459829504;555.2821459829504;0.0;603.7070383854625;13.858128957773998;1.1915797463303175;70.0;59.62776493983165;3.6915797463303197;2.500000000000002
2021-09-03 13:00:00;510.014963536674;510.014963536674;0.0;558.2628653324354;12.72813808903245;1.1915797463303175;70.0;59.55701698777216;3.6915797463303197;2.500000000000002
2021-09-03 14:00:00;524.1153495404803;524.1153495404803;0.0;572.4444128438687;13.131646899882531;1.1915797463303175;70.0;59.62077721008711;3.6915797463303197;2.500000000000002
2021-09-03 15:00:00;470.585670454244;470.585670454244;0.0;518.6885011123036;11.774091966257632;1.1915797463303175;70.0;59.511100938949994;3.6915797463303197;2.500000000000002
2021-09-03 16:00:00;461.61697752027015;461.61697752027015;0.0;509.71787875723305;11.612203103387122;1.1915797463303175;70.0;59.54880494049371;3.6915797463303197;2.500000000000002
2021-09-03 17:00:00;499.2807798676662;499.2807798676662;0.0;547.5403775715668;12.570247286251256;1.1915797463303175;70.0;59.62894256605057;3.6915797463303197;2.500000000000002
2021-09-03 18:00:00;518.3951595589695;518.3951595589695;0.0;566.7052624702205;12.999214424345952;1.1915797463303175;70.0;59.6201554960918;3.6915797463303197;2.500000000000002
2021-09-03 19:00:00;514.5110799418942;514.5110799418942;0.0;562.7957868544624;12.879777362984171;1.1915797463303175;70.0;59.59617133948166;3.6915797463303197;2.500000000000002
2021-09-03 20:00:00;585.9546050196109;585.9546050196109;0.0;634.5161281233865;14.673891098015194;1.1915797463303175;70.0;59.70448481648873;3.6915797463303197;2.500000000000002
2021-09-03 21:00:00;580.7287524439096;580.7287524439096;0.0;629.2341612377109;14.458901327791294;1.1915797463303175;70.0;59.63837887533077;3.6915797463303197;2.500000000000002
2021-09-03 22:00:00;497.39758975029645;497.39758975029645;0.0;545.5830352597976;12.389818010197772;1.1915797463303175;70.0;59.51552617044206;3.6915797463303197;2.500000000000002
2021-09-03 23:00:00;367.339772269445;367.339772269445;0.0;414.99537694235886;9.215388698809551;1.1915797463303175;70.0;59.27788872386054;3.6915797463303197;2.500000000000002
2021-09-04 00:00:00;205.06413267817732;205.06413267817732;0.0;251.831962694964;5.245992335462231;1.1915797463303175;70.0;58.57032430022309;3.6915797463303197;2.500000000000002
2021-09-04 01:00:00;205.72777064800957;205.72777064800957;0.0;253.20055509345084;5.551531695875318;1.1915797463303175;70.42000000000002;59.5606822921298;3.6915797463303197;2.500000000000002
2021-09-04 02:00:00;190.2244502972053;190.2244502972053;0.0;237.22755879332152;4.882624037514651;1.1915797463303175;70.36000000000001;58.791885875366575;3.6915797463303197;2.500000000000002
2021-09-04 03:00:00;199.7918976956207;199.7918976956207;0.0;247.41463037273667;5.234102609938124;1.1915797463303175;70.84000000000003;59.58530178010051;3.6915797463303197;2.500000000000002
2021-09-04 04:00:00;363.93168890080693;363.93168890080693;0.0;412.6040843240965;8.989459476415261;1.1915797463303175;71.25999999999999;60.331749202056756;3.6915797463303197;2.500000000000002
2021-09-04 05:00:00;486.594106991475;486.594106991475;0.0;535.8865018714891;11.01675906073287;1.1915797463303175;71.98000000000002;60.39837027099071;3.6915797463303197;2.500000000000002
2021-09-04 06:00:00;559.1334239717542;559.1334239717542;0.0;608.0009841470909;11.73391911601896;1.1915797463303175;71.56;59.22293361567375;3.6915797463303197;2.500000000000002
2021-09-04 07:00:00;536.8093800421179;536.8093800421179;0.0;584.800271199016;11.595700027751645;1.1915797463303175;70.36000000000001;58.3522592447153;3.6915797463303197;2.500000000000002
2021-09-04 08:00:00;476.3077184590745;476.3077184590745;0.0;524.2874228617836;11.488607907991994;1.1915797463303175;70.0;59.13442431177606;3.6915797463303197;2.500000000000002
2021-09-04 09:00:00;462.72157446556355;462.72157446556355;0.0;510.82604089092365;11.631737458382235;1.1915797463303175;70.0;59.54367322454266;3.6915797463303197;2.500000000000002
2021-09-04 10:00:00;441.90915035610095;441.90915035610095;0.0;489.9291970649401;11.124156307625523;1.1915797463303175;70.0;59.513828680650306;3.6915797463303197;2.500000000000002
2021-09-04 11:00:00;427.67780278080846;427.67780278080846;0.0;475.6522478741328;10.7931557814197;1.1915797463303175;70.0;59.50718978752383;3.6915797463303197;2.500000000000002
2021-09-04 12:00:00;429.5212415858982;429.5212415858982;0.0;477.5146257822548;10.858827094238586;1.1915797463303175;70.0;59.52981224096408;3.6915797463303197;2.500000000000002
2021-09-04 13:00:00;394.4959042891939;394.4959042891939;0.0;442.3285332654408;9.97029206138762;1.1915797463303175;70.0;59.436987723557706;3.6915797463303197;2.500000000000002
2021-09-04 14:00:00;404.6348177171872;404.6348177171872;0.0;452.5481322819766;10.27915731353665;1.1915797463303175;70.0;59.517666476089744;3.6915797463303197;2.500000000000002
2021-09-04 15:00:00;366.84432221284845;366.84432221284845;0.0;414.5652905520952;9.302321395580494;1.1915797463303175;70.0;59.38909790765587;3.6915797463303197;2.500000000000002
2021-09-04 16:00:00;361.3140057975795;361.3140057975795;0.0;409.0512129329454;9.221078791744183;1.1915797463303175;70.0;59.437987882327434;3.6915797463303197;2.500000000000002
2021-09-04 17:00:00;388.412556232398;388.412556232398;0.0;436.2824099751027;9.919241810133947;1.1915797463303175;70.0;59.5277515894752;3.6915797463303197;2.500000000000002
2021-09-04 18:00:00;406.3676501939715;406.3676501939715;0.0;454.2896866397171;10.328631315845133;1.1915797463303175;70.0;59.52773046136713;3.6915797463303197;2.500000000000002
2021-09-04 19:00:00;404.321433120322;404.321433120322;0.0;452.2186440011214;10.250170564111322;1.1915797463303175;70.0;59.49567667766047;3.6915797463303197;2.500000000000002
2021-09-04 20:00:00;459.5324253327583;459.5324253327583;0.0;507.67405349759736;11.654505018785215;1.1915797463303175;70.0;59.628493492649056;3.6915797463303197;2.500000000000002
2021-09-04 21:00:00;454.776353215627;454.776353215627;0.0;502.85088072907763;11.449992324818036;1.1915797463303175;70.0;59.543538827176235;3.6915797463303197;2.500000000000002
2021-09-04 22:00:00;390.07165115697876;390.07165115697876;0.0;437.864648809767;9.82873009331199;1.1915797463303175;70.0;59.392984971396345;3.6915797463303197;2.500000000000002
2021-09-04 23:00:00;288.2216571757733;288.2216571757733;0.0;335.53403476481657;7.328029756894344;1.1915797463303175;70.0;59.09815345369964;3.6915797463303197;2.500000000000002
2021-09-05 00:00:00;181.2091310221764;181.2091310221764;0.0;227.86548556084736;4.717978419088069;1.1915797463303175;70.0;58.50064959627696;3.6915797463303197;2.500000000000002
2021-09-05 01:00:00;182.00755269469573;182.00755269469573;0.0;229.44266910688663;4.9813011808077485;1.1915797463303175;70.53999999999996;59.573145166831125;3.6915797463303197;2.500000000000002
2021-09-05 02:00:00;168.15738082446364;168.15738082446364;0.0;214.89805256012826;4.320953208865571;1.1915797463303175;70.30000000000001;58.45858434071312;3.6915797463303197;2.500000000000002
2021-09-05 03:00:00;176.8585476229389;176.8585476229389;0.0;224.30214708418373;4.74131133067141;1.1915797463303175;70.72000000000003;59.456180902147366;3.6915797463303197;2.500000000000002
2021-09-05 04:00:00;320.8025691542676;320.8025691542676;0.0;369.2888483133147;8.119113875932609;1.1915797463303175;71.13999999999999;60.31050338144502;3.6915797463303197;2.500000000000002
2021-09-05 05:00:00;467.2559159420853;467.2559159420853;0.0;516.147015683451;10.774017645661184;1.1915797463303175;71.44;60.033656458249084;3.6915797463303197;2.500000000000002
2021-09-05 06:00:00;488.3570601443798;488.3570601443798;0.0;536.8042068015179;10.748483544368733;1.1915797463303175;71.07999999999998;59.188971381744864;3.6915797463303197;2.500000000000002
2021-09-05 07:00:00;465.6916612367414;465.6916612367414;0.0;513.3485064535076;10.561232724141421;1.1915797463303175;70.0;58.42693480369081;3.6915797463303197;2.500000000000002
2021-09-05 08:00:00;390.7540842588627;390.7540842588627;0.0;438.5563465380981;9.83639387992403;1.1915797463303175;70.0;59.384506250783375;3.6915797463303197;2.500000000000002
2021-09-05 09:00:00;409.78584984054623;409.78584984054623;0.0;457.72637835046186;10.416127976514264;1.1915797463303175;70.0;59.53714170164267;3.6915797463303197;2.500000000000002
2021-09-05 10:00:00;389.56459891000753;389.56459891000753;0.0;437.38948478087;9.870678369965184;1.1915797463303175;70.0;59.449524174940564;3.6915797463303197;2.500000000000002
2021-09-05 11:00:00;378.02822045809654;378.02822045809654;0.0;425.82123789921644;9.609963695633004;1.1915797463303175;70.0;59.44990717605987;3.6915797463303197;2.500000000000002
2021-09-05 12:00:00;379.6576524428298;379.6576524428298;0.0;427.46886302098693;9.66836683818553;1.1915797463303175;70.0;59.47306174634315;3.6915797463303197;2.500000000000002
2021-09-05 13:00:00;348.69844473289953;348.69844473289953;0.0;396.3540531480134;8.876848901032732;1.1915797463303175;70.0;59.36897386601794;3.6915797463303197;2.500000000000002
2021-09-05 14:00:00;357.6603206489318;357.6603206489318;0.0;405.4001348620808;9.158194051040304;1.1915797463303175;70.0;59.46038475534766;3.6915797463303197;2.500000000000002
2021-09-05 15:00:00;324.2569649619019;324.2569649619019;0.0;371.8067242869575;8.285233170516983;1.1915797463303175;70.0;59.31527831231938;3.6915797463303197;2.500000000000002
2021-09-05 16:00:00;319.36866900770224;319.36866900770224;0.0;366.9421415224178;8.220311374441941;1.1915797463303175;70.0;59.37179231134809;3.6915797463303197;2.500000000000002
2021-09-05 17:00:00;342.1807167939668;342.1807167939668;0.0;389.8767644927769;8.813089141040868;1.1915797463303175;70.0;59.467052972671354;3.6915797463303197;2.500000000000002
2021-09-05 18:00:00;359.4852844718331;359.4852844718331;0.0;407.23560275579814;9.211391773040484;1.1915797463303175;70.0;59.47381023541084;3.6915797463303197;2.500000000000002
2021-09-05 19:00:00;360.7888300596197;360.7888300596197;0.0;408.52636998625616;9.215604493414792;1.1915797463303175;70.0;59.44527367688511;3.6915797463303197;2.500000000000002
2021-09-05 20:00:00;400.97062280313986;400.97062280313986;0.0;448.8994166264319;10.2409602266723;1.1915797463303175;70.0;59.5633992206985;3.6915797463303197;2.500000000000002
2021-09-05 21:00:00;402.11122519245305;402.11122519245305;0.0;450.00087110179277;10.20025249981586;1.1915797463303175;70.0;59.496038009845336;3.6915797463303197;2.500000000000002
2021-09-05 22:00:00;345.2766375649598;345.2766375649598;0.0;392.89287792013795;8.759676016280556;1.1915797463303175;70.0;59.320846668249374;3.6915797463303197;2.500000000000002
2021-09-05 23:00:00;254.76169081303195;254.76169081303195;0.0;301.9104790353007;6.529261316708994;1.1915797463303175;70.0;58.99056969807583;3.6915797463303197;2.500000000000002
2021-09-06 00:00:00;205.13787023038088;205.13787023038088;0.0;252.22744530547828;5.394220405885505;1.1915797463303175;70.18;59.04694478063266;3.6915797463303197;2.500000000000002
2021-09-06 01:00:00;205.6355987077551;205.6355987077551;0.0;252.91533080577028;5.419815493757362;1.1915797463303175;70.36000000000001;59.249301494581175;3.6915797463303197;2.500000000000002
2021-09-06 02:00:00;190.1507127450016;190.1507127450016;0.0;237.38142497044004;4.9156920921821685;1.1915797463303175;70.60000000000002;59.102252411697805;3.6915797463303197;2.500000000000002
2021-09-06 03:00:00;198.90704706917776;198.90704706917776;0.0;246.66054095775877;5.0760901175036555;1.1915797463303175;71.19999999999999;59.63032750235732;3.6915797463303197;2.500000000000002
2021-09-06 04:00:00;363.93168890080693;363.93168890080693;0.0;412.4716136421231;8.712482783606495;1.1915797463303175;71.25999999999999;59.987951664657885;3.6915797463303197;2.500000000000002
2021-09-06 05:00:00;527.739661121077;527.739661121077;0.0;576.6893677567488;11.95290539417078;1.1915797463303175;71.32;59.832668025466205;3.6915797463303197;2.500000000000002
2021-09-06 06:00:00;552.8288632583475;552.8288632583475;0.0;601.2709202071516;12.224577365112252;1.1915797463303175;70.72000000000003;59.00918672354038;3.6915797463303197;2.500000000000002
2021-09-06 07:00:00;533.4911901929569;533.4911901929569;0.0;581.5410808669466;12.424889116682987;1.1915797463303175;70.0;58.856064564369944;3.6915797463303197;2.500000000000002
2021-09-06 08:00:00;440.9136934013522;440.9136934013522;0.0;488.8918268247788;11.01954568611654;1.1915797463303175;70.0;59.43669555657664;3.6915797463303197;2.500000000000002
2021-09-06 09:00:00;462.88748395802156;462.88748395802156;0.0;511.0159736152101;11.684766167147123;1.1915797463303175;70.0;59.587256760818036;3.6915797463303197;2.500000000000002
2021-09-06 10:00:00;441.90915035610095;441.90915035610095;0.0;489.9276447348415;11.122993657304919;1.1915797463303175;70.0;59.51276582397645;3.6915797463303197;2.500000000000002
2021-09-06 11:00:00;429.2262913770837;429.2262913770837;0.0;477.20779519705434;10.832405005944302;1.1915797463303175;70.0;59.51101776973843;3.6915797463303197;2.500000000000002
2021-09-06 12:00:00;431.4015491670896;431.4015491670896;0.0;479.40177433520023;10.904064301237252;1.1915797463303175;70.0;59.53204269066282;3.6915797463303197;2.500000000000002
2021-09-06 13:00:00;397.64818464589735;397.64818464589735;0.0;445.4939398446376;10.047537176859487;1.1915797463303175;70.0;59.44318554783905;3.6915797463303197;2.500000000000002
2021-09-06 14:00:00;406.5704284625314;406.5704284625314;0.0;454.4894182414177;10.32327729314156;1.1915797463303175;70.0;59.51769257231433;3.6915797463303197;2.500000000000002
2021-09-06 15:00:00;368.52185152548026;368.52185152548026;0.0;416.2494073561798;9.342350472047263;1.1915797463303175;70.0;59.3916416379364;3.6915797463303197;2.500000000000002
2021-09-06 16:00:00;361.40617773783396;361.40617773783396;0.0;409.14193044931733;9.220690368545807;1.1915797463303175;70.0;59.43520046206271;3.6915797463303197;2.500000000000002
2021-09-06 17:00:00;389.7029633959609;389.7029633959609;0.0;437.578925044973;9.95217856868944;1.1915797463303175;70.0;59.53139178271789;3.6915797463303197;2.500000000000002
2021-09-06 18:00:00;406.3307814178695;406.3307814178695;0.0;454.25127438673434;10.325526487130498;1.1915797463303175;70.0;59.52546725196271;3.6915797463303197;2.500000000000002
2021-09-06 19:00:00;406.42295335812435;406.42295335812435;0.0;454.3299090454292;10.30359909372143;1.1915797463303175;70.0;59.501359002421225;3.6915797463303197;2.500000000000002
2021-09-06 20:00:00;453.85463381308176;453.85463381308176;0.0;501.97031334539724;11.506858994608237;1.1915797463303175;70.0;59.61343479322068;3.6915797463303197;2.500000000000002
2021-09-06 21:00:00;431.6043274356493;431.6043274356493;0.0;479.58335492417507;10.873900954418069;1.1915797463303175;70.0;59.499029505985106;3.6915797463303197;2.500000000000002
2021-09-06 22:00:00;387.1221490688352;387.1221490688352;0.0;434.920363856703;9.782649609362599;1.1915797463303175;70.0;59.414680917752264;3.6915797463303197;2.500000000000002
2021-09-06 23:00:00;286.0095306096656;286.0095306096656;0.0;333.3097901349967;7.274312619961551;1.1915797463303175;70.0;59.090450467595474;3.6915797463303197;2.500000000000002
2021-09-07 00:00:00;376.07260985769653;376.07260985769653;0.0;424.0050655896371;9.784669655546047;1.1915797463303175;70.0;59.68247364509335;3.6915797463303197;2.500000000000002
2021-09-07 01:00:00;377.3575189724774;377.3575189724774;0.0;425.4773016153479;9.602067296372192;1.1915797463303175;70.42000000000002;59.869759483512496;3.6915797463303197;2.500000000000002
2021-09-07 02:00:00;348.54850408318055;348.54850408318055;0.0;396.82467129901846;8.518318273327573;1.1915797463303175;71.01999999999998;59.92836646819768;3.6915797463303197;2.500000000000002
2021-09-07 03:00:00;364.03504025606554;364.03504025606554;0.0;412.4481632783555;8.458678754844213;1.1915797463303175;71.38;59.77039210686843;3.6915797463303197;2.500000000000002
2021-09-07 04:00:00;669.3700220053012;669.3700220053012;0.0;718.8592281863242;15.025910496552122;1.1915797463303175;71.38;59.989212125198264;3.6915797463303197;2.500000000000002
2021-09-07 05:00:00;893.3499687502552;893.3499687502552;0.0;943.9221763630288;19.45958369302151;1.1915797463303175;72.10000000000002;60.550761389868455;3.6915797463303197;2.500000000000002
2021-09-07 06:00:00;1033.8108230344558;1033.8108230344558;0.0;1084.2414295647004;21.019978200872902;1.1915797463303175;71.74000000000001;59.458697000636846;3.6915797463303197;2.500000000000002
2021-09-07 07:00:00;996.1426979327229;996.1426979327229;0.0;1046.2992953123141;20.748566264704923;1.1915797463303175;71.38;59.37344124996059;3.6915797463303197;2.500000000000002
2021-09-07 08:00:00;868.9366955694194;868.9366955694194;0.0;918.3830425875418;18.68329200327208;1.1915797463303175;70.77999999999997;59.07635434969302;3.6915797463303197;2.500000000000002
2021-09-07 09:00:00;876.7814038491344;876.7814038491344;0.0;926.1124081885904;19.96092326278622;1.1915797463303175;70.24000000000001;59.19326877280736;3.6915797463303197;2.500000000000002
2021-09-07 10:00:00;811.0481586087672;811.0481586087672;0.0;860.2316434459575;19.42918573562111;1.1915797463303175;70.06;59.5182788620001;3.6915797463303197;2.500000000000002
2021-09-07 11:00:00;772.9742727339454;772.9742727339454;0.0;822.0696518974369;18.90495168715299;1.1915797463303175;70.0;59.64658187238848;3.6915797463303197;2.500000000000002
2021-09-07 12:00:00;767.9022630703371;767.9022630703371;0.0;817.0131097384185;18.926527235768916;1.1915797463303175;70.0;59.72199556385249;3.6915797463303197;2.500000000000002
2021-09-07 13:00:00;690.0638214328243;690.0638214328243;0.0;738.9065138532911;17.01374394599674;1.1915797463303175;70.0;59.65952920741955;3.6915797463303197;2.500000000000002
2021-09-07 14:00:00;683.3349552791035;683.3349552791035;0.0;732.1765634614133;16.908788201753925;1.1915797463303175;70.0;59.690109597149274;3.6915797463303197;2.500000000000002
2021-09-07 15:00:00;648.3380886002046;648.3380886002046;0.0;697.0565798241078;16.048157263008612;1.1915797463303175;70.0;59.658261093837325;3.6915797463303197;2.500000000000002
2021-09-07 16:00:00;656.9943184260964;656.9943184260964;0.0;705.7560198615723;16.294016525145633;1.1915797463303175;70.0;59.68718686845773;3.6915797463303197;2.500000000000002
2021-09-07 17:00:00;677.3499838760454;677.3499838760454;0.0;726.1804809205124;16.79024056551174;1.1915797463303175;70.0;59.70234441667071;3.6915797463303197;2.500000000000002
2021-09-07 18:00:00;720.7663865965347;720.7663865965347;0.0;770.1484092646361;17.846591578569747;1.1915797463303175;70.53999999999996;60.26528350496221;3.6915797463303197;2.500000000000002
2021-09-07 19:00:00;852.1652502817539;852.1652502817539;0.0;902.7366506110035;19.997873707541093;1.1915797463303175;71.86000000000001;61.111992441402776;3.6915797463303197;2.500000000000002
2021-09-07 20:00:00;881.2447723531095;881.2447723531095;0.0;931.9013055057396;18.3212690939066;1.1915797463303175;72.57999999999998;60.4694162801502;3.6915797463303197;2.500000000000002
2021-09-07 21:00:00;867.9222936366979;867.9222936366979;0.0;918.694387292059;16.982735879271015;1.1915797463303175;73.18;60.30005177292725;3.6915797463303197;2.500000000000002
2021-09-07 22:00:00;708.2554294263003;708.2554294263003;0.0;758.3994496345869;13.232729369543446;1.1915797463303175;73.36000000000001;59.714190999503955;3.6915797463303197;2.500000000000002
2021-09-07 23:00:00;496.7188130560656;496.7188130560656;0.0;545.9898988762766;9.210994338566579;1.1915797463303175;73.30000000000001;59.18669255541283;3.6915797463303197;2.500000000000002
2021-09-08 00:00:00;301.7192625754188;301.7192625754188;0.0;350.32318398785236;5.707588772847753;1.1915797463303175;73.53999999999996;58.92607366061992;3.6915797463303197;2.500000000000002
2021-09-08 01:00:00;267.99216890288716;267.99216890288716;0.0;316.503393925346;5.15070248331146;1.1915797463303175;73.48000000000002;58.84938385030591;3.6915797463303197;2.500000000000002
2021-09-08 02:00:00;266.6099109654883;266.6099109654883;0.0;314.9663789080867;5.192924823075672;1.1915797463303175;73.18;58.738813667997704;3.6915797463303197;2.500000000000002
2021-09-08 03:00:00;296.16258566707563;296.16258566707563;0.0;345.0096873270939;5.901679641348509;1.1915797463303175;73.36000000000001;59.44105342184616;3.6915797463303197;2.500000000000002
2021-09-08 04:00:00;472.12402109794795;472.12402109794795;0.0;521.3885849445242;9.179308061519793;1.1915797463303175;72.94;59.41608965288913;3.6915797463303197;2.500000000000002
2021-09-08 05:00:00;733.3707712663288;733.3707712663288;0.0;783.335467943231;14.276524028683928;1.1915797463303175;72.63999999999999;59.57600456429998;3.6915797463303197;2.500000000000002
2021-09-08 06:00:00;851.9408571364011;851.9408571364011;0.0;901.7504757328279;16.66046248854721;1.1915797463303175;71.92000000000002;59.03305317186164;3.6915797463303197;2.500000000000002
2021-09-08 07:00:00;812.2147640155587;812.2147640155587;0.0;861.5562227459405;16.74193866181374;1.1915797463303175;71.13999999999999;58.887390661810855;3.6915797463303197;2.500000000000002
2021-09-08 08:00:00;711.8628377604031;711.8628377604031;0.0;760.3164587722264;15.714380689907378;1.1915797463303175;70.0;58.480123279986;3.6915797463303197;2.500000000000002
2021-09-08 09:00:00;706.3338060108073;706.3338060108073;0.0;755.2507553104368;17.42661350314791;1.1915797463303175;70.0;59.681207517756434;3.6915797463303197;2.500000000000002
2021-09-08 10:00:00;655.7984558195062;655.7984558195062;0.0;704.5359291349586;16.212309113098744;1.1915797463303175;70.0;59.65313030834659;3.6915797463303197;2.500000000000002
2021-09-08 11:00:00;625.8587488954469;625.8587488954469;0.0;674.5057401415025;15.515260713745874;1.1915797463303175;70.0;59.64911980800207;3.6915797463303197;2.500000000000002
2021-09-08 12:00:00;664.340809872631;664.340809872631;0.0;713.1368062384512;16.49838981370373;1.1915797463303175;70.0;59.70842127061462;3.6915797463303197;2.500000000000002
2021-09-08 13:00:00;612.6167178551663;612.6167178551663;0.0;661.2112496609726;15.179282000589456;1.1915797463303175;70.0;59.62854435979477;3.6915797463303197;2.500000000000002
2021-09-08 14:00:00;645.5144567652584;645.5144567652584;0.0;694.2487089622879;16.04469015717561;1.1915797463303175;70.0;59.697693751738655;3.6915797463303197;2.500000000000002
2021-09-08 15:00:00;565.2329157611339;565.2329157611339;0.0;613.6570075658647;14.020119467974117;1.1915797463303175;70.0;59.578632931127345;3.6915797463303197;2.500000000000002
2021-09-08 16:00:00;542.8126920165246;542.8126920165246;0.0;591.1862467050162;13.537445319537213;1.1915797463303175;70.0;59.602275256121004;3.6915797463303197;2.500000000000002
2021-09-08 17:00:00;591.0534940317443;591.0534940317443;0.0;639.6193140356538;14.7655879781086;1.1915797463303175;70.0;59.68613284540942;3.6915797463303197;2.500000000000002
2021-09-08 18:00:00;611.566201822743;611.566201822743;0.0;660.1843005042914;15.221648207367963;1.1915797463303175;70.0;59.67347450986142;3.6915797463303197;2.500000000000002
2021-09-08 19:00:00;652.6192625634887;652.6192625634887;0.0;701.3784049030058;16.22172850317296;1.1915797463303175;70.0;59.70548309462981;3.6915797463303197;2.500000000000002
2021-09-08 20:00:00;688.6409044121023;688.6409044121023;0.0;737.512373731395;17.074236154422074;1.1915797463303175;70.0;59.71560527606488;3.6915797463303197;2.500000000000002
2021-09-08 21:00:00;682.5589694875475;682.5589694875475;0.0;731.3973528873948;16.890594065333346;1.1915797463303175;70.0;59.68998803687049;3.6915797463303197;2.500000000000002
2021-09-08 22:00:00;579.4425273575938;579.4425273575938;0.0;627.9081690387526;14.343489481595055;1.1915797463303175;70.0;59.57701714069918;3.6915797463303197;2.500000000000002
2021-09-08 23:00:00;425.5972189251028;425.5972189251028;0.0;473.48025125842895;10.60302084623888;1.1915797463303175;70.0;59.36780425205353;3.6915797463303197;2.500000000000002
2021-09-09 00:00:00;222.93083583810238;222.93083583810238;0.0;269.77119111382507;5.64594854772144;1.1915797463303175;70.0;58.623481876149185;3.6915797463303197;2.500000000000002
2021-09-09 01:00:00;222.48926940356216;222.48926940356216;0.0;269.68423485843545;5.942180623941088;1.1915797463303175;70.0;59.19411304152442;3.6915797463303197;2.500000000000002
2021-09-09 02:00:00;207.41579702448462;207.41579702448462;0.0;254.42848412543984;5.506786465076523;1.1915797463303175;70.0;58.99935363569335;3.6915797463303197;2.500000000000002
2021-09-09 03:00:00;221.70649254233186;221.70649254233186;0.0;268.9051809295346;5.94076553840497;1.1915797463303175;70.0;59.222762173568185;3.6915797463303197;2.500000000000002
2021-09-09 04:00:00;383.23952277777323;383.23952277777323;0.0;431.31294724638815;10.175817111656432;1.1915797463303175;70.0;59.90807738176113;3.6915797463303197;2.500000000000002
2021-09-09 05:00:00;563.0373464419239;563.0373464419239;0.0;611.5886498936935;14.300870037567359;1.1915797463303175;70.0;59.817658308182615;3.6915797463303197;2.500000000000002
2021-09-09 06:00:00;602.878681558394;602.878681558394;0.0;651.4747551463461;15.034272708731143;1.1915797463303175;70.0;59.68270431535245;3.6915797463303197;2.500000000000002
