Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-09-09 07:00:00;577.6491811848913;577.6491811848913;0.0;626.1370225814404;14.366495889886098;1.1915797463303175;70.0;59.62306155833568;3.6915797463303197;2.500000000000002
2021-09-09 08:00:00;518.3588517470813;518.3588517470813;0.0;566.6298848760033;12.914946175694848;1.1915797463303175;70.0;59.55381807124172;3.6915797463303197;2.500000000000002
2021-09-09 09:00:00;503.3255217711438;503.3255217711438;0.0;551.5675939966502;12.601318002432158;1.1915797463303175;70.0;59.57842206720733;3.6915797463303197;2.500000000000002
2021-09-09 10:00:00;482.51168574304336;482.51168574304336;0.0;530.676691756909;12.096036305937712;1.1915797463303175;70.0;59.55429778154428;3.6915797463303197;2.500000000000002
2021-09-09 11:00:00;474.56348992131933;474.56348992131933;0.0;522.709082977013;11.921665233973016;1.1915797463303175;70.0;59.56064097393886;3.6915797463303197;2.500000000000002
2021-09-09 12:00:00;477.21288852856054;477.21288852856054;0.0;525.374082497207;11.997770558967717;1.1915797463303175;70.0;59.573974044057536;3.6915797463303197;2.500000000000002
2021-09-09 13:00:00;437.1507701948206;437.1507701948206;0.0;485.14016480138207;10.987203182311784;1.1915797463303175;70.0;59.48690024829011;3.6915797463303197;2.500000000000002
2021-09-09 14:00:00;448.9927791211262;448.9927791211262;0.0;497.0643415626884;11.33860315638168;1.1915797463303175;70.0;59.562325171737655;3.6915797463303197;2.500000000000002
2021-09-09 15:00:00;402.0261674473028;402.0261674473028;0.0;449.8775651284368;10.13568791367024;1.1915797463303175;70.0;59.43202406237327;3.6915797463303197;2.500000000000002
2021-09-09 16:00:00;393.61633398946844;393.61633398946844;0.0;441.4725615001449;9.988557460978729;1.1915797463303175;70.0;59.47670721688053;3.6915797463303197;2.500000000000002
2021-09-09 17:00:00;426.91445739411523;426.91445739411523;0.0;474.925717328954;10.84443169059243;1.1915797463303175;70.0;59.572754481630966;3.6915797463303197;2.500000000000002
2021-09-09 18:00:00;441.6868617496426;441.6868617496426;0.0;489.7309725195665;11.165065876862505;1.1915797463303175;70.0;59.55647787566613;3.6915797463303197;2.500000000000002
2021-09-09 19:00:00;466.35436847918527;466.35436847918527;0.0;514.4930997539171;11.768129237489662;1.1915797463303175;70.0;59.59066860907478;3.6915797463303197;2.500000000000002
2021-09-09 20:00:00;492.7479985437485;492.7479985437485;0.0;540.9768731749936;12.398206342703268;1.1915797463303175;70.0;59.61107648458983;3.6915797463303197;2.500000000000002
2021-09-09 21:00:00;494.79526110388963;494.79526110388963;0.0;543.015579697435;12.415752814169412;1.1915797463303175;70.0;59.586662550986546;3.6915797463303197;2.500000000000002
2021-09-09 22:00:00;425.9108973156149;425.9108973156149;0.0;473.9338744846463;10.68574012362744;1.1915797463303175;70.12;59.56000159265386;3.6915797463303197;2.500000000000002
2021-09-09 23:00:00;320.73780108876167;320.73780108876167;0.0;368.95850819356474;8.016326640901543;1.1915797463303175;71.01999999999998;60.06145654352588;3.6915797463303197;2.500000000000002
2021-09-10 00:00:00;196.88649693010305;196.88649693010305;0.0;243.74252540373695;4.629857739836046;1.1915797463303175;70.65999999999997;58.12528772998701;3.6915797463303197;2.500000000000002
2021-09-10 01:00:00;198.63683486078565;198.63683486078565;0.0;246.48492566612242;5.058802560574085;1.1915797463303175;71.32;59.719055634086146;3.6915797463303197;2.500000000000002
2021-09-10 02:00:00;181.96442406650692;181.96442406650692;0.0;229.59364637350336;4.317584840962229;1.1915797463303175;71.74000000000001;59.07895084589228;3.6915797463303197;2.500000000000002
2021-09-10 03:00:00;201.34190257184036;201.34190257184036;0.0;249.18689727126227;4.67530392472624;1.1915797463303175;71.86000000000001;59.169870204964525;3.6915797463303197;2.500000000000002
2021-09-10 04:00:00;302.36645748012063;302.36645748012063;0.0;351.26006920170204;6.847857332120575;1.1915797463303175;72.46000000000004;60.246931626388005;3.6915797463303197;2.500000000000002
2021-09-10 05:00:00;468.59552035160294;468.59552035160294;0.0;517.8354919710415;9.7181998207153;1.1915797463303175;72.51999999999998;59.833065482333836;3.6915797463303197;2.500000000000002
2021-09-10 06:00:00;529.8927082877259;529.8927082877259;0.0;578.0707554771258;10.663173102270132;1.1915797463303175;71.07999999999998;58.17240740620457;3.6915797463303197;2.500000000000002
2021-09-10 07:00:00;507.77480170910206;507.77480170910206;0.0;555.5914449403633;11.464712509115001;1.1915797463303175;70.0;58.46166641670419;3.6915797463303197;2.500000000000002
2021-09-10 08:00:00;423.6171395873986;423.6171395873986;0.0;471.5378134461994;10.6117540366612;1.1915797463303175;70.0;59.42013661685803;3.6915797463303197;2.500000000000002
2021-09-10 09:00:00;444.42671276329025;444.42671276329025;0.0;492.49024662282176;11.243187946197166;1.1915797463303175;70.0;59.570610836501714;3.6915797463303197;2.500000000000002
2021-09-10 10:00:00;422.98065306715023;422.98065306715023;0.0;470.92970444889613;10.669301323489286;1.1915797463303175;70.0;59.49077200959488;3.6915797463303197;2.500000000000002
2021-09-10 11:00:00;410.1802019377146;410.1802019377146;0.0;458.0921547046695;10.37692710118495;1.1915797463303175;70.0;59.48922358416547;3.6915797463303197;2.500000000000002
2021-09-10 12:00:00;411.94822004951504;411.94822004951504;0.0;459.8782306592991;10.439250087743243;1.1915797463303175;70.0;59.511237310791046;3.6915797463303197;2.500000000000002
2021-09-10 13:00:00;378.35587592530595;378.35587592530595;0.0;426.1271885443491;9.58495688178034;1.1915797463303175;70.0;59.41478238590929;3.6915797463303197;2.500000000000002
2021-09-10 14:00:00;388.0799755402085;388.0799755402085;0.0;435.93300498436116;9.884098819780089;1.1915797463303175;70.0;59.498934145861426;3.6915797463303197;2.500000000000002
2021-09-10 15:00:00;351.8356042482983;351.8356042482983;0.0;399.4973873766888;8.94389800247928;1.1915797463303175;70.0;59.36499213882905;3.6915797463303197;2.500000000000002
2021-09-10 16:00:00;346.5315499128968;346.5315499128968;0.0;394.21201818859674;8.868374668195333;1.1915797463303175;70.0;59.41632397791801;3.6915797463303197;2.500000000000002
2021-09-10 17:00:00;371.814208911644;371.814208911644;0.0;419.6223462441225;9.521672207080293;1.1915797463303175;70.0;59.507086542552486;3.6915797463303197;2.500000000000002
2021-09-10 18:00:00;389.98943510095313;389.98943510095313;0.0;437.85276891368267;9.939047380460933;1.1915797463303175;70.0;59.511000876189826;3.6915797463303197;2.500000000000002
2021-09-10 19:00:00;393.49011096231794;393.49011096231794;0.0;441.3525981779706;9.99982421606751;1.1915797463303175;70.0;59.491420081336116;3.6915797463303197;2.500000000000002
2021-09-10 20:00:00;435.4275005742258;435.4275005742258;0.0;483.4758660187965;11.060611278244991;1.1915797463303175;70.0;59.592500944368055;3.6915797463303197;2.500000000000002
2021-09-10 21:00:00;436.59439252801405;436.59439252801405;0.0;484.60921390560407;11.024010013621485;1.1915797463303175;70.0;59.53346867197769;3.6915797463303197;2.500000000000002
2021-09-10 22:00:00;372.1678125340043;372.1678125340043;0.0;419.88871565666625;9.397878798650193;1.1915797463303175;70.0;59.36212033909857;3.6915797463303197;2.500000000000002
2021-09-10 23:00:00;275.10361819615684;275.10361819615684;0.0;322.3542278005018;7.015445357705802;1.1915797463303175;70.0;59.05971001044668;3.6915797463303197;2.500000000000002
2021-09-11 00:00:00;136.98175637259965;136.98175637259965;0.0;183.37459625351914;3.6675199455793863;1.1915797463303175;70.0;58.09532904975043;3.6915797463303197;2.500000000000002
2021-09-11 01:00:00;136.84620407680094;136.84620407680094;0.0;183.64982029416606;3.9480980547011923;1.1915797463303175;70.0;58.92475640593062;3.6915797463303197;2.500000000000002
2021-09-11 02:00:00;127.33289749892701;127.33289749892701;0.0;173.95496896964008;3.646040191119451;1.1915797463303175;70.0;58.64032002292339;3.6915797463303197;2.500000000000002
2021-09-11 03:00:00;134.83756551178348;134.83756551178348;0.0;181.68529259759512;3.903671752794016;1.1915797463303175;70.06;58.97853471838005;3.6915797463303197;2.500000000000002
2021-09-11 04:00:00;237.29045526365414;237.29045526365414;0.0;284.9759824047187;6.630362082905304;1.1915797463303175;70.18;59.94655821602663;3.6915797463303197;2.500000000000002
2021-09-11 05:00:00;345.68300015870517;345.68300015870517;0.0;393.42693040422495;8.917249511407705;1.1915797463303175;70.0;59.495294647992296;3.6915797463303197;2.500000000000002
2021-09-11 06:00:00;370.6985602015602;370.6985602015602;0.0;418.49476820809167;9.487785441406286;1.1915797463303175;70.0;59.4979063245608;3.6915797463303197;2.500000000000002
2021-09-11 07:00:00;335.4919321018375;335.4919321018375;0.0;383.08750853892565;8.55250626439343;1.1915797463303175;70.0;59.33513653925911;3.6915797463303197;2.500000000000002
2021-09-11 08:00:00;302.50343247882114;302.50343247882114;0.0;349.96584515052245;7.767150287096155;1.1915797463303175;70.0;59.27210133107042;3.6915797463303197;2.500000000000002
2021-09-11 09:00:00;310.5379867388909;310.5379867388909;0.0;358.09481658207744;8.034379257918683;1.1915797463303175;70.0;59.38802017209389;3.6915797463303197;2.500000000000002
2021-09-11 10:00:00;294.5181699626782;294.5181699626782;0.0;341.9625464684285;7.599713683216293;1.1915797463303175;70.0;59.28648402888297;3.6915797463303197;2.500000000000002
2021-09-11 11:00:00;285.8921147754869;285.8921147754869;0.0;333.3174308704945;7.411172520667837;1.1915797463303175;70.0;59.29166837729315;3.6915797463303197;2.500000000000002
2021-09-11 12:00:00;287.12440837365716;287.12440837365716;0.0;334.56936988258275;7.459024632614355;1.1915797463303175;70.0;59.32040344346643;3.6915797463303197;2.500000000000002
2021-09-11 13:00:00;0.0;0.0;0.0;50.325149889676;7.459024632614355;1.1915797463303175;70.0;68.3935998156154;3.6915797463303197;2.500000000000002
2021-09-11 14:00:00;0.0;0.0;0.0;50.325149889676;7.459024632614355;1.1915797463303175;70.0;68.3935998156154;3.6915797463303197;2.500000000000002
2021-09-11 15:00:00;245.22642603587025;245.22642603587025;0.0;292.6240377023236;6.702523147137319;1.1915797463303175;70.0;59.60505045642668;3.6915797463303197;2.500000000000002
2021-09-11 16:00:00;241.52954524135956;241.52954524135956;0.0;288.7492645290934;6.349537839718047;1.1915797463303175;70.0;59.1724678829645;3.6915797463303197;2.500000000000002
2021-09-11 17:00:00;258.78165561574247;258.78165561574247;0.0;306.1419019256384;6.823276819310849;1.1915797463303175;70.0;59.31731322645123;3.6915797463303197;2.500000000000002
2021-09-11 18:00:00;272.3368851956146;272.3368851956146;0.0;319.7364059763126;7.1293474771445;1.1915797463303175;70.0;59.32192378717707;3.6915797463303197;2.500000000000002
2021-09-11 19:00:00;278.2395715308498;278.2395715308498;0.0;325.6522405691784;7.254473322286228;1.1915797463303175;70.0;59.311939777024236;3.6915797463303197;2.500000000000002
2021-09-11 20:00:00;305.06660316301515;305.06660316301515;0.0;352.6285171280223;7.940900874246687;1.1915797463303175;70.0;59.42699675082747;3.6915797463303197;2.500000000000002
2021-09-11 21:00:00;293.0024488369288;293.0024488369288;0.0;340.4435755442993;7.568600774398368;1.1915797463303175;70.0;59.29022727009175;3.6915797463303197;2.500000000000002
2021-09-11 22:00:00;276.79778802099077;276.79778802099077;0.0;324.16936297435353;7.178165220147721;1.1915797463303175;70.0;59.24750555421571;3.6915797463303197;2.500000000000002
2021-09-11 23:00:00;211.16583098244575;211.16583098244575;0.0;258.1075622955155;5.50671629988098;1.1915797463303175;70.0;58.84014026648504;3.6915797463303197;2.500000000000002
2021-09-12 00:00:00;177.3584124824345;177.3584124824345;0.0;224.1806854559943;4.757780320318808;1.1915797463303175;70.0;58.78124879956164;3.6915797463303197;2.500000000000002
2021-09-12 01:00:00;188.1134649977129;188.1134649977129;0.0;235.15127340494973;5.139895871770221;1.1915797463303175;70.0;59.10709480764888;3.6915797463303197;2.500000000000002
2021-09-12 02:00:00;137.86991111592914;137.86991111592914;0.0;184.34900344994406;3.765602730697476;1.1915797463303175;70.0;58.34379964959703;3.6915797463303197;2.500000000000002
2021-09-12 03:00:00;147.74536825821073;147.74536825821073;0.0;194.61225606388197;4.2080220923028;1.1915797463303175;70.0;58.98859121283169;3.6915797463303197;2.500000000000002
2021-09-12 04:00:00;250.87126214076855;250.87126214076855;0.0;298.47192295066367;6.970357425031286;1.1915797463303175;70.0;59.80472029963903;3.6915797463303197;2.500000000000002
2021-09-12 05:00:00;367.45763067070055;367.45763067070055;0.0;415.36194024059097;9.610079313522839;1.1915797463303175;70.0;59.709169213814675;3.6915797463303197;2.500000000000002
2021-09-12 06:00:00;193.88414373267642;193.88414373267642;0.0;240.61528012948557;4.9757255091347705;1.1915797463303175;70.0;58.486231343226905;3.6915797463303197;2.500000000000002
2021-09-12 07:00:00;366.0316199902364;366.0316199902364;0.0;414.1146997070825;9.901453392097343;1.1915797463303175;70.0;60.041993420461836;3.6915797463303197;2.500000000000002
2021-09-12 08:00:00;329.1152687296153;329.1152687296153;0.0;376.65829744555384;8.37866781051452;1.1915797463303175;70.0;59.29656252772014;3.6915797463303197;2.500000000000002
2021-09-12 09:00:00;335.84550605330253;335.84550605330253;0.0;383.5050616567643;8.638086016780242;1.1915797463303175;70.0;59.42928690585887;3.6915797463303197;2.500000000000002
2021-09-12 10:00:00;318.5201426457908;318.5201426457908;0.0;366.0645523792162;8.172638001257152;1.1915797463303175;70.0;59.33536188149418;3.6915797463303197;2.500000000000002
2021-09-12 11:00:00;309.1911008109769;309.1911008109769;0.0;356.7144614906853;7.967373241560427;1.1915797463303175;70.0;59.34002310854396;3.6915797463303197;2.500000000000002
2021-09-12 12:00:00;0.0;0.0;0.0;50.380596042811426;7.967373241560427;1.1915797463303175;70.0;68.49443729488894;3.6915797463303197;2.500000000000002
2021-09-12 13:00:00;285.2021360928839;285.2021360928839;0.0;332.82215763463756;7.752553053516013;1.1915797463303175;70.0;59.778416178725706;3.6915797463303197;2.500000000000002
2021-09-12 14:00:00;292.5320975345235;292.5320975345235;0.0;339.9965896132351;7.589525516733645;1.1915797463303175;70.0;59.33377735181898;3.6915797463303197;2.500000000000002
2021-09-12 15:00:00;265.21133216113964;265.21133216113964;0.0;312.505705537204;6.876615599692426;1.1915797463303175;70.0;59.17983428224068;3.6915797463303197;2.500000000000002
2021-09-12 16:00:00;261.21317137479076;261.21317137479076;0.0;308.5409057858508;6.832577739381612;1.1915797463303175;70.0;59.24825692040332;3.6915797463303197;2.500000000000002
2021-09-12 17:00:00;281.33724733274676;281.33724733274676;0.0;328.7934343358652;7.363251455038607;1.1915797463303175;70.0;59.3682632583762;3.6915797463303197;2.500000000000002
2021-09-12 18:00:00;293.8381633913975;293.8381633913975;0.0;341.325437255465;7.638818319405113;1.1915797463303175;70.0;59.36118678921139;3.6915797463303197;2.500000000000002
2021-09-12 19:00:00;294.8377035879846;294.8377035879846;0.0;342.31198876333445;7.640447757851342;1.1915797463303175;70.0;59.33271228983824;3.6915797463303197;2.500000000000002
2021-09-12 20:00:00;328.2223461539974;328.2223461539974;0.0;375.8835092301759;8.504890283445596;1.1915797463303175;70.0;59.47710427253452;3.6915797463303197;2.500000000000002
2021-09-12 21:00:00;328.8087430693287;328.8087430693287;0.0;376.4169582024614;8.448000294242513;1.1915797463303175;70.0;59.39120713012045;3.6915797463303197;2.500000000000002
2021-09-12 22:00:00;281.87033543759327;281.87033543759327;0.0;329.2143983641759;7.24511791031035;1.1915797463303175;70.0;59.1810759281982;3.6915797463303197;2.500000000000002
2021-09-12 23:00:00;208.3708129818804;208.3708129818804;0.0;255.28378509926162;5.428567414428601;1.1915797463303175;70.0;58.80333447945952;3.6915797463303197;2.500000000000002
2021-09-13 00:00:00;420.17254958370233;420.17254958370233;0.0;468.39234485749864;11.224126269869197;1.1915797463303175;70.0;60.064083012839035;3.6915797463303197;2.500000000000002
2021-09-13 01:00:00;418.8494691306722;418.8494691306722;0.0;466.79412218946504;10.588496313063319;1.1915797463303175;70.0;59.50356553205387;3.6915797463303197;2.500000000000002
2021-09-13 02:00:00;390.1575244492478;390.1575244492478;0.0;438.16845542707614;9.875271306189482;1.1915797463303175;70.24000000000001;59.67564996990569;3.6915797463303197;2.500000000000002
2021-09-13 03:00:00;411.8182415802835;411.8182415802835;0.0;459.99260222518484;10.222169258716615;1.1915797463303175;70.42000000000002;59.70583108174793;3.6915797463303197;2.500000000000002
2021-09-13 04:00:00;742.2103318512287;742.2103318512287;0.0;791.9958065633567;18.047450055797945;1.1915797463303175;71.01999999999998;60.57140867263115;3.6915797463303197;2.500000000000002
2021-09-13 05:00:00;1084.018716316891;1084.018716316891;0.0;1134.8185818967406;24.31609274845769;1.1915797463303175;71.44;60.328227099366416;3.6915797463303197;2.500000000000002
2021-09-13 06:00:00;1152.705492978482;1152.705492978482;0.0;1203.6717609305254;24.654792159073477;1.1915797463303175;71.68;60.055950904059955;3.6915797463303197;2.500000000000002
2021-09-13 07:00:00;1049.3162061488445;1049.3162061488445;0.0;1099.992905241992;21.94116579131068;1.1915797463303175;71.86000000000001;59.92339302260842;3.6915797463303197;2.500000000000002
2021-09-13 08:00:00;988.8325282960399;988.8325282960399;0.0;1039.1801008095842;20.40303975399232;1.1915797463303175;71.74000000000001;59.61318769607959;3.6915797463303197;2.500000000000002
2021-09-13 09:00:00;921.2420182955304;921.2420182955304;0.0;971.2964301813648;19.217902349543404;1.1915797463303175;71.56;59.526373717650756;3.6915797463303197;2.500000000000002
2021-09-13 10:00:00;914.62661603038;914.62661603038;0.0;964.4782375846431;19.409483044643224;1.1915797463303175;71.19999999999999;59.368789705155564;3.6915797463303197;2.500000000000002
2021-09-13 11:00:00;877.9205840334589;877.9205840334589;0.0;927.9223072906723;19.223096219919558;1.1915797463303175;71.38;59.886852373796216;3.6915797463303197;2.500000000000002
2021-09-13 12:00:00;881.9276276912076;881.9276276912076;0.0;931.7065992603808;19.048857441047033;1.1915797463303175;71.13999999999999;59.49442465395384;3.6915797463303197;2.500000000000002
2021-09-13 13:00:00;761.413899569494;761.413899569494;0.0;810.8810218998781;16.78339598518189;1.1915797463303175;71.13999999999999;59.63655277474112;3.6915797463303197;2.500000000000002
2021-09-13 14:00:00;768.5963363145152;768.5963363145152;0.0;818.1192810270505;17.02525424598292;1.1915797463303175;71.13999999999999;59.69874325328203;3.6915797463303197;2.500000000000002
2021-09-13 15:00:00;698.9645021864735;698.9645021864735;0.0;748.0633776035997;15.478375225892353;1.1915797463303175;70.89999999999998;59.39295708357599;3.6915797463303197;2.500000000000002
2021-09-13 16:00:00;699.1157113811055;699.1157113811055;0.0;748.5144239986984;15.86674528120706;1.1915797463303175;71.13999999999999;59.90784640825012;3.6915797463303197;2.500000000000002
2021-09-13 17:00:00;725.8041342336553;725.8041342336553;0.0;775.469178006242;16.129255078869026;1.1915797463303175;71.5;60.052755990894696;3.6915797463303197;2.500000000000002
2021-09-13 18:00:00;886.161485140904;886.161485140904;0.0;936.2999437934898;19.05928013927233;1.1915797463303175;71.62;59.923411439621134;3.6915797463303197;2.500000000000002
2021-09-13 19:00:00;953.6007859467807;953.6007859467807;0.0;1003.9124700745887;20.168263433602604;1.1915797463303175;71.68;59.82837086117479;3.6915797463303197;2.500000000000002
2021-09-13 20:00:00;981.8013007456512;981.8013007456512;0.0;1032.3831515388936;20.613979714789462;1.1915797463303175;71.98000000000002;60.05578567204992;3.6915797463303197;2.500000000000002
2021-09-13 21:00:00;950.3875905608506;950.3875905608506;0.0;1000.8834077649308;19.451346980595332;1.1915797463303175;72.15999999999997;59.90863388560706;3.6915797463303197;2.500000000000002
2021-09-13 22:00:00;781.5247224555518;781.5247224555518;0.0;831.5398252478798;15.769060685038312;1.1915797463303175;72.34000000000003;59.78467558134804;3.6915797463303197;2.500000000000002
2021-09-13 23:00:00;553.3878500545044;553.3878500545044;0.0;602.5056059527383;11.066676401406063;1.1915797463303175;72.27999999999997;59.317326248664244;3.6915797463303197;2.500000000000002
2021-09-14 00:00:00;487.6404539894884;487.6404539894884;0.0;536.7157689047949;9.929923502984787;1.1915797463303175;72.39999999999998;59.53087077171898;3.6915797463303197;2.500000000000002
2021-09-14 01:00:00;454.2732454908445;454.2732454908445;0.0;503.242003427714;9.216210425080524;1.1915797463303175;72.46000000000004;59.45904634343253;3.6915797463303197;2.500000000000002
2021-09-14 02:00:00;439.8969482121736;439.8969482121736;0.0;488.89903561195456;8.915153364974865;1.1915797463303175;72.57999999999998;59.52307012755591;3.6915797463303197;2.500000000000002
2021-09-14 03:00:00;488.5278797474309;488.5278797474309;0.0;537.7979748969491;9.82362877042893;1.1915797463303175;72.69999999999999;59.665393351826026;3.6915797463303197;2.500000000000002
2021-09-14 04:00:00;758.0390824346147;758.0390824346147;0.0;808.3040992671456;15.013870492417505;1.1915797463303175;72.82;60.00162934297566;3.6915797463303197;2.500000000000002
2021-09-14 05:00:00;1178.6788916994328;1178.6788916994328;0.0;1230.0921012612043;22.715292023655106;1.1915797463303175;72.82;59.92652403570855;3.6915797463303197;2.500000000000002
2021-09-14 06:00:00;1424.8951682406216;1424.8951682406216;0.0;1476.9972779542336;27.13120742420843;1.1915797463303175;72.88;59.91832037173731;3.6915797463303197;2.500000000000002
2021-09-14 07:00:00;1260.2776901422596;1260.2776901422596;0.0;1311.762097832626;23.794817250608464;1.1915797463303175;72.75999999999999;59.634271581145185;3.6915797463303197;2.500000000000002
2021-09-14 08:00:00;1177.4364956383133;1177.4364956383133;0.0;1228.6043298370907;22.4798371195139;1.1915797463303175;72.57999999999998;59.56723487709468;3.6915797463303197;2.500000000000002
2021-09-14 09:00:00;1091.9773951484356;1091.9773951484356;0.0;1142.7467366817334;21.173206873720854;1.1915797463303175;72.27999999999997;59.42967657117214;3.6915797463303197;2.500000000000002
2021-09-14 10:00:00;1073.5633106711255;1073.5633106711255;0.0;1123.6300118696004;21.353519495706887;1.1915797463303175;71.19999999999999;58.67134142168766;3.6915797463303197;2.500000000000002
2021-09-14 11:00:00;1021.2495622404059;1021.2495622404059;0.0;1070.9886489700348;22.228949566960804;1.1915797463303175;70.42000000000002;58.94859436269434;3.6915797463303197;2.500000000000002
2021-09-14 12:00:00;1022.7581860289088;1022.7581860289088;0.0;1072.7160977511212;23.962988618810158;1.1915797463303175;70.30000000000001;59.64153837129646;3.6915797463303197;2.500000000000002
2021-09-14 13:00:00;900.5596591602051;900.5596591602051;0.0;949.9506139385009;21.379827576121958;1.1915797463303175;70.0;59.420928826525596;3.6915797463303197;2.500000000000002
2021-09-14 14:00:00;899.0954066595993;899.0954066595993;0.0;948.6163391583076;22.047238638029295;1.1915797463303175;70.0;59.755586318944154;3.6915797463303197;2.500000000000002
2021-09-14 15:00:00;839.8153660290303;839.8153660290303;0.0;889.1412469781304;20.608942710584262;1.1915797463303175;70.0;59.727745868747036;3.6915797463303197;2.500000000000002
2021-09-14 16:00:00;846.1604601983203;846.1604601983203;0.0;895.5193402780737;20.805206030718043;1.1915797463303175;70.0;59.7516568580196;3.6915797463303197;2.500000000000002
2021-09-14 17:00:00;872.6944903608054;872.6944903608054;0.0;922.448420045944;21.453175727334045;1.1915797463303175;70.42000000000002;60.18232801181142;3.6915797463303197;2.500000000000002
2021-09-14 18:00:00;1035.0046614885175;1035.0046614885175;0.0;1086.147716402366;24.42247241813896;1.1915797463303175;71.86000000000001;61.271121252762725;3.6915797463303197;2.500000000000002
2021-09-14 19:00:00;1112.9206430358822;1112.9206430358822;0.0;1164.3851781354513;23.036228666684906;1.1915797463303175;72.75999999999999;60.725279810593975;3.6915797463303197;2.500000000000002
2021-09-14 20:00:00;1162.7939706322588;1162.7939706322588;0.0;1214.6143360371866;22.313722724825737;1.1915797463303175;73.53999999999996;60.579639548316436;3.6915797463303197;2.500000000000002
2021-09-14 21:00:00;1144.4242574428463;1144.4242574428463;0.0;1195.8152487157179;20.673584342750882;1.1915797463303175;73.42000000000002;59.647936499036746;3.6915797463303197;2.500000000000002
2021-09-14 22:00:00;934.3705805378202;934.3705805378202;0.0;985.4152227602449;17.003382289123778;1.1915797463303175;73.77999999999997;59.981411689964204;3.6915797463303197;2.500000000000002
2021-09-14 23:00:00;654.2102687553244;654.2102687553244;0.0;704.6730987771853;11.663827557323549;1.1915797463303175;74.38;59.995415830859315;3.6915797463303197;2.500000000000002
2021-09-15 00:00:00;407.2914153661654;407.2914153661654;0.0;456.75799306083246;7.044352895715606;1.1915797463303175;74.62;59.1818320490637;3.6915797463303197;2.500000000000002
2021-09-15 01:00:00;447.58533900568534;447.58533900568534;0.0;497.42731438903206;7.801037568625673;1.1915797463303175;74.68;59.49803557377351;3.6915797463303197;2.500000000000002
2021-09-15 02:00:00;420.6380975437921;420.6380975437921;0.0;470.48609620143503;7.252003929510177;1.1915797463303175;74.98000000000002;59.533166244196195;3.6915797463303197;2.500000000000002
2021-09-15 03:00:00;460.8957530252208;460.8957530252208;0.0;511.0366335529173;7.819731446634229;1.1915797463303175;75.22000000000003;59.65995298667934;3.6915797463303197;2.500000000000002
2021-09-15 04:00:00;630.9934144737797;630.9934144737797;0.0;681.7675876150441;10.480645419221606;1.1915797463303175;75.34000000000003;59.851868343421586;3.6915797463303197;2.500000000000002
2021-09-15 05:00:00;934.1226798015095;934.1226798015095;0.0;985.4253062554991;15.16659807203263;1.1915797463303175;74.92000000000002;59.45014500657027;3.6915797463303197;2.500000000000002
2021-09-15 06:00:00;1217.5583352856227;1217.5583352856227;0.0;1269.0913105338807;20.03869239820885;1.1915797463303175;73.96000000000004;58.88094235783717;3.6915797463303197;2.500000000000002
2021-09-15 07:00:00;1020.7673094818097;1020.7673094818097;0.0;1070.872337001176;17.806021275924664;1.1915797463303175;72.39999999999998;58.08070878402009;3.6915797463303197;2.500000000000002
2021-09-15 08:00:00;932.1641992645752;932.1641992645752;0.0;981.3802068973376;18.345018232169902;1.1915797463303175;70.72000000000003;57.98292058879372;3.6915797463303197;2.500000000000002
2021-09-15 09:00:00;936.0811603384446;936.0811603384446;0.0;985.4397129634119;21.332792681285056;1.1915797463303175;70.0;59.00151018237932;3.6915797463303197;2.500000000000002
2021-09-15 10:00:00;866.337492328726;866.337492328726;0.0;915.7419325521489;21.19752598816212;1.1915797463303175;70.0;59.71418675997569;3.6915797463303197;2.500000000000002
2021-09-15 11:00:00;823.4322613066265;823.4322613066265;0.0;872.7097500727897;20.226745027572274;1.1915797463303175;70.0;59.727065059238726;3.6915797463303197;2.500000000000002
2021-09-15 12:00:00;873.4097831565443;873.4097831565443;0.0;922.8622370299356;21.48773969834873;1.1915797463303175;70.0;59.7742104502675;3.6915797463303197;2.500000000000002
2021-09-15 13:00:00;807.1478583235985;807.1478583235985;0.0;856.3692420007895;19.8241216927112;1.1915797463303175;70.0;59.71467983640434;3.6915797463303197;2.500000000000002
2021-09-15 14:00:00;854.4778046328455;854.4778046328455;0.0;903.8714055212381;21.0346896911234;1.1915797463303175;70.0;59.76892549092969;3.6915797463303197;2.500000000000002
2021-09-15 15:00:00;696.0947582478018;696.0947582478018;0.0;744.938519205892;17.107213930360423;1.1915797463303175;70.0;59.63207481833928;3.6915797463303197;2.500000000000002
2021-09-15 16:00:00;712.6693064955609;712.6693064955609;0.0;761.6123252289403;17.629408087605864;1.1915797463303175;70.0;59.713989998385784;3.6915797463303197;2.500000000000002
2021-09-15 17:00:00;738.7823803213525;738.7823803213525;0.0;787.809375319694;18.259919152260007;1.1915797463303175;70.0;59.727574408937755;3.6915797463303197;2.500000000000002
2021-09-15 18:00:00;786.2936674210566;786.2936674210566;0.0;835.475494016558;19.4108968599612;1.1915797463303175;70.0;59.75200692138412;3.6915797463303197;2.500000000000002
2021-09-15 19:00:00;825.8259597406574;825.8259597406574;0.0;875.3507769403919;20.346121950193243;1.1915797463303175;70.30000000000001;60.05643357674387;3.6915797463303197;2.500000000000002
2021-09-15 20:00:00;888.4248006063748;888.4248006063748;0.0;937.9441692656968;21.234795455380926;1.1915797463303175;70.18;59.66329684782687;3.6915797463303197;2.500000000000002
2021-09-15 21:00:00;894.3002422171775;894.3002422171775;0.0;943.7392834098986;21.562765237073613;1.1915797463303175;70.0;59.57926653131784;3.6915797463303197;2.500000000000002
2021-09-15 22:00:00;768.1595883753682;768.1595883753682;0.0;817.2445108337015;18.84605224198669;1.1915797463303175;70.0;59.67518375251706;3.6915797463303197;2.500000000000002
2021-09-15 23:00:00;575.2129873292416;575.2129873292416;0.0;624.0531302436584;14.181644970115395;1.1915797463303175;70.53999999999996;60.06278956760303;3.6915797463303197;2.500000000000002
2021-09-16 00:00:00;365.9853567358366;365.9853567358366;0.0;413.8206615417394;8.660246187593437;1.1915797463303175;70.60000000000002;59.222872051875356;3.6915797463303197;2.500000000000002
2021-09-16 01:00:00;369.27215832304665;369.27215832304665;0.0;417.84656675351056;8.90545619608966;1.1915797463303175;71.32;60.148502930356415;3.6915797463303197;2.500000000000002
2021-09-16 02:00:00;340.05249221274954;340.05249221274954;0.0;388.36383344608765;7.661062843885235;1.1915797463303175;71.62;59.55018915570838;3.6915797463303197;2.500000000000002
2021-09-16 03:00:00;374.3009647514781;374.3009647514781;0.0;422.9124776110805;8.273828950418162;1.1915797463303175;71.86000000000001;59.68988533438704;3.6915797463303197;2.500000000000002
2021-09-16 04:00:00;562.8976398255896;562.8976398255896;0.0;612.2593960328405;12.10782185241576;1.1915797463303175;71.98000000000002;59.940175789553734;3.6915797463303197;2.500000000000002
2021-09-16 05:00:00;867.9785631504245;867.9785631504245;0.0;918.2473363968764;18.091355756981674;1.1915797463303175;72.03999999999996;59.95520540933694;3.6915797463303197;2.500000000000002
2021-09-16 06:00:00;1004.9067172735945;1004.9067172735945;0.0;1055.2715487352025;20.526949649693737;1.1915797463303175;71.74000000000001;59.49974341346001;3.6915797463303197;2.500000000000002
2021-09-16 07:00:00;967.6343872746324;967.6343872746324;0.0;1017.6609485707502;20.17105278180281;1.1915797463303175;71.32;59.307725357162894;3.6915797463303197;2.500000000000002
2021-09-16 08:00:00;844.7737439447217;844.7737439447217;0.0;894.1228864587598;18.271289745468803;1.1915797463303175;70.72000000000003;59.06858378891428;3.6915797463303197;2.500000000000002
2021-09-16 09:00:00;852.2676515635608;852.2676515635608;0.0;901.5450683162397;19.527601788629735;1.1915797463303175;70.24000000000001;59.24768307251492;3.6915797463303197;2.500000000000002
2021-09-16 10:00:00;787.2875841844184;787.2875841844184;0.0;836.351132594944;18.87842537404395;1.1915797463303175;70.0;59.45191571325637;3.6915797463303197;2.500000000000002
2021-09-16 11:00:00;753.4992638678989;753.4992638678989;0.0;802.5573275391413;18.553906212162516;1.1915797463303175;70.0;59.70108634804626;3.6915797463303197;2.500000000000002
2021-09-16 12:00:00;750.3768023600497;750.3768023600497;0.0;799.4327071476449;18.5117207260626;1.1915797463303175;70.0;59.71780508327038;3.6915797463303197;2.500000000000002
2021-09-16 13:00:00;668.2396306956709;668.2396306956709;0.0;717.0096629208813;16.488035242392442;1.1915797463303175;70.0;59.64603217423968;3.6915797463303197;2.500000000000002
2021-09-16 14:00:00;665.4129813306704;665.4129813306704;0.0;714.1982612752308;16.484470286690687;1.1915797463303175;70.0;59.684399795192405;3.6915797463303197;2.500000000000002
2021-09-16 15:00:00;621.4684441096724;621.4684441096724;0.0;670.0954525043736;15.397826416145987;1.1915797463303175;70.0;59.6383728457111;3.6915797463303197;2.500000000000002
2021-09-16 16:00:00;627.5818950618828;627.5818950618828;0.0;676.2477245886063;15.58999190474508;1.1915797463303175;70.0;59.67213299525315;3.6915797463303197;2.500000000000002
2021-09-16 17:00:00;654.9938202992147;654.9938202992147;0.0;703.7553649072103;16.264240233995263;1.1915797463303175;70.0;59.697594307654754;3.6915797463303197;2.500000000000002
2021-09-16 18:00:00;703.1783315677137;703.1783315677137;0.0;752.3717715778695;17.432406157409716;1.1915797463303175;70.36000000000001;60.083958100079826;3.6915797463303197;2.500000000000002
2021-09-16 19:00:00;740.2534534714426;740.2534534714426;0.0;789.7316962219642;17.68163748240843;1.1915797463303175;70.77999999999997;60.14572721670157;3.6915797463303197;2.500000000000002
2021-09-16 20:00:00;797.4438010888971;797.4438010888971;0.0;847.0747519892043;18.280551696099216;1.1915797463303175;70.96000000000004;59.92726597138915;3.6915797463303197;2.500000000000002
2021-09-16 21:00:00;809.2105507711088;809.2105507711088;0.0;858.7513983854121;18.197557067045103;1.1915797463303175;70.89999999999998;59.664172140805135;3.6915797463303197;2.500000000000002
2021-09-16 22:00:00;702.0608190280624;702.0608190280624;0.0;751.3007085057741;15.860192660045668;1.1915797463303175;70.96000000000004;59.68137779741903;3.6915797463303197;2.500000000000002
2021-09-16 23:00:00;525.7239138742441;525.7239138742441;0.0;574.4101961776059;11.869507536771152;1.1915797463303175;71.07999999999998;59.55767424220841;3.6915797463303197;2.500000000000002
2021-09-17 00:00:00;296.37378568820094;296.37378568820094;0.0;344.4614773687432;6.698958837748261;1.1915797463303175;71.68;59.437106819853796;3.6915797463303197;2.500000000000002
2021-09-17 01:00:00;286.92247453017904;286.92247453017904;0.0;334.9115047077714;6.381510116402099;1.1915797463303175;71.62;59.124394257829806;3.6915797463303197;2.500000000000002
2021-09-17 02:00:00;276.3434501089839;276.3434501089839;0.0;324.3898842340086;6.189329112845619;1.1915797463303175;71.74000000000001;59.261153696273084;3.6915797463303197;2.500000000000002
2021-09-17 03:00:00;305.7713962146434;305.7713962146434;0.0;354.07151424878214;6.798544555486176;1.1915797463303175;71.86000000000001;59.459883945781314;3.6915797463303197;2.500000000000002
2021-09-17 04:00:00;459.8385082167179;459.8385082167179;0.0;508.8844441070974;10.031603623331915;1.1915797463303175;71.98000000000002;59.90187496315781;3.6915797463303197;2.500000000000002
2021-09-17 05:00:00;710.3519545358804;710.3519545358804;0.0;760.3386723796077;14.944647282381156;1.1915797463303175;72.27999999999997;60.166430919874074;3.6915797463303197;2.500000000000002
2021-09-17 06:00:00;833.9708084322816;833.9708084322816;0.0;883.9980774569798;16.81481959185697;1.1915797463303175;72.10000000000002;59.58272429697786;3.6915797463303197;2.500000000000002
2021-09-17 07:00:00;785.6402400105783;785.6402400105783;0.0;834.5576992733672;15.980467241022243;1.1915797463303175;70.77999999999997;58.34580698700546;3.6915797463303197;2.500000000000002
2021-09-17 08:00:00;692.3622429566908;692.3622429566908;0.0;740.8963754544319;15.794241108804837;1.1915797463303175;70.0;58.831125363827596;3.6915797463303197;2.500000000000002
2021-09-17 09:00:00;683.8775431671029;683.8775431671029;0.0;732.7212766811986;16.89894487897076;1.1915797463303175;70.0;59.676429618635325;3.6915797463303197;2.500000000000002
2021-09-17 10:00:00;646.6630054823911;646.6630054823911;0.0;695.3748923886583;16.0051358553928;1.1915797463303175;70.0;59.65547983693358;3.6915797463303197;2.500000000000002
2021-09-17 11:00:00;635.1710703243416;635.1710703243416;0.0;683.854955344736;15.754336554483583;1.1915797463303175;70.0;59.66490224121338;3.6915797463303197;2.500000000000002
2021-09-17 12:00:00;638.393108219122;638.393108219122;0.0;687.0924320896096;15.844836928569126;1.1915797463303175;70.0;59.675284324520646;3.6915797463303197;2.500000000000002
2021-09-17 13:00:00;589.3912819026727;589.3912819026727;0.0;637.909476818912;14.625737888967912;1.1915797463303175;70.0;59.6153472789245;3.6915797463303197;2.500000000000002
2021-09-17 14:00:00;615.6777410609214;615.6777410609214;0.0;664.3133665539881;15.32703844724723;1.1915797463303175;70.0;59.68033846043306;3.6915797463303197;2.500000000000002
2021-09-17 15:00:00;544.0947991652207;544.0947991652207;0.0;592.4492448969415;13.520406990213221;1.1915797463303175;70.0;59.566930631216394;3.6915797463303197;2.500000000000002
2021-09-17 16:00:00;527.1791002176244;527.1791002176244;0.0;575.5021847237473;13.169534128894524;1.1915797463303175;70.0;59.59535482766296;3.6915797463303197;2.500000000000002
2021-09-17 17:00:00;546.2428244284075;546.2428244284075;0.0;594.6472954509155;13.664064770592791;1.1915797463303175;70.0;59.63831833571345;3.6915797463303197;2.500000000000002
2021-09-17 18:00:00;584.2091709552346;584.2091709552346;0.0;632.7469898872878;14.589860178526937;1.1915797463303175;70.0;59.67405832764672;3.6915797463303197;2.500000000000002
2021-09-17 19:00:00;610.5493307450629;610.5493307450629;0.0;659.4423499067377;15.203829701260988;1.1915797463303175;70.36000000000001;60.03299118733844;3.6915797463303197;2.500000000000002
2021-09-17 20:00:00;655.3088071667182;655.3088071667182;0.0;704.2976664362255;15.732486180835474;1.1915797463303175;70.48000000000002;59.82116841721273;3.6915797463303197;2.500000000000002
2021-09-17 21:00:00;661.3769785352209;661.3769785352209;0.0;710.3693189085282;15.652014452208698;1.1915797463303175;70.53999999999996;59.73400741434841;3.6915797463303197;2.500000000000002
2021-09-17 22:00:00;572.4487326392867;572.4487326392867;0.0;621.2267702050195;13.465169831542008;1.1915797463303175;70.72000000000003;59.735278855479464;3.6915797463303197;2.500000000000002
2021-09-17 23:00:00;425.44325368993884;425.44325368993884;0.0;473.3936348383357;9.898379162011295;1.1915797463303175;70.48000000000002;59.09300740709341;3.6915797463303197;2.500000000000002
2021-09-18 00:00:00;270.2066607432067;270.2066607432067;0.0;318.2549445756003;6.5275525324079595;1.1915797463303175;71.38;59.77151635662722;3.6915797463303197;2.500000000000002
2021-09-18 01:00:00;272.3153779556806;272.3153779556806;0.0;320.13711018083325;6.250692711007946;1.1915797463303175;71.32;59.12565210998258;3.6915797463303197;2.500000000000002
2021-09-18 02:00:00;249.6527274538058;249.6527274538058;0.0;297.4848979355977;5.76288425368428;1.1915797463303175;71.5;59.209324968928286;3.6915797463303197;2.500000000000002
2021-09-18 03:00:00;276.6782411539024;276.6782411539024;0.0;324.9170872978316;6.335650938407581;1.1915797463303175;71.80000000000001;59.5895401729893;3.6915797463303197;2.500000000000002
2021-09-18 04:00:00;415.02948079529324;415.02948079529324;0.0;463.9957147142462;9.16540871841243;1.1915797463303175;72.03999999999996;59.98650914496318;3.6915797463303197;2.500000000000002
2021-09-18 05:00:00;639.4987923438074;639.4987923438074;0.0;688.9768450630854;13.459760372193246;1.1915797463303175;71.92000000000002;59.73240516686326;3.6915797463303197;2.500000000000002
2021-09-18 06:00:00;726.2228174729058;726.2228174729058;0.0;775.4237184004833;15.132341998009423;1.1915797463303175;71.25999999999999;59.05933106973498;3.6915797463303197;2.500000000000002
2021-09-18 07:00:00;704.360025224039;704.360025224039;0.0;752.9005380287829;15.44786788051155;1.1915797463303175;70.18;58.57567801520713;3.6915797463303197;2.500000000000002
2021-09-18 08:00:00;625.0043912741588;625.0043912741588;0.0;673.5603921052589;15.157298903420088;1.1915797463303175;70.0;59.41951841474622;3.6915797463303197;2.500000000000002
2021-09-18 09:00:00;607.2378428058448;607.2378428058448;0.0;655.8283763819146;15.077082201841604;1.1915797463303175;70.0;59.643247192404885;3.6915797463303197;2.500000000000002
2021-09-18 10:00:00;582.7815707669231;582.7815707669231;0.0;631.28728238895;14.489844354157576;1.1915797463303175;70.0;59.626769471559896;3.6915797463303197;2.500000000000002
2021-09-18 11:00:00;571.0503163894818;571.0503163894818;0.0;619.5226031426398;14.222416329286828;1.1915797463303175;70.0;59.62866939868121;3.6915797463303197;2.500000000000002
2021-09-18 12:00:00;573.4014148907463;573.4014148907463;0.0;621.8875845154342;14.29299418350454;1.1915797463303175;70.0;59.640486058928104;3.6915797463303197;2.500000000000002
2021-09-18 13:00:00;529.2880203309476;529.2880203309476;0.0;577.6034552192469;13.190939738644751;1.1915797463303175;70.0;59.57431123787484;3.6915797463303197;2.500000000000002
2021-09-18 14:00:00;553.2352916634093;553.2352916634093;0.0;601.6663735505045;13.837219615510014;1.1915797463303175;70.0;59.64720497000468;3.6915797463303197;2.500000000000002
2021-09-18 15:00:00;487.06519982371157;487.06519982371157;0.0;535.2206529951058;12.156882471470071;1.1915797463303175;70.0;59.517584865410925;3.6915797463303197;2.500000000000002
2021-09-18 16:00:00;475.6005648639396;475.6005648639396;0.0;523.7491652856777;11.94344610696638;1.1915797463303175;70.0;59.55894462167504;3.6915797463303197;2.500000000000002
2021-09-18 17:00:00;519.9078644547707;519.9078644547707;0.0;568.2401199080521;13.069668004667038;1.1915797463303175;70.0;59.64814817052263;3.6915797463303197;2.500000000000002
2021-09-18 18:00:00;533.2388353382262;533.2388353382262;0.0;581.5952810944787;13.345958164639184;1.1915797463303175;70.0;59.62419444006997;3.6915797463303197;2.500000000000002
2021-09-18 19:00:00;563.1729245038039;563.1729245038039;0.0;611.638478346321;14.079921926154748;1.1915797463303175;70.0;59.65703006779046;3.6915797463303197;2.500000000000002
2021-09-18 20:00:00;595.4823502995246;595.4823502995246;0.0;644.0538313527762;14.851559130280322;1.1915797463303175;70.0;59.67474397961104;3.6915797463303197;2.500000000000002
2021-09-18 21:00:00;597.2274955788131;597.2274955788131;0.0;646.021323344546;14.860577480247857;1.1915797463303175;70.30000000000001;59.94948697311628;3.6915797463303197;2.500000000000002
2021-09-18 22:00:00;516.0297638341289;516.0297638341289;0.0;564.5744193944176;12.470682145387372;1.1915797463303175;70.53999999999996;59.76091997526254;3.6915797463303197;2.500000000000002
2021-09-18 23:00:00;388.0524433529546;388.0524433529546;0.0;436.457185789318;9.2243692227571;1.1915797463303175;71.13999999999999;59.874364913265595;3.6915797463303197;2.500000000000002
2021-09-19 00:00:00;211.29800193772505;211.29800193772505;0.0;258.51582188126673;4.853107306739189;1.1915797463303175;71.13999999999999;58.45711823541711;3.6915797463303197;2.500000000000002
2021-09-19 01:00:00;212.9286218378187;212.9286218378187;0.0;260.58559030985805;5.145088637860225;1.1915797463303175;71.25999999999999;59.20108468560471;3.6915797463303197;2.500000000000002
2021-09-19 02:00:00;194.11961089720285;194.11961089720285;0.0;241.98233755564812;4.613359654362653;1.1915797463303175;71.86000000000001;59.37130486419579;3.6915797463303197;2.500000000000002
2021-09-19 03:00:00;215.41247308098474;215.41247308098474;0.0;263.31525154780473;4.907506517830067;1.1915797463303175;71.92000000000002;59.14485496787415;3.6915797463303197;2.500000000000002
2021-09-19 04:00:00;324.5502422081873;324.5502422081873;0.0;373.26624750672084;7.266122531756494;1.1915797463303175;72.15999999999997;59.92886631286342;3.6915797463303197;2.500000000000002
2021-09-19 05:00:00;499.1213750007782;499.1213750007782;0.0;547.8846216722657;10.55960106983078;1.1915797463303175;71.62;59.266434881098405;3.6915797463303197;2.500000000000002
2021-09-19 06:00:00;568.6692098094264;568.6692098094264;0.0;617.0275791330944;12.282794033270541;1.1915797463303175;70.65999999999997;58.69925817146469;3.6915797463303197;2.500000000000002
2021-09-19 07:00:00;548.3433431477931;548.3433431477931;0.0;596.46916056904;12.821275521862576;1.1915797463303175;70.0;58.923374545692525;3.6915797463303197;2.500000000000002
2021-09-19 08:00:00;451.11289143057724;451.11289143057724;0.0;499.1259629708381;11.259691452839323;1.1915797463303175;70.0;59.44557979312219;3.6915797463303197;2.500000000000002
2021-09-19 09:00:00;476.1599715238772;476.1599715238772;0.0;524.3360581433712;12.005067646001798;1.1915797463303175;70.0;59.600898363355554;3.6915797463303197;2.500000000000002
2021-09-19 10:00:00;454.5258168028665;454.5258168028665;0.0;502.589258243178;11.424095438683612;1.1915797463303175;70.0;59.52528804159681;3.6915797463303197;2.500000000000002
2021-09-19 11:00:00;441.48085760211666;441.48085760211666;0.0;489.50626258584407;11.12490682871583;1.1915797463303175;70.0;59.52358775368367;3.6915797463303197;2.500000000000002
2021-09-19 12:00:00;441.7842287463203;441.7842287463203;0.0;489.819893267129;11.149271110754912;1.1915797463303175;70.0;59.53978399550061;3.6915797463303197;2.500000000000002
2021-09-19 13:00:00;405.75890537215685;405.75890537215685;0.0;453.63385524563785;10.23927254294163;1.1915797463303175;70.0;59.451588448319455;3.6915797463303197;2.500000000000002
2021-09-19 14:00:00;416.1872884541513;416.1872884541513;0.0;464.14216052759974;10.554828282984984;1.1915797463303175;70.0;59.529906573752044;3.6915797463303197;2.500000000000002
2021-09-19 15:00:00;377.3178606030804;377.3178606030804;0.0;425.0794878624033;9.552431447861903;1.1915797463303175;70.0;59.404854415924206;3.6915797463303197;2.500000000000002
2021-09-19 16:00:00;371.6296516492651;371.6296516492651;0.0;419.4059047968507;9.467211883064905;1.1915797463303175;70.0;59.452169234768746;3.6915797463303197;2.500000000000002
2021-09-19 17:00:00;400.07069641834147;400.07069641834147;0.0;447.9833487033721;10.19852923694986;1.1915797463303175;70.0;59.54136428949124;3.6915797463303197;2.500000000000002
2021-09-19 18:00:00;417.66622278214334;417.66622278214334;0.0;465.6281721918844;10.59712797166362;1.1915797463303175;70.0;59.53831162383585;3.6915797463303197;2.500000000000002
2021-09-19 19:00:00;418.74698248336824;418.74698248336824;0.0;466.699523222397;10.599254217498844;1.1915797463303175;70.0;59.516344091726864;3.6915797463303197;2.500000000000002
2021-09-19 20:00:00;466.58481978495485;466.58481978495485;0.0;514.7432696182511;11.80924785502032;1.1915797463303175;70.0;59.62186899264907;3.6915797463303197;2.500000000000002
2021-09-19 21:00:00;443.9267874522571;443.9267874522571;0.0;491.950555510025;11.168542114525435;1.1915797463303175;70.0;59.512410532713375;3.6915797463303197;2.500000000000002
2021-09-19 22:00:00;399.3122685578327;399.3122685578327;0.0;447.15754847883704;10.075122140217147;1.1915797463303175;70.0;59.432774959008384;3.6915797463303197;2.500000000000002
2021-09-19 23:00:00;297.87254221479367;297.87254221479367;0.0;345.23180566627366;7.561693529011079;1.1915797463303175;70.0;59.12967728025467;3.6915797463303197;2.500000000000002
2021-09-20 00:00:00;513.4314842141176;513.4314842141176;0.0;562.2573700363389;13.258308517168537;1.1915797463303175;70.53999999999996;60.442874698061814;3.6915797463303197;2.500000000000002
2021-09-20 01:00:00;517.8584127649128;517.8584127649128;0.0;566.9117907995625;12.312389051114087;1.1915797463303175;71.25999999999999;60.29713996941916;3.6915797463303197;2.500000000000002
2021-09-20 02:00:00;468.3782634419608;468.3782634419608;0.0;517.5289666423487;10.424891865129172;1.1915797463303175;72.03999999999996;60.220099695224405;3.6915797463303197;2.500000000000002
2021-09-20 03:00:00;511.4485891340736;511.4485891340736;0.0;560.8631522414407;10.704428691480798;1.1915797463303175;72.51999999999998;60.04489744006145;3.6915797463303197;2.500000000000002
2021-09-20 04:00:00;787.6704851680747;787.6704851680747;0.0;838.1279329136349;15.788924308389925;1.1915797463303175;72.88;60.24112316180384;3.6915797463303197;2.500000000000002
2021-09-20 05:00:00;1226.0747532140247;1226.0747532140247;0.0;1277.6838780220778;23.49861949550964;1.1915797463303175;72.94;59.99411408503187;3.6915797463303197;2.500000000000002
2021-09-20 06:00:00;1473.3832721506437;1473.3832721506437;0.0;1525.5013870379191;27.776090130597655;1.1915797463303175;72.75999999999999;59.68347935747448;3.6915797463303197;2.500000000000002
2021-09-20 07:00:00;1303.8226858873684;1303.8226858873684;0.0;1355.3508818209305;24.817647037684132;1.1915797463303175;72.57999999999998;59.57705131514922;3.6915797463303197;2.500000000000002
