Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-09-20 08:00:00;1218.6965389626994;1218.6965389626994;0.0;1269.8825194193535;23.578704701117193;1.1915797463303175;72.34000000000003;59.51686214545089;3.6915797463303197;2.500000000000002
2021-09-20 09:00:00;1130.2501956249348;1130.2501956249348;0.0;1181.008936628124;22.319370949510695;1.1915797463303175;71.98000000000002;59.38140998618775;3.6915797463303197;2.500000000000002
2021-09-20 10:00:00;1069.3338142124276;1069.3338142124276;0.0;1119.833151854114;21.778280413815367;1.1915797463303175;71.68;59.43720874874458;3.6915797463303197;2.500000000000002
2021-09-20 11:00:00;1070.3483186719848;1070.3483186719848;0.0;1120.7147963747773;22.38846554091616;1.1915797463303175;71.32;59.40150313865638;3.6915797463303197;2.500000000000002
2021-09-20 12:00:00;1071.2244816143302;1071.2244816143302;0.0;1121.3843919906756;23.112415322321283;1.1915797463303175;70.84000000000003;59.28792809043;3.6915797463303197;2.500000000000002
2021-09-20 13:00:00;931.4073215517105;931.4073215517105;0.0;981.1663978382061;20.97411614461815;1.1915797463303175;70.65999999999997;59.52193604090064;3.6915797463303197;2.500000000000002
2021-09-20 14:00:00;936.3415023322846;936.3415023322846;0.0;986.165796100761;21.531069108388106;1.1915797463303175;70.60000000000002;59.694764461439775;3.6915797463303197;2.500000000000002
2021-09-20 15:00:00;852.6448844188101;852.6448844188101;0.0;902.4385557288122;19.720576176696895;1.1915797463303175;70.89999999999998;60.00446019085007;3.6915797463303197;2.500000000000002
2021-09-20 16:00:00;856.1495361881897;856.1495361881897;0.0;905.9012838707619;19.32330689495963;1.1915797463303175;70.96000000000004;59.79779142739528;3.6915797463303197;2.500000000000002
2021-09-20 17:00:00;892.5794690541095;892.5794690541095;0.0;942.558009864181;20.025036962115365;1.1915797463303175;71.13999999999999;59.933100646867445;3.6915797463303197;2.500000000000002
2021-09-20 18:00:00;1062.2783968345975;1062.2783968345975;0.0;1113.6623440812943;23.426653059273967;1.1915797463303175;72.46000000000004;61.14136646319747;3.6915797463303197;2.500000000000002
2021-09-20 19:00:00;1155.5205794357248;1155.5205794357248;0.0;1207.0165435590773;22.748580874199167;1.1915797463303175;72.94;60.30690904312479;3.6915797463303197;2.500000000000002
2021-09-20 20:00:00;1209.7043403438963;1209.7043403438963;0.0;1261.714534386877;22.852661211090286;1.1915797463303175;73.72000000000003;60.574562814448996;3.6915797463303197;2.500000000000002
2021-09-20 21:00:00;1197.9453113808465;1197.9453113808465;0.0;1249.6768084825674;21.339016549001073;1.1915797463303175;73.77999999999997;59.83642876865929;3.6915797463303197;2.500000000000002
2021-09-20 22:00:00;974.016508853116;974.016508853116;0.0;1025.2145361216697;17.252664852126077;1.1915797463303175;74.01999999999998;59.87153649196938;3.6915797463303197;2.500000000000002
2021-09-20 23:00:00;680.1791262940753;680.1791262940753;0.0;730.717578953833;11.904726533767946;1.1915797463303175;74.5;59.885604999166446;3.6915797463303197;2.500000000000002
2021-09-21 00:00:00;628.7019615442342;628.7019615442342;0.0;678.8717651951572;10.767430790604458;1.1915797463303175;74.38;59.368421312973055;3.6915797463303197;2.500000000000002
2021-09-21 01:00:00;529.8050237732308;529.8050237732308;0.0;579.7557985444414;9.172773142967161;1.1915797463303175;74.5;59.45143259948952;3.6915797463303197;2.500000000000002
2021-09-21 02:00:00;670.4494393737971;670.4494393737971;0.0;721.3646385463438;11.603389976845078;1.1915797463303175;75.03999999999996;60.23799078451066;3.6915797463303197;2.500000000000002
2021-09-21 03:00:00;736.7474450809389;736.7474450809389;0.0;787.6743071399068;12.173211843427516;1.1915797463303175;75.15999999999997;59.75391784911437;3.6915797463303197;2.500000000000002
2021-09-21 04:00:00;1006.166327662015;1006.166327662015;0.0;1057.8843267368868;16.43373672564218;1.1915797463303175;75.15999999999997;59.83316199251101;3.6915797463303197;2.500000000000002
2021-09-21 05:00:00;1494.5712867360262;1494.5712867360262;0.0;1547.7438319805992;24.17577526196894;1.1915797463303175;75.34000000000003;60.09703748100429;3.6915797463303197;2.500000000000002
2021-09-21 06:00:00;1536.724079884323;1536.724079884323;0.0;1590.0021578387486;24.365343905660822;1.1915797463303175;75.51999999999998;59.98268832451794;3.6915797463303197;2.500000000000002
2021-09-21 07:00:00;1704.3509152748693;1704.3509152748693;0.0;1757.1892565646017;26.693061965704743;1.1915797463303175;74.19999999999999;58.5263243850527;3.6915797463303197;2.500000000000002
2021-09-21 08:00:00;1555.2527801692877;1555.2527801692877;0.0;1607.4850805609226;26.472854276575273;1.1915797463303175;73.30000000000001;58.842377146337355;3.6915797463303197;2.500000000000002
2021-09-21 09:00:00;1430.7630751296765;1430.7630751296765;0.0;1482.4700800660198;26.053553157158394;1.1915797463303175;72.57999999999998;59.03217162690896;3.6915797463303197;2.500000000000002
2021-09-21 10:00:00;1347.21021728216;1347.21021728216;0.0;1398.5641730288153;25.980765032029296;1.1915797463303175;72.03999999999996;59.22315379249795;3.6915797463303197;2.500000000000002
2021-09-21 11:00:00;1346.2258800795216;1346.2258800795216;0.0;1397.40901726667;27.165034015283318;1.1915797463303175;71.5;59.252033275741496;3.6915797463303197;2.500000000000002
2021-09-21 12:00:00;1357.806317757625;1357.806317757625;0.0;1409.2137024835624;28.68009092123196;1.1915797463303175;71.5;59.80104573442952;3.6915797463303197;2.500000000000002
2021-09-21 13:00:00;1166.2658785617941;1166.2658785617941;0.0;1216.840028895872;24.666812361786175;1.1915797463303175;71.13999999999999;59.394509250955366;3.6915797463303197;2.500000000000002
2021-09-21 14:00:00;1177.7884140515075;1177.7884140515075;0.0;1228.672924175474;25.76759541394899;1.1915797463303175;71.32;59.96693551248603;3.6915797463303197;2.500000000000002
2021-09-21 15:00:00;1072.8117464994998;1072.8117464994998;0.0;1122.9225809778086;23.12688429344879;1.1915797463303175;70.77999999999997;59.21931954309264;3.6915797463303197;2.500000000000002
2021-09-21 16:00:00;1069.4534195728497;1069.4534195728497;0.0;1120.0620263387177;24.2119304491954;1.1915797463303175;71.19999999999999;60.18553606032623;3.6915797463303197;2.500000000000002
2021-09-21 17:00:00;1230.6531120520494;1230.6531120520494;0.0;1282.3586039092256;26.885163327541072;1.1915797463303175;72.27999999999997;60.923421153834965;3.6915797463303197;2.500000000000002
2021-09-21 18:00:00;1325.4389944473253;1325.4389944473253;0.0;1377.355246121424;26.38261437880265;1.1915797463303175;72.75999999999999;60.329779076538614;3.6915797463303197;2.500000000000002
2021-09-21 19:00:00;1449.06016666108;1449.06016666108;0.0;1501.439139782547;27.682117440230886;1.1915797463303175;73.18;60.26604895402636;3.6915797463303197;2.500000000000002
2021-09-21 20:00:00;1517.905868657404;1517.905868657404;0.0;1570.6052480766307;28.02481049297838;1.1915797463303175;73.60000000000002;60.25633687021258;3.6915797463303197;2.500000000000002
2021-09-21 21:00:00;1509.5679535291697;1509.5679535291697;0.0;1562.3323987795825;26.990094724175684;1.1915797463303175;73.96000000000004;60.17776217264873;3.6915797463303197;2.500000000000002
2021-09-21 22:00:00;1229.4950682842386;1229.4950682842386;0.0;1281.6544926309364;21.415632287574557;1.1915797463303175;74.44;60.19079047486974;3.6915797463303197;2.500000000000002
2021-09-21 23:00:00;837.960470387563;837.960470387563;0.0;888.907550103422;14.169798402987741;1.1915797463303175;74.62;59.68367918813135;3.6915797463303197;2.500000000000002
2021-09-22 00:00:00;568.4106279595537;568.4106279595537;0.0;618.7374261754376;9.583441378241021;1.1915797463303175;75.03999999999996;59.66781489558031;3.6915797463303197;2.500000000000002
2021-09-22 01:00:00;626.2703477948635;626.2703477948635;0.0;677.1951543142815;10.421243323134478;1.1915797463303175;75.57999999999998;60.1080513558814;3.6915797463303197;2.500000000000002
2021-09-22 02:00:00;583.945147809703;583.945147809703;0.0;634.3070712344016;9.342031991029302;1.1915797463303175;75.39999999999998;59.2337640787282;3.6915797463303197;2.500000000000002
2021-09-22 03:00:00;639.1054264907241;639.1054264907241;0.0;690.1056241433581;10.372587081431151;1.1915797463303175;75.82;59.979124276196956;3.6915797463303197;2.500000000000002
2021-09-22 04:00:00;888.98199824427;888.98199824427;0.0;940.616547133706;13.995777688790975;1.1915797463303175;75.82;59.81829393364228;3.6915797463303197;2.500000000000002
2021-09-22 05:00:00;1318.753403147739;1318.753403147739;0.0;1371.6408117427159;20.51890414952316;1.1915797463303175;75.94;60.023889506320586;3.6915797463303197;2.500000000000002
2021-09-22 06:00:00;1349.7205771441018;1349.7205771441018;0.0;1402.2039188302513;20.64500987146206;1.1915797463303175;75.39999999999998;59.228630841515724;3.6915797463303197;2.500000000000002
2021-09-22 07:00:00;1494.8282724000849;1494.8282724000849;0.0;1547.0303655693592;23.616673935398296;1.1915797463303175;74.07999999999998;58.483368389707664;3.6915797463303197;2.500000000000002
2021-09-22 08:00:00;1352.9293468180676;1352.9293468180676;0.0;1404.1716008709047;23.278026200646103;1.1915797463303175;72.63999999999999;58.27767525845252;3.6915797463303197;2.500000000000002
2021-09-22 09:00:00;1339.0246782308848;1339.0246782308848;0.0;1389.8461055277337;25.68289160418901;1.1915797463303175;71.32;58.43532390856677;3.6915797463303197;2.500000000000002
2021-09-22 10:00:00;1225.5972168988121;1225.5972168988121;0.0;1275.954945575579;26.24055732833788;1.1915797463303175;70.48000000000002;58.902547861148776;3.6915797463303197;2.500000000000002
2021-09-22 11:00:00;1165.6492501328269;1165.6492501328269;0.0;1215.8006185668255;27.03046104335116;1.1915797463303175;70.0;59.29073620720908;3.6915797463303197;2.500000000000002
2021-09-22 12:00:00;1163.8156674619895;1163.8156674619895;0.0;1214.144479809624;28.338646880380836;1.1915797463303175;70.0;59.799018272731075;3.6915797463303197;2.500000000000002
2021-09-22 13:00:00;1032.663573645157;1032.663573645157;0.0;1082.5803415210507;25.182629507613136;1.1915797463303175;70.0;59.76448332793228;3.6915797463303197;2.500000000000002
2021-09-22 14:00:00;1032.9691707569634;1032.9691707569634;0.0;1082.9890023073326;25.25872949447911;1.1915797463303175;70.12;59.91146894877477;3.6915797463303197;2.500000000000002
2021-09-22 15:00:00;956.2642956936043;956.2642956936043;0.0;1005.9064423190265;23.114874572284158;1.1915797463303175;70.0;59.63864012601408;3.6915797463303197;2.500000000000002
2021-09-22 16:00:00;954.176048762928;954.176048762928;0.0;1004.2591485899047;23.370553252855252;1.1915797463303175;70.53999999999996;60.30877789302559;3.6915797463303197;2.500000000000002
2021-09-22 17:00:00;1106.0578133306155;1106.0578133306155;0.0;1157.1861852716709;25.74941834596625;1.1915797463303175;71.62;60.91993227027825;3.6915797463303197;2.500000000000002
2021-09-22 18:00:00;1188.0597049986156;1188.0597049986156;0.0;1239.1948391710082;25.04321006863498;1.1915797463303175;71.86000000000001;60.0785075527383;3.6915797463303197;2.500000000000002
2021-09-22 19:00:00;1282.3873468427996;1282.3873468427996;0.0;1333.831792899162;26.39355719039892;1.1915797463303175;72.03999999999996;60.00755602064697;3.6915797463303197;2.500000000000002
2021-09-22 20:00:00;1328.787174985376;1328.787174985376;0.0;1380.7862256414385;26.89320026695858;1.1915797463303175;72.75999999999999;60.53539965904906;3.6915797463303197;2.500000000000002
2021-09-22 21:00:00;1296.2920154299827;1296.2920154299827;0.0;1347.9407626119219;24.774539835001953;1.1915797463303175;72.75999999999999;59.80564125308456;3.6915797463303197;2.500000000000002
2021-09-22 22:00:00;1055.4305584747196;1055.4305584747196;0.0;1106.1760383842652;20.146471938018568;1.1915797463303175;72.51999999999998;59.446979173096224;3.6915797463303197;2.500000000000002
2021-09-22 23:00:00;744.2308329520608;744.2308329520608;0.0;793.5046931422442;14.5343952184477;1.1915797463303175;71.74000000000001;58.74120053130292;3.6915797463303197;2.500000000000002
2021-09-23 00:00:00;514.5723756972344;514.5723756972344;0.0;563.5688336337222;10.815864234419966;1.1915797463303175;71.98000000000002;59.573866498429425;3.6915797463303197;2.500000000000002
2021-09-23 01:00:00;484.12209534194307;484.12209534194307;0.0;533.1909680177105;10.137796509353526;1.1915797463303175;72.22000000000003;59.69753218726794;3.6915797463303197;2.500000000000002
2021-09-23 02:00:00;465.53434751770106;465.53434751770106;0.0;514.6281941618189;9.585230042329806;1.1915797463303175;72.46000000000004;59.676736387299286;3.6915797463303197;2.500000000000002
2021-09-23 03:00:00;510.41581902296906;510.41581902296906;0.0;559.9403228263983;10.329708206963405;1.1915797463303175;72.88;59.9736214449307;3.6915797463303197;2.500000000000002
2021-09-23 04:00:00;796.4709834035791;796.4709834035791;0.0;847.2232648331714;15.523768548685815;1.1915797463303175;73.42000000000002;60.425743848367574;3.6915797463303197;2.500000000000002
2021-09-23 05:00:00;1246.2197561358682;1246.2197561358682;0.0;1298.0290759762213;22.92660755598979;1.1915797463303175;73.42000000000002;59.939831111325645;3.6915797463303197;2.500000000000002
2021-09-23 06:00:00;1533.816115687835;1533.816115687835;0.0;1586.3809720838758;27.87263262934101;1.1915797463303175;73.42000000000002;59.86872336671718;3.6915797463303197;2.500000000000002
2021-09-23 07:00:00;1332.5266857318466;1332.5266857318466;0.0;1384.1494986456512;24.115326289422676;1.1915797463303175;72.94;59.27402673120827;3.6915797463303197;2.500000000000002
2021-09-23 08:00:00;1230.480884234437;1230.480884234437;0.0;1281.4437856482398;23.120890660605326;1.1915797463303175;72.15999999999997;58.963896626290534;3.6915797463303197;2.500000000000002
2021-09-23 09:00:00;1140.9514556438041;1140.9514556438041;0.0;1191.6354037283959;22.827269247060173;1.1915797463303175;71.74000000000001;59.3108867275061;3.6915797463303197;2.500000000000002
2021-09-23 10:00:00;1132.031204803527;1132.031204803527;0.0;1182.6432860438797;23.51431948498124;1.1915797463303175;71.44;59.465095306194144;3.6915797463303197;2.500000000000002
2021-09-23 11:00:00;1076.734990170606;1076.734990170606;0.0;1126.689018485219;22.96130185481556;1.1915797463303175;70.60000000000002;58.91689545254303;3.6915797463303197;2.500000000000002
2021-09-23 12:00:00;1075.5674180710935;1075.5674180710935;0.0;1125.5763163407278;24.73956353841466;1.1915797463303175;70.24000000000001;59.407377160176054;3.6915797463303197;2.500000000000002
2021-09-23 13:00:00;944.2856112018864;944.2856112018864;0.0;994.1836180412171;22.50694969994006;1.1915797463303175;70.48000000000002;59.96278694342402;3.6915797463303197;2.500000000000002
2021-09-23 14:00:00;949.1427111358591;949.1427111358591;0.0;999.3366900510387;22.211726276768264;1.1915797463303175;70.96000000000004;60.247761599877435;3.6915797463303197;2.500000000000002
2021-09-23 15:00:00;861.7616152083287;861.7616152083287;0.0;911.5343844283784;19.296270332021077;1.1915797463303175;71.01999999999998;59.77264532688895;3.6915797463303197;2.500000000000002
2021-09-23 16:00:00;867.0857439821066;867.0857439821066;0.0;916.8251924722488;19.3440261839565;1.1915797463303175;70.96000000000004;59.67529068367173;3.6915797463303197;2.500000000000002
2021-09-23 17:00:00;1012.2383073935246;1012.2383073935246;0.0;1062.9838306398917;22.69554695713602;1.1915797463303175;71.68;60.52841203758629;3.6915797463303197;2.500000000000002
2021-09-23 18:00:00;1082.6195535521501;1082.6195535521501;0.0;1133.634258473451;22.728618868581425;1.1915797463303175;72.15999999999997;60.28453496427511;3.6915797463303197;2.500000000000002
2021-09-23 19:00:00;1171.401735999095;1171.401735999095;0.0;1222.920942763498;23.576488432954804;1.1915797463303175;72.75999999999999;60.409914283590524;3.6915797463303197;2.500000000000002
2021-09-23 20:00:00;1220.1128439907645;1220.1128439907645;0.0;1271.7171760837048;23.371173928910512;1.1915797463303175;73.0;60.04430488812983;3.6915797463303197;2.500000000000002
2021-09-23 21:00:00;1207.4563624320467;1207.4563624320467;0.0;1259.3034465535634;22.665448258987006;1.1915797463303175;73.53999999999996;60.31131153484074;3.6915797463303197;2.500000000000002
2021-09-23 22:00:00;983.4693308615318;983.4693308615318;0.0;1034.6157872224035;17.74173522462439;1.1915797463303175;73.77999999999997;59.89538899228353;3.6915797463303197;2.500000000000002
2021-09-23 23:00:00;675.8841369659078;675.8841369659078;0.0;726.5930587967584;12.031823974320869;1.1915797463303175;74.62;60.24160253492852;3.6915797463303197;2.500000000000002
2021-09-24 00:00:00;593.4027486670333;593.4027486670333;0.0;643.4819117563252;10.085356093729724;1.1915797463303175;74.5;59.30866936519425;3.6915797463303197;2.500000000000002
2021-09-24 01:00:00;674.455548070217;674.455548070217;0.0;725.2052091129895;11.610872612026373;1.1915797463303175;74.86000000000001;59.98877432202494;3.6915797463303197;2.500000000000002
2021-09-24 02:00:00;632.2337119438621;632.2337119438621;0.0;682.8161638128219;10.568393122525062;1.1915797463303175;75.10000000000002;59.716840496614;3.6915797463303197;2.500000000000002
2021-09-24 03:00:00;691.5192953129923;691.5192953129923;0.0;742.5183968259987;11.406659550648175;1.1915797463303175;75.46000000000004;59.961150955072185;3.6915797463303197;2.500000000000002
2021-09-24 04:00:00;952.6711962240599;952.6711962240599;0.0;1004.3931164862104;15.298030816855045;1.1915797463303175;75.51999999999998;59.88784308556092;3.6915797463303197;2.500000000000002
2021-09-24 05:00:00;1416.0722551600759;1416.0722551600759;0.0;1469.3168571411213;22.413267842971187;1.1915797463303175;75.94;60.331506433182994;3.6915797463303197;2.500000000000002
2021-09-24 06:00:00;1452.6061755388394;1452.6061755388394;0.0;1505.4944877063622;22.200547119710073;1.1915797463303175;75.57999999999998;59.433953392739795;3.6915797463303197;2.500000000000002
2021-09-24 07:00:00;1387.3592189342519;1387.3592189342519;0.0;1439.4906048440578;21.643579987756773;1.1915797463303175;74.56;58.724548633355425;3.6915797463303197;2.500000000000002
2021-09-24 08:00:00;1466.0602839417963;1466.0602839417963;0.0;1517.8577554533124;24.45001801174042;1.1915797463303175;73.18;58.39904141314639;3.6915797463303197;2.500000000000002
2021-09-24 09:00:00;1348.1454151744108;1348.1454151744108;0.0;1399.5278621332532;24.771669134721122;1.1915797463303175;72.39999999999998;58.948305738167676;3.6915797463303197;2.500000000000002
2021-09-24 10:00:00;1267.5301477518124;1267.5301477518124;0.0;1318.423769372164;24.82131379807517;1.1915797463303175;71.62;58.973190736284494;3.6915797463303197;2.500000000000002
2021-09-24 11:00:00;1268.022371229969;1268.022371229969;0.0;1318.9148166381885;26.523250775343893;1.1915797463303175;71.19999999999999;59.36029980809411;3.6915797463303197;2.500000000000002
2021-09-24 12:00:00;1275.952638378054;1275.952638378054;0.0;1326.9796859677347;27.711394104799453;1.1915797463303175;71.13999999999999;59.73864129956161;3.6915797463303197;2.500000000000002
2021-09-24 13:00:00;1104.2760274964114;1104.2760274964114;0.0;1154.4986012930924;24.13305006334175;1.1915797463303175;70.72000000000003;59.32978539247955;3.6915797463303197;2.500000000000002
2021-09-24 14:00:00;1110.0186347415768;1110.0186347415768;0.0;1160.2192951244804;25.259246450995555;1.1915797463303175;70.42000000000002;59.483700302727584;3.6915797463303197;2.500000000000002
2021-09-24 15:00:00;1015.4023439402894;1015.4023439402894;0.0;1065.5852859064546;23.773118714381916;1.1915797463303175;70.65999999999997;59.987829242479904;3.6915797463303197;2.500000000000002
2021-09-24 16:00:00;1016.7149398820413;1016.7149398820413;0.0;1067.0005674562888;23.35080385725714;1.1915797463303175;70.89999999999998;60.02038507499583;3.6915797463303197;2.500000000000002
2021-09-24 17:00:00;1187.6805612952344;1187.6805612952344;0.0;1238.9138585485423;26.68011486658455;1.1915797463303175;71.62;60.56384482204567;3.6915797463303197;2.500000000000002
2021-09-24 18:00:00;1259.8733380915926;1259.8733380915926;0.0;1311.6270081862049;26.494638470844375;1.1915797463303175;72.46000000000004;60.67300599553772;3.6915797463303197;2.500000000000002
2021-09-24 19:00:00;1370.897078164779;1370.897078164779;0.0;1422.960395287944;26.866229287900268;1.1915797463303175;72.88;60.26936936458134;3.6915797463303197;2.500000000000002
2021-09-24 20:00:00;1430.7842680072126;1430.7842680072126;0.0;1483.104451757364;27.05761938699607;1.1915797463303175;73.24000000000001;60.189328301550916;3.6915797463303197;2.500000000000002
2021-09-24 21:00:00;1410.6031054027756;1410.6031054027756;0.0;1462.8550507489401;25.92734720523626;1.1915797463303175;73.42000000000002;59.98635332377745;3.6915797463303197;2.500000000000002
2021-09-24 22:00:00;1138.5675964746815;1138.5675964746815;0.0;1189.571160790257;20.643186236465503;1.1915797463303175;72.88;59.1596747791159;3.6915797463303197;2.500000000000002
2021-09-24 23:00:00;800.3006839856865;800.3006839856865;0.0;849.9238997752167;15.157519752624268;1.1915797463303175;72.15999999999997;58.809343917577394;3.6915797463303197;2.500000000000002
2021-09-25 00:00:00;438.94140387582615;438.94140387582615;0.0;486.9138489880795;8.911144725222867;1.1915797463303175;71.25999999999999;58.25023836089855;3.6915797463303197;2.500000000000002
2021-09-25 01:00:00;440.28036024867566;440.28036024867566;0.0;488.31314031941525;9.88914907251194;1.1915797463303175;70.65999999999997;58.90317112050042;3.6915797463303197;2.500000000000002
2021-09-25 02:00:00;406.4126402295464;406.4126402295464;0.0;454.2544530739247;9.630161749145369;1.1915797463303175;70.30000000000001;59.0690544585031;3.6915797463303197;2.500000000000002
2021-09-25 03:00:00;428.7023257305081;428.7023257305081;0.0;476.96813418110287;10.560283166907627;1.1915797463303175;70.48000000000002;59.726136710844855;3.6915797463303197;2.500000000000002
2021-09-25 04:00:00;764.7016131760986;764.7016131760986;0.0;814.1664195137371;18.445787994918554;1.1915797463303175;70.53999999999996;60.03087197810834;3.6915797463303197;2.500000000000002
2021-09-25 05:00:00;1118.8949548645237;1118.8949548645237;0.0;1169.503096549963;26.189168082455318;1.1915797463303175;70.77999999999997;60.14762262361728;3.6915797463303197;2.500000000000002
2021-09-25 06:00:00;1180.8807587134866;1180.8807587134866;0.0;1231.5367256183374;26.76719757608878;1.1915797463303175;70.77999999999997;59.82543409613169;3.6915797463303197;2.500000000000002
2021-09-25 07:00:00;1142.051023900858;1142.051023900858;0.0;1192.0286607275214;25.836860821040368;1.1915797463303175;70.0;59.01506070113828;3.6915797463303197;2.500000000000002
2021-09-25 08:00:00;1015.9528384342875;1015.9528384342875;0.0;1065.8139419357728;24.731080583411412;1.1915797463303175;70.0;59.73901591503295;3.6915797463303197;2.500000000000002
2021-09-25 09:00:00;1006.1863331264456;1006.1863331264456;0.0;1056.0365126443546;24.61164449168137;1.1915797463303175;70.0;59.78380883892959;3.6915797463303197;2.500000000000002
2021-09-25 10:00:00;948.493065884557;948.493065884557;0.0;998.5943834397625;23.208477967021647;1.1915797463303175;70.60000000000002;60.355443341717375;3.6915797463303197;2.500000000000002
2021-09-25 11:00:00;865.0051979304254;865.0051979304254;0.0;915.413130612387;20.029621528090882;1.1915797463303175;71.68;60.7983412036524;3.6915797463303197;2.500000000000002
2021-09-25 12:00:00;845.6690926636905;845.6690926636905;0.0;895.8369657835422;17.83647346846472;1.1915797463303175;71.98000000000002;60.02166552094184;3.6915797463303197;2.500000000000002
2021-09-25 13:00:00;817.8660573921728;817.8660573921728;0.0;867.8298157825652;16.80819808372229;1.1915797463303175;71.98000000000002;59.68682344498302;3.6915797463303197;2.500000000000002
2021-09-25 14:00:00;782.1080460231392;782.1080460231392;0.0;832.0481714919468;16.080646678328357;1.1915797463303175;72.10000000000002;59.780426573573834;3.6915797463303197;2.500000000000002
2021-09-25 15:00:00;785.5735801646316;785.5735801646316;0.0;835.4441367180832;16.01778671970292;1.1915797463303175;72.03999999999996;59.62160074622017;3.6915797463303197;2.500000000000002
2021-09-25 16:00:00;802.980013011672;802.980013011672;0.0;852.9310241059161;16.44725538213001;1.1915797463303175;72.03999999999996;59.69272317204002;3.6915797463303197;2.500000000000002
2021-09-25 17:00:00;833.6972474476261;833.6972474476261;0.0;884.0108506290336;17.065875476968028;1.1915797463303175;72.39999999999998;60.06668758111152;3.6915797463303197;2.500000000000002
2021-09-25 18:00:00;908.3243746990788;908.3243746990788;0.0;958.7340428501187;18.04623248821674;1.1915797463303175;72.39999999999998;59.750821821038926;3.6915797463303197;2.500000000000002
2021-09-25 19:00:00;989.646283814778;989.646283814778;0.0;1040.295889860792;19.602155909348596;1.1915797463303175;72.39999999999998;59.76417061820348;3.6915797463303197;2.500000000000002
2021-09-25 20:00:00;1028.1215889993;1028.1215889993;0.0;1079.2184870993242;20.31677456633397;1.1915797463303175;72.88;60.23248147762155;3.6915797463303197;2.500000000000002
2021-09-25 21:00:00;1003.5084203807469;1003.5084203807469;0.0;1054.3023673937098;19.094060231824702;1.1915797463303175;72.82;59.67327425695515;3.6915797463303197;2.500000000000002
2021-09-25 22:00:00;820.4652079982919;820.4652079982919;0.0;870.7849088383052;15.677309418430836;1.1915797463303175;72.94;59.715170747357206;3.6915797463303197;2.500000000000002
2021-09-25 23:00:00;578.0353423729928;578.0353423729928;0.0;627.5862362352451;11.008585075635642;1.1915797463303175;73.06;59.48647594444856;3.6915797463303197;2.500000000000002
2021-09-26 00:00:00;485.1556618672488;485.1556618672488;0.0;534.5281403613344;9.276567471136353;1.1915797463303175;73.24000000000001;59.52063610339411;3.6915797463303197;2.500000000000002
2021-09-26 01:00:00;435.81478972563724;435.81478972563724;0.0;484.95683447377263;8.289026122662635;1.1915797463303175;73.24000000000001;59.31002665195422;3.6915797463303197;2.500000000000002
2021-09-26 02:00:00;418.3325022941672;418.3325022941672;0.0;467.770329892023;8.00340649230721;1.1915797463303175;73.65999999999997;59.74418950398422;3.6915797463303197;2.500000000000002
2021-09-26 03:00:00;466.9634338294243;466.9634338294243;0.0;516.5537518278691;8.678691201554285;1.1915797463303175;73.77999999999997;59.60862488431218;3.6915797463303197;2.500000000000002
2021-09-26 04:00:00;755.7761467518612;755.7761467518612;0.0;806.4047217681631;13.840055731354315;1.1915797463303175;73.84000000000003;59.967142263196195;3.6915797463303197;2.500000000000002
2021-09-26 05:00:00;1188.7955453399784;1188.7955453399784;0.0;1240.6742836338256;21.233106608266198;1.1915797463303175;73.96000000000004;60.04782763585649;3.6915797463303197;2.500000000000002
2021-09-26 06:00:00;1464.4299857569677;1464.4299857569677;0.0;1516.698548821699;25.618316875600158;1.1915797463303175;73.53999999999996;59.443886510032655;3.6915797463303197;2.500000000000002
2021-09-26 07:00:00;1271.7254824197198;1271.7254824197198;0.0;1323.249032845281;22.80771728622875;1.1915797463303175;73.12;59.306285563754216;3.6915797463303197;2.500000000000002
2021-09-26 08:00:00;1165.4562479060876;1165.4562479060876;0.0;1216.0332256027714;21.623370611892696;1.1915797463303175;71.98000000000002;58.59024104066498;3.6915797463303197;2.500000000000002
2021-09-26 09:00:00;1162.9714557838481;1162.9714557838481;0.0;1213.3334132221933;23.624423566329376;1.1915797463303175;71.07999999999998;58.851599713366795;3.6915797463303197;2.500000000000002
2021-09-26 10:00:00;1065.2658798343616;1065.2658798343616;0.0;1115.0090344162852;23.399024740317557;1.1915797463303175;70.18;58.834298866129416;3.6915797463303197;2.500000000000002
2021-09-26 11:00:00;1016.6349482991043;1016.6349482991043;0.0;1066.440069083141;24.34324844205918;1.1915797463303175;70.0;59.56941581699709;3.6915797463303197;2.500000000000002
2021-09-26 12:00:00;1016.5462057233101;1016.5462057233101;0.0;1066.4286013540968;24.85319642625634;1.1915797463303175;70.0;59.783544643668904;3.6915797463303197;2.500000000000002
2021-09-26 13:00:00;898.0748670379659;898.0748670379659;0.0;947.7940793414139;21.969001531955513;1.1915797463303175;70.30000000000001;60.02801487323836;3.6915797463303197;2.500000000000002
2021-09-26 14:00:00;899.6278621143653;899.6278621143653;0.0;949.0382719649828;21.45150046556612;1.1915797463303175;70.0;59.46640149076245;3.6915797463303197;2.500000000000002
2021-09-26 15:00:00;825.4834400382564;825.4834400382564;0.0;875.1606333966608;20.24416203814571;1.1915797463303175;70.53999999999996;60.24707807082717;3.6915797463303197;2.500000000000002
2021-09-26 16:00:00;828.0569747362904;828.0569747362904;0.0;877.6836645545509;19.35138676769244;1.1915797463303175;70.72000000000003;59.92117180266894;3.6915797463303197;2.500000000000002
2021-09-26 17:00:00;858.8506485369003;858.8506485369003;0.0;908.8179715725746;19.721714904436414;1.1915797463303175;71.13999999999999;60.16807223533448;3.6915797463303197;2.500000000000002
2021-09-26 18:00:00;1036.291428837534;1036.291428837534;0.0;1087.133156435333;22.88891410502449;1.1915797463303175;71.80000000000001;60.4914151307039;3.6915797463303197;2.500000000000002
2021-09-26 19:00:00;1116.4703460676526;1116.4703460676526;0.0;1167.5406519365051;23.187053212057688;1.1915797463303175;72.15999999999997;60.17116006564669;3.6915797463303197;2.500000000000002
2021-09-26 20:00:00;1153.609114037553;1153.609114037553;0.0;1204.6492645933054;23.196130239751135;1.1915797463303175;72.15999999999997;59.79495244637519;3.6915797463303197;2.500000000000002
2021-09-26 21:00:00;1118.2895688714352;1118.2895688714352;0.0;1169.298838148819;22.4501990440667;1.1915797463303175;72.27999999999997;59.87901929033865;3.6915797463303197;2.500000000000002
2021-09-26 22:00:00;920.1717684107377;920.1717684107377;0.0;970.7394788083262;18.309896995314535;1.1915797463303175;72.57999999999998;59.95685704106029;3.6915797463303197;2.500000000000002
2021-09-26 23:00:00;650.4830805719652;650.4830805719652;0.0;700.1517626246024;12.702071463642257;1.1915797463303175;72.69999999999999;59.57593585801601;3.6915797463303197;2.500000000000002
2021-09-27 00:00:00;480.29847131218156;480.29847131218156;0.0;529.388011023222;9.395450922352213;1.1915797463303175;72.75999999999999;59.34449013559612;3.6915797463303197;2.500000000000002
2021-09-27 01:00:00;444.2081977063785;444.2081977063785;0.0;493.13232512279336;8.769495920446282;1.1915797463303175;72.63999999999999;59.25126484034047;3.6915797463303197;2.500000000000002
2021-09-27 02:00:00;436.5871933284542;436.5871933284542;0.0;485.41688099897306;8.734834965372318;1.1915797463303175;72.46000000000004;59.22844516066118;3.6915797463303197;2.500000000000002
2021-09-27 03:00:00;486.9559004239318;486.9559004239318;0.0;536.0895443191567;9.890908080437285;1.1915797463303175;72.46000000000004;59.55518209480783;3.6915797463303197;2.500000000000002
2021-09-27 04:00:00;749.442562704974;749.442562704974;0.0;799.3680199988515;15.12882826571208;1.1915797463303175;72.27999999999997;59.69966557458389;3.6915797463303197;2.500000000000002
2021-09-27 05:00:00;1158.2174699415768;1158.2174699415768;0.0;1209.343147198751;23.295526651579014;1.1915797463303175;72.22000000000003;59.859736637951755;3.6915797463303197;2.500000000000002
2021-09-27 06:00:00;1360.3930803352514;1360.3930803352514;0.0;1411.9882176104024;27.175302634245263;1.1915797463303175;72.10000000000002;59.72892633122075;3.6915797463303197;2.500000000000002
2021-09-27 07:00:00;1217.652544314241;1217.652544314241;0.0;1268.7114487626734;24.4757463736262;1.1915797463303175;71.92000000000002;59.57822500952199;3.6915797463303197;2.500000000000002
2021-09-27 08:00:00;1143.3258521916098;1143.3258521916098;0.0;1194.0258644235516;23.37302556451864;1.1915797463303175;71.62;59.456753453375484;3.6915797463303197;2.500000000000002
2021-09-27 09:00:00;1151.4724430783567;1151.4724430783567;0.0;1202.1049682757612;24.171125357314462;1.1915797463303175;71.32;59.47878597268232;3.6915797463303197;2.500000000000002
2021-09-27 10:00:00;1060.1955860462042;1060.1955860462042;0.0;1110.6087887376423;22.838644539247326;1.1915797463303175;71.25999999999999;59.68178818752841;3.6915797463303197;2.500000000000002
2021-09-27 11:00:00;1014.3381631514513;1014.3381631514513;0.0;1064.5136669336152;22.02111128527799;1.1915797463303175;71.07999999999998;59.570334038971055;3.6915797463303197;2.500000000000002
2021-09-27 12:00:00;1023.5797259315784;1023.5797259315784;0.0;1073.9873498357317;22.600037719790116;1.1915797463303175;71.25999999999999;59.94536075289403;3.6915797463303197;2.500000000000002
2021-09-27 13:00:00;910.4910287832973;910.4910287832973;0.0;960.7764631370268;19.795217950470683;1.1915797463303175;71.68;60.12386046573073;3.6915797463303197;2.500000000000002
2021-09-27 14:00:00;873.1743866569084;873.1743866569084;0.0;923.3323624091703;18.368026819459242;1.1915797463303175;71.86000000000001;59.8913198129726;3.6915797463303197;2.500000000000002
2021-09-27 15:00:00;877.3790787274874;877.3790787274874;0.0;927.4893042603236;18.19118447445882;1.1915797463303175;71.86000000000001;59.72056031487648;3.6915797463303197;2.500000000000002
2021-09-27 16:00:00;896.562986299504;896.562986299504;0.0;946.7778935496117;18.58023353715159;1.1915797463303175;71.92000000000002;59.78757402498394;3.6915797463303197;2.500000000000002
2021-09-27 17:00:00;943.7781743420475;943.7781743420475;0.0;994.0742106857876;19.450741862618933;1.1915797463303175;71.86000000000001;59.69160367099232;3.6915797463303197;2.500000000000002
2021-09-27 18:00:00;1024.1929101918709;1024.1929101918709;0.0;1074.6700254539164;21.17970508685899;1.1915797463303175;71.74000000000001;59.65891508711218;3.6915797463303197;2.500000000000002
2021-09-27 19:00:00;1104.8704392961058;1104.8704392961058;0.0;1155.5865666925852;23.028585801179513;1.1915797463303175;71.68;59.73225552659699;3.6915797463303197;2.500000000000002
2021-09-27 20:00:00;1136.361830949713;1136.361830949713;0.0;1187.2697165105392;23.765706663743916;1.1915797463303175;71.80000000000001;59.905412987062846;3.6915797463303197;2.500000000000002
2021-09-27 21:00:00;1094.3587091196582;1094.3587091196582;0.0;1145.1322043471723;22.650302092707953;1.1915797463303175;71.86000000000001;59.82260978204164;3.6915797463303197;2.500000000000002
2021-09-27 22:00:00;904.7971749377214;904.7971749377214;0.0;955.2613008480495;18.64570041121817;1.1915797463303175;72.27999999999997;60.08184375740893;3.6915797463303197;2.500000000000002
2021-09-27 23:00:00;641.1717418875639;641.1717418875639;0.0;690.6139246629883;12.833302462936084;1.1915797463303175;72.27999999999997;59.46709488072787;3.6915797463303197;2.500000000000002
2021-09-28 00:00:00;507.1600021004907;507.1600021004907;0.0;556.1736231023186;10.262501691553435;1.1915797463303175;72.27999999999997;59.376490193631014;3.6915797463303197;2.500000000000002
2021-09-28 01:00:00;467.68655585589886;467.68655585589886;0.0;516.8930480218216;9.562660780265677;1.1915797463303175;72.63999999999999;59.77017473206763;3.6915797463303197;2.500000000000002
2021-09-28 02:00:00;454.68245323793764;454.68245323793764;0.0;503.75254596098364;9.069578009961539;1.1915797463303175;72.69999999999999;59.475450606420054;3.6915797463303197;2.500000000000002
2021-09-28 03:00:00;495.2626316202285;495.2626316202285;0.0;544.9640249022548;9.8486648515344;1.1915797463303175;73.30000000000001;60.1252863491211;3.6915797463303197;2.500000000000002
2021-09-28 04:00:00;787.117119099225;787.117119099225;0.0;837.4665758696733;14.882529610676482;1.1915797463303175;73.12;59.72195484271373;3.6915797463303197;2.500000000000002
2021-09-28 05:00:00;1231.6084139025193;1231.6084139025193;0.0;1283.5651844024085;23.159514962736438;1.1915797463303175;73.53999999999996;60.34409504763909;3.6915797463303197;2.500000000000002
2021-09-28 06:00:00;1525.6763656569137;1525.6763656569137;0.0;1578.2995423167708;27.510239489295316;1.1915797463303175;73.60000000000002;59.940155073541234;3.6915797463303197;2.500000000000002
2021-09-28 07:00:00;1311.7542662075432;1311.7542662075432;0.0;1363.1703350756866;23.432751437931238;1.1915797463303175;72.82;58.96911414248905;3.6915797463303197;2.500000000000002
2021-09-28 08:00:00;1209.9810233783214;1209.9810233783214;0.0;1260.757216384275;22.938414434330905;1.1915797463303175;71.92000000000002;58.8336425939695;3.6915797463303197;2.500000000000002
2021-09-28 09:00:00;1127.4833652806878;1127.4833652806878;0.0;1178.2571562227806;23.01040377282282;1.1915797463303175;71.80000000000001;59.6082357477091;3.6915797463303197;2.500000000000002
2021-09-28 10:00:00;1068.734334304508;1068.734334304508;0.0;1119.2571365234253;22.10875514496066;1.1915797463303175;71.62;59.56641341572407;3.6915797463303197;2.500000000000002
2021-09-28 11:00:00;1012.6599059944333;1012.6599059944333;0.0;1063.0816315973277;21.297148453214803;1.1915797463303175;71.62;59.73509086552701;3.6915797463303197;2.500000000000002
2021-09-28 12:00:00;989.6952141371827;989.6952141371827;0.0;1040.1406093982998;20.85014262298525;1.1915797463303175;71.74000000000001;59.862262253774645;3.6915797463303197;2.500000000000002
2021-09-28 13:00:00;929.7933371842329;929.7933371842329;0.0;979.4392530983051;19.40554966755416;1.1915797463303175;70.96000000000004;58.94282830626696;3.6915797463303197;2.500000000000002
2021-09-28 14:00:00;936.8948684011341;936.8948684011341;0.0;986.7806404932367;20.932879907529863;1.1915797463303175;70.84000000000003;59.61613722603482;3.6915797463303197;2.500000000000002
2021-09-28 15:00:00;851.7687214764652;851.7687214764652;0.0;901.5105876118569;19.26247315961611;1.1915797463303175;70.96000000000004;59.81681105306728;3.6915797463303197;2.500000000000002
2021-09-28 16:00:00;853.9360719127919;853.9360719127919;0.0;903.7457798582383;19.16215893828303;1.1915797463303175;71.07999999999998;59.85070337815523;3.6915797463303197;2.500000000000002
2021-09-28 17:00:00;1001.4081292611619;1001.4081292611619;0.0;1052.035711579507;22.22835575601356;1.1915797463303175;71.62;60.35129906761318;3.6915797463303197;2.500000000000002
2021-09-28 18:00:00;1075.6514101651258;1075.6514101651258;0.0;1126.4548215651105;22.695919527274174;1.1915797463303175;71.86000000000001;60.042742337371806;3.6915797463303197;2.500000000000002
2021-09-28 19:00:00;1161.4231508367845;1161.4231508367845;0.0;1212.4747301649663;23.95531697291787;1.1915797463303175;71.98000000000002;59.929044469357166;3.6915797463303197;2.500000000000002
2021-09-28 20:00:00;1200.1587756562437;1200.1587756562437;0.0;1251.5232511813908;24.45768873891432;1.1915797463303175;72.34000000000003;60.156439662279126;3.6915797463303197;2.500000000000002
2021-09-28 21:00:00;1172.2137891793489;1172.2137891793489;0.0;1223.6120090933716;23.189953129265188;1.1915797463303175;72.69999999999999;60.136965007332435;3.6915797463303197;2.500000000000002
2021-09-28 22:00:00;956.3087946499343;956.3087946499343;0.0;1006.8251616995443;18.393299966205227;1.1915797463303175;72.57999999999998;59.546978354315;3.6915797463303197;2.500000000000002
2021-09-28 23:00:00;676.4439053293415;676.4439053293415;0.0;726.3324733636769;13.185243727199474;1.1915797463303175;72.88;59.76410265598031;3.6915797463303197;2.500000000000002
2021-09-29 00:00:00;425.71753703800766;425.71753703800766;0.0;474.560765137476;8.201010023213652;1.1915797463303175;72.88;59.10234846119732;3.6915797463303197;2.500000000000002
2021-09-29 01:00:00;385.3136094490745;385.3136094490745;0.0;434.29327611878733;7.59081713501865;1.1915797463303175;73.06;59.43786167926049;3.6915797463303197;2.500000000000002
2021-09-29 02:00:00;379.913469127092;379.913469127092;0.0;428.6799950775233;7.420312223201977;1.1915797463303175;72.88;59.1249634968857;3.6915797463303197;2.500000000000002
2021-09-29 03:00:00;426.6887852973569;426.6887852973569;0.0;475.68242994496615;8.45977696193385;1.1915797463303175;72.75999999999999;59.37220952690717;3.6915797463303197;2.500000000000002
2021-09-29 04:00:00;664.1784096734601;664.1784096734601;0.0;713.9706587481193;13.189575380408774;1.1915797463303175;72.57999999999998;59.69156279980416;3.6915797463303197;2.500000000000002
2021-09-29 05:00:00;1029.2123554673205;1029.2123554673205;0.0;1080.032135669126;20.297015747747302;1.1915797463303175;72.46000000000004;59.79062477319167;3.6915797463303197;2.500000000000002
2021-09-29 06:00:00;1212.9725261362175;1212.9725261362175;0.0;1264.1389032782326;23.828936755579903;1.1915797463303175;72.22000000000003;59.58890964759462;3.6915797463303197;2.500000000000002
2021-09-29 07:00:00;1085.0785553450949;1085.0785553450949;0.0;1135.8266581671242;21.641525718598405;1.1915797463303175;72.10000000000002;59.60388849068937;3.6915797463303197;2.500000000000002
2021-09-29 08:00:00;1018.3343749626073;1018.3343749626073;0.0;1068.764817551647;20.565769175332463;1.1915797463303175;71.86000000000001;59.48663280262849;3.6915797463303197;2.500000000000002
2021-09-29 09:00:00;946.7728032137476;946.7728032137476;0.0;996.8584504216778;19.531394557155323;1.1915797463303175;71.56;59.407910736438055;3.6915797463303197;2.500000000000002
2021-09-29 10:00:00;936.5552715253922;936.5552715253922;0.0;986.1236834228284;19.85479696303768;1.1915797463303175;70.72000000000003;58.894577980676104;3.6915797463303197;2.500000000000002
2021-09-29 11:00:00;896.1901938668329;896.1901938668329;0.0;945.901420561707;20.461246234763493;1.1915797463303175;70.65999999999997;59.65311306069782;3.6915797463303197;2.500000000000002
2021-09-29 12:00:00;897.0448923350605;897.0448923350605;0.0;946.6161577287743;20.65466998901693;1.1915797463303175;70.42000000000002;59.5079496220913;3.6915797463303197;2.500000000000002
2021-09-29 13:00:00;785.234792718763;785.234792718763;0.0;834.6148434257751;18.488290540086282;1.1915797463303175;70.53999999999996;59.79169314964946;3.6915797463303197;2.500000000000002
2021-09-29 14:00:00;788.1485374968114;788.1485374968114;0.0;837.294045456905;18.432009703060533;1.1915797463303175;70.24000000000001;59.424265399139585;3.6915797463303197;2.500000000000002
2021-09-29 15:00:00;727.9311454171514;727.9311454171514;0.0;776.896044127705;17.505035796618298;1.1915797463303175;70.12;59.553026544420504;3.6915797463303197;2.500000000000002
2021-09-29 16:00:00;732.4765872709064;732.4765872709064;0.0;781.6113090611392;17.873972121881508;1.1915797463303175;70.24000000000001;59.828328242885675;3.6915797463303197;2.500000000000002
2021-09-29 17:00:00;766.1206269747677;766.1206269747677;0.0;815.3663297219276;18.48058412808056;1.1915797463303175;70.30000000000001;59.795199985859654;3.6915797463303197;2.500000000000002
2021-09-29 18:00:00;830.1453122310771;830.1453122310771;0.0;879.6628336990688;19.878427092036368;1.1915797463303175;70.42000000000002;59.88377744761215;3.6915797463303197;2.500000000000002
2021-09-29 19:00:00;880.9998710906093;880.9998710906093;0.0;930.6680449795354;20.805586934089277;1.1915797463303175;70.48000000000002;59.8296092920134;3.6915797463303197;2.500000000000002
2021-09-29 20:00:00;947.472101960479;947.472101960479;0.0;997.3667117350892;22.207335083173266;1.1915797463303175;70.53999999999996;59.8467644627579;3.6915797463303197;2.500000000000002
2021-09-29 21:00:00;956.5629856679888;956.5629856679888;0.0;1006.6696306609817;22.24956452637511;1.1915797463303175;70.84000000000003;60.06750847049858;3.6915797463303197;2.500000000000002
2021-09-29 22:00:00;830.2230120918252;830.2230120918252;0.0;879.9363007118706;18.783786491860482;1.1915797463303175;71.01999999999998;59.866304065614145;3.6915797463303197;2.500000000000002
2021-09-29 23:00:00;567.3255332511428;567.3255332511428;0.0;616.4800390737304;12.673030291305052;1.1915797463303175;71.56;59.97784811443813;3.6915797463303197;2.500000000000002
2021-09-30 00:00:00;377.8509983023104;377.8509983023104;0.0;426.3878736817206;8.162568730935192;1.1915797463303175;71.98000000000002;59.54262573074345;3.6915797463303197;2.500000000000002
2021-09-30 01:00:00;385.8072001180789;385.8072001180789;0.0;433.99527852127653;8.221107958168606;1.1915797463303175;71.5;58.93086580330572;3.6915797463303197;2.500000000000002
2021-09-30 02:00:00;352.95357365469044;352.95357365469044;0.0;401.35828327242695;7.820870441403928;1.1915797463303175;71.74000000000001;59.52121991238482;3.6915797463303197;2.500000000000002
2021-09-30 03:00:00;385.9100820381103;385.9100820381103;0.0;434.74337553951784;8.421298815658433;1.1915797463303175;72.15999999999997;59.86850794215451;3.6915797463303197;2.500000000000002
2021-09-30 04:00:00;587.4214694064509;587.4214694064509;0.0;636.6969996240676;12.301889965529654;1.1915797463303175;71.92000000000002;59.59713545278089;3.6915797463303197;2.500000000000002
2021-09-30 05:00:00;907.2813587843458;907.2813587843458;0.0;957.8641612861121;18.96730650295714;1.1915797463303175;72.27999999999997;60.25599988650174;3.6915797463303197;2.500000000000002
2021-09-30 06:00:00;1051.2817528550847;1051.2817528550847;0.0;1101.7399186276518;21.04141460155705;1.1915797463303175;71.80000000000001;59.333203769233876;3.6915797463303197;2.500000000000002
2021-09-30 07:00:00;1008.9286957754556;1008.9286957754556;0.0;1059.0140646034642;20.89383099840219;1.1915797463303175;71.25999999999999;59.19202616230359;3.6915797463303197;2.500000000000002
2021-09-30 08:00:00;881.6980546698491;881.6980546698491;0.0;931.0980354202388;19.14425565143076;1.1915797463303175;70.60000000000002;59.02002465544689;3.6915797463303197;2.500000000000002
2021-09-30 09:00:00;882.3839341367262;882.3839341367262;0.0;931.6231290609843;20.415532113464142;1.1915797463303175;70.0;59.13498656336674;3.6915797463303197;2.500000000000002
2021-09-30 10:00:00;816.9167390233558;816.9167390233558;0.0;866.1675155051333;20.029941453448146;1.1915797463303175;70.0;59.70389597424145;3.6915797463303197;2.500000000000002
2021-09-30 11:00:00;776.3812625309498;776.3812625309498;0.0;825.5105838329076;19.10414588167188;1.1915797463303175;70.0;59.711650014335305;3.6915797463303197;2.500000000000002
2021-09-30 12:00:00;774.0149783702255;774.0149783702255;0.0;823.1458822633543;19.07692823980284;1.1915797463303175;70.0;59.726484664564964;3.6915797463303197;2.500000000000002
2021-09-30 13:00:00;699.8714080008667;699.8714080008667;0.0;748.7470156657727;17.251298382771903;1.1915797463303175;70.0;59.666105413487344;3.6915797463303197;2.500000000000002
2021-09-30 14:00:00;692.9440253854133;692.9440253854133;0.0;741.8163682924716;17.13800935461039;1.1915797463303175;70.0;59.69408049809317;3.6915797463303197;2.500000000000002
2021-09-30 15:00:00;654.2947174269179;654.2947174269179;0.0;703.0315505220942;16.187586581997863;1.1915797463303175;70.0;59.65945519042509;3.6915797463303197;2.500000000000002
2021-09-30 16:00:00;655.632182387327;655.632182387327;0.0;704.3869525978646;16.254675899397608;1.1915797463303175;70.0;59.68228094931237;3.6915797463303197;2.500000000000002
2021-09-30 17:00:00;673.6022244194937;673.6022244194937;0.0;722.7838405899147;16.698661991740707;1.1915797463303175;70.48000000000002;60.17430061511732;3.6915797463303197;2.500000000000002
2021-09-30 18:00:00;724.768832648487;724.768832648487;0.0;774.2917382023869;17.14257579007631;1.1915797463303175;70.96000000000004;60.20577157948492;3.6915797463303197;2.500000000000002
2021-09-30 19:00:00;768.1164149550868;768.1164149550868;0.0;817.6279219392569;17.334010373902263;1.1915797463303175;71.01999999999998;59.78928589817053;3.6915797463303197;2.500000000000002
2021-09-30 20:00:00;890.0657841657435;890.0657841657435;0.0;940.5619750920166;19.92694081440012;1.1915797463303175;71.86000000000001;60.6217808730064;3.6915797463303197;2.500000000000002
2021-09-30 21:00:00;865.3741233581866;865.3741233581866;0.0;915.7948743427149;17.954645170257585;1.1915797463303175;72.34000000000003;60.195711066113006;3.6915797463303197;2.500000000000002
2021-09-30 22:00:00;713.3832334983354;713.3832334983354;0.0;763.4750158511453;14.22994638214433;1.1915797463303175;72.82;60.04554809433853;3.6915797463303197;2.500000000000002
2021-09-30 23:00:00;503.3669407407252;503.3669407407252;0.0;552.7058577440491;9.725272768476689;1.1915797463303175;73.06;59.528592097205035;3.6915797463303197;2.500000000000002
2021-10-01 00:00:00;406.0434561188836;406.0434561188836;0.0;455.62301549779045;7.815239558864787;1.1915797463303175;73.89999999999998;60.01921367994834;3.6915797463303197;2.500000000000002
