Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-01 01:00:00;355.48377508149076;355.48377508149076;0.0;404.4284736262213;6.50547016885383;1.1915797463303175;73.77999999999997;58.97822684276571;3.6915797463303197;2.500000000000002
2021-10-01 02:00:00;435.98403419633684;435.98403419633684;0.0;486.1915365513561;8.127064093452137;1.1915797463303175;74.68;60.43624748076604;3.6915797463303197;2.500000000000002
2021-10-01 03:00:00;382.32962341992953;382.32962341992953;0.0;431.5037141386965;6.596142831141295;1.1915797463303175;74.38;58.80438525257705;3.6915797463303197;2.500000000000002
2021-10-01 04:00:00;646.6120859516694;646.6120859516694;0.0;697.43319060839;11.469707402005275;1.1915797463303175;74.86000000000001;60.38225303111096;3.6915797463303197;2.500000000000002
2021-10-01 05:00:00;962.1253757292627;962.1253757292627;0.0;1013.9478506276234;16.113411465172305;1.1915797463303175;75.27999999999997;60.29768818892643;3.6915797463303197;2.500000000000002
2021-10-01 06:00:00;982.1106183812116;982.1106183812116;0.0;1033.4640550001855;15.791693142411626;1.1915797463303175;74.92000000000002;59.338208483465905;3.6915797463303197;2.500000000000002
2021-10-01 07:00:00;1089.4940117349659;1089.4940117349659;0.0;1140.5810181260786;17.905452021998663;1.1915797463303175;73.89999999999998;58.73328380964688;3.6915797463303197;2.500000000000002
2021-10-01 08:00:00;976.3313038083533;976.3313038083533;0.0;1026.6378442776274;19.880564038186225;1.1915797463303175;71.80000000000001;59.504695827474904;3.6915797463303197;2.500000000000002
2021-10-01 09:00:00;967.5691171978907;967.5691171978907;0.0;1016.8396821487368;20.083165673723283;1.1915797463303175;70.30000000000001;58.244894238329266;3.6915797463303197;2.500000000000002
2021-10-01 10:00:00;889.0077249074881;889.0077249074881;0.0;938.3638771125019;21.066841871020227;1.1915797463303175;70.0;59.39470984265512;3.6915797463303197;2.500000000000002
2021-10-01 11:00:00;886.9570003816349;886.9570003816349;0.0;936.4397219868342;21.75505008781997;1.1915797463303175;70.0;59.75126061910913;3.6915797463303197;2.500000000000002
2021-10-01 12:00:00;893.4820329638944;893.4820329638944;0.0;942.9875863903717;21.934098082901333;1.1915797463303175;70.0;59.76384380821685;3.6915797463303197;2.500000000000002
2021-10-01 13:00:00;822.7133938717324;822.7133938717324;0.0;871.9833266642348;20.193390191234087;1.1915797463303175;70.0;59.71866161099962;3.6915797463303197;2.500000000000002
2021-10-01 14:00:00;858.8807173276842;858.8807173276842;0.0;908.2854490849097;21.13082375124369;1.1915797463303175;70.0;59.76573545810851;3.6915797463303197;2.500000000000002
2021-10-01 15:00:00;757.9850706557194;757.9850706557194;0.0;807.0425810709467;18.625427135347472;1.1915797463303175;70.0;59.68329724216562;3.6915797463303197;2.500000000000002
2021-10-01 16:00:00;732.4815147342031;732.4815147342031;0.0;781.4751833451518;18.067154042947074;1.1915797463303175;70.0;59.70144830769743;3.6915797463303197;2.500000000000002
2021-10-01 17:00:00;750.7888918649988;750.7888918649988;0.0;799.851875900091;18.539559050458497;1.1915797463303175;70.0;59.72786125521981;3.6915797463303197;2.500000000000002
2021-10-01 18:00:00;806.4194553663197;806.4194553663197;0.0;855.6659538193564;19.89714310371029;1.1915797463303175;70.0;59.76084214991556;3.6915797463303197;2.500000000000002
2021-10-01 19:00:00;839.7530503865471;839.7530503865471;0.0;889.6737171860882;20.673202598661202;1.1915797463303175;70.77999999999997;60.53354328824622;3.6915797463303197;2.500000000000002
2021-10-01 20:00:00;907.9862482467453;907.9862482467453;0.0;957.7366021248032;20.74909102713641;1.1915797463303175;70.65999999999997;59.66999932878019;3.6915797463303197;2.500000000000002
2021-10-01 21:00:00;917.4568669661387;917.4568669661387;0.0;967.7496142763736;21.11788189589952;1.1915797463303175;71.32;60.409030047447686;3.6915797463303197;2.500000000000002
2021-10-01 22:00:00;799.7825650826496;799.7825650826496;0.0;849.5715828585594;17.362048330171163;1.1915797463303175;71.5;59.84936152388519;3.6915797463303197;2.500000000000002
2021-10-01 23:00:00;544.821577668423;544.821577668423;0.0;593.8354239513867;11.678471984173108;1.1915797463303175;71.74000000000001;59.633160436852904;3.6915797463303197;2.500000000000002
2021-10-02 00:00:00;458.332356688208;458.332356688208;0.0;507.0449405450065;9.766860172977273;1.1915797463303175;71.80000000000001;59.439324848934746;3.6915797463303197;2.500000000000002
2021-10-02 01:00:00;438.7192222950228;438.7192222950228;0.0;487.4291866186153;9.380179425525398;1.1915797463303175;71.86000000000001;59.48768141441741;3.6915797463303197;2.500000000000002
2021-10-02 02:00:00;424.30024425596514;424.30024425596514;0.0;472.9807432843074;9.046183860128778;1.1915797463303175;71.92000000000002;59.47116362568198;3.6915797463303197;2.500000000000002
2021-10-02 03:00:00;466.4767938514801;466.4767938514801;0.0;515.5680147857502;9.914658107102687;1.1915797463303175;72.22000000000003;59.83890849803856;3.6915797463303197;2.500000000000002
2021-10-02 04:00:00;711.2669945087995;711.2669945087995;0.0;761.0753937380043;14.66900684649401;1.1915797463303175;72.15999999999997;59.806851012017376;3.6915797463303197;2.500000000000002
2021-10-02 05:00:00;1097.8368870083825;1097.8368870083825;0.0;1148.7477896331566;22.341102117502974;1.1915797463303175;72.10000000000002;59.857480492880256;3.6915797463303197;2.500000000000002
2021-10-02 06:00:00;1294.009784191069;1294.009784191069;0.0;1345.496808734934;26.13632069464235;1.1915797463303175;72.15999999999997;59.90286607610392;3.6915797463303197;2.500000000000002
2021-10-02 07:00:00;1158.7955059804228;1158.7955059804228;0.0;1209.743858621474;23.211416688294907;1.1915797463303175;72.03999999999996;59.63083704709919;3.6915797463303197;2.500000000000002
2021-10-02 08:00:00;1086.9499352901312;1086.9499352901312;0.0;1137.5225674680503;22.027464194687113;1.1915797463303175;71.74000000000001;59.444499067789366;3.6915797463303197;2.500000000000002
2021-10-02 09:00:00;1015.1459178506732;1015.1459178506732;0.0;1065.6134245451226;21.11786100266887;1.1915797463303175;71.74000000000001;59.72564485283391;3.6915797463303197;2.500000000000002
2021-10-02 10:00:00;1007.66633270073;1007.66633270073;0.0;1057.9506113822479;21.011165123097108;1.1915797463303175;71.5;59.511469081590405;3.6915797463303197;2.500000000000002
2021-10-02 11:00:00;964.492505085222;964.492505085222;0.0;1014.5991603962859;20.52258560728471;1.1915797463303175;71.32;59.549006164796594;3.6915797463303197;2.500000000000002
2021-10-02 12:00:00;970.2684069510117;970.2684069510117;0.0;1020.3824127896719;20.99814916674993;1.1915797463303175;71.19999999999999;59.63001868440608;3.6915797463303197;2.500000000000002
2021-10-02 13:00:00;837.2564510345155;837.2564510345155;0.0;886.893408371349;18.312525679132168;1.1915797463303175;71.07999999999998;59.548816321065715;3.6915797463303197;2.500000000000002
2021-10-02 14:00:00;844.3620569269617;844.3620569269617;0.0;893.9643683277935;18.744196989945205;1.1915797463303175;70.89999999999998;59.544557073325564;3.6915797463303197;2.500000000000002
2021-10-02 15:00:00;766.7405843708809;766.7405843708809;0.0;816.2391964269143;17.294578367205556;1.1915797463303175;71.01999999999998;59.782798277612244;3.6915797463303197;2.500000000000002
2021-10-02 16:00:00;768.4858209058679;768.4858209058679;0.0;818.0535003038966;17.206574188358267;1.1915797463303175;71.13999999999999;59.8202195023062;3.6915797463303197;2.500000000000002
2021-10-02 17:00:00;802.1439540806136;802.1439540806136;0.0;851.8664807783596;17.7669079329436;1.1915797463303175;71.25999999999999;59.84409390470273;3.6915797463303197;2.500000000000002
2021-10-02 18:00:00;869.5433269317723;869.5433269317723;0.0;919.5655338571871;19.03007317589895;1.1915797463303175;71.44;59.934832746876225;3.6915797463303197;2.500000000000002
2021-10-02 19:00:00;921.6926567272121;921.6926567272121;0.0;971.79941579421;19.810501662871008;1.1915797463303175;71.44;59.760295102976045;3.6915797463303197;2.500000000000002
2021-10-02 20:00:00;1077.3511343477037;1077.3511343477037;0.0;1128.1103626827994;23.110600671021793;1.1915797463303175;71.68;60.057727207347796;3.6915797463303197;2.500000000000002
2021-10-02 21:00:00;1042.1139776413029;1042.1139776413029;0.0;1092.9069004893854;21.823369463798212;1.1915797463303175;72.03999999999996;60.116271671997765;3.6915797463303197;2.500000000000002
2021-10-02 22:00:00;856.4124996685377;856.4124996685377;0.0;906.5287463056262;17.417614921433092;1.1915797463303175;72.10000000000002;59.70793721382512;3.6915797463303197;2.500000000000002
2021-10-02 23:00:00;608.0487194395785;608.0487194395785;0.0;657.3621325589938;12.362319429726147;1.1915797463303175;72.15999999999997;59.49936666528163;3.6915797463303197;2.500000000000002
2021-10-03 00:00:00;469.59440070372926;469.59440070372926;0.0;518.4222897663354;9.61645007775128;1.1915797463303175;72.15999999999997;59.3242989338267;3.6915797463303197;2.500000000000002
2021-10-03 01:00:00;442.2874393689675;442.2874393689675;0.0;491.13633563684465;9.16850812393827;1.1915797463303175;72.22000000000003;59.46577420994339;3.6915797463303197;2.500000000000002
2021-10-03 02:00:00;426.4579352202228;426.4579352202228;0.0;475.3688761823267;8.82314534843976;1.1915797463303175;72.39999999999998;59.572027515367665;3.6915797463303197;2.500000000000002
2021-10-03 03:00:00;475.5251313686226;475.5251313686226;0.0;524.5935706843907;9.716214892694545;1.1915797463303175;72.39999999999998;59.54486736915999;3.6915797463303197;2.500000000000002
2021-10-03 04:00:00;729.4372046548204;729.4372046548204;0.0;779.5511347821052;14.814041614489398;1.1915797463303175;72.57999999999998;60.050845710206545;3.6915797463303197;2.500000000000002
2021-10-03 05:00:00;1132.3855528508973;1132.3855528508973;0.0;1183.668730501428;22.26653796420285;1.1915797463303175;72.69999999999999;60.04307557521031;3.6915797463303197;2.500000000000002
2021-10-03 06:00:00;1352.8892656290966;1352.8892656290966;0.0;1404.6249751297223;26.032423122240424;1.1915797463303175;72.57999999999998;59.73315449823377;3.6915797463303197;2.500000000000002
2021-10-03 07:00:00;1199.0316053585495;1199.0316053585495;0.0;1250.1531031683876;23.18854443733053;1.1915797463303175;72.34000000000003;59.503683276506536;3.6915797463303197;2.500000000000002
2021-10-03 08:00:00;1124.1507973233824;1124.1507973233824;0.0;1175.020050674692;22.206600566641658;1.1915797463303175;72.15999999999997;59.56164313342356;3.6915797463303197;2.500000000000002
2021-10-03 09:00:00;1044.064599783777;1044.064599783777;0.0;1094.5477598283142;20.961819250312207;1.1915797463303175;71.86000000000001;59.427557645119464;3.6915797463303197;2.500000000000002
2021-10-03 10:00:00;1032.8004782331882;1032.8004782331882;0.0;1082.9420537029523;21.289728659078673;1.1915797463303175;71.25999999999999;59.148838310308975;3.6915797463303197;2.500000000000002
2021-10-03 11:00:00;987.0186508703765;987.0186508703765;0.0;1037.0219489392327;21.415564640468048;1.1915797463303175;70.96000000000004;59.430535706721514;3.6915797463303197;2.500000000000002
2021-10-03 12:00:00;985.1839644056975;985.1839644056975;0.0;1034.9129329379084;21.997591862069342;1.1915797463303175;70.42000000000002;59.21841744856738;3.6915797463303197;2.500000000000002
2021-10-03 13:00:00;865.3746715494309;865.3746715494309;0.0;914.6065259377007;20.30850462319566;1.1915797463303175;70.0;59.27722830425074;3.6915797463303197;2.500000000000002
2021-10-03 14:00:00;864.6919975160616;864.6919975160616;0.0;914.1061350465463;21.221668479227127;1.1915797463303175;70.0;59.744240982688666;3.6915797463303197;2.500000000000002
2021-10-03 15:00:00;804.3180126899872;804.3180126899872;0.0;853.5315496811821;19.759150902440346;1.1915797463303175;70.0;59.71505412623577;3.6915797463303197;2.500000000000002
2021-10-03 16:00:00;804.4460140712437;804.4460140712437;0.0;853.8516364067439;19.805152656851583;1.1915797463303175;70.24000000000001;59.975095094157666;3.6915797463303197;2.500000000000002
2021-10-03 17:00:00;826.9742571724219;826.9742571724219;0.0;876.9837200496853;19.894149604053343;1.1915797463303175;71.07999999999998;60.58416822097615;3.6915797463303197;2.500000000000002
2021-10-03 18:00:00;994.0160597124092;994.0160597124092;0.0;1044.843434579457;22.114209274108177;1.1915797463303175;71.92000000000002;60.670570131408226;3.6915797463303197;2.500000000000002
2021-10-03 19:00:00;1071.542229626881;1071.542229626881;0.0;1122.694342130932;22.061135077539188;1.1915797463303175;72.51999999999998;60.403299034327915;3.6915797463303197;2.500000000000002
2021-10-03 20:00:00;1112.374670247767;1112.374670247767;0.0;1163.5033492378777;21.757752528986078;1.1915797463303175;72.63999999999999;59.9077747119174;3.6915797463303197;2.500000000000002
2021-10-03 21:00:00;1093.8571370926313;1093.8571370926313;0.0;1145.2163106856515;21.152746621469408;1.1915797463303175;73.12;60.22944942315445;3.6915797463303197;2.500000000000002
2021-10-03 22:00:00;890.9749478007697;890.9749478007697;0.0;941.5267809604699;16.619489875521666;1.1915797463303175;73.12;59.631436586510176;3.6915797463303197;2.500000000000002
2021-10-03 23:00:00;626.7800968869506;626.7800968869506;0.0;676.6038173463172;11.743110747285877;1.1915797463303175;73.30000000000001;59.581646281463236;3.6915797463303197;2.500000000000002
2021-10-04 00:00:00;379.86463289597924;379.86463289597924;0.0;428.7411777099122;7.108938832763445;1.1915797463303175;73.42000000000002;59.060440129037886;3.6915797463303197;2.500000000000002
2021-10-04 01:00:00;339.3809822192791;339.3809822192791;0.0;388.17465187435005;6.467252869414675;1.1915797463303175;73.36000000000001;59.06915069709896;3.6915797463303197;2.500000000000002
2021-10-04 02:00:00;333.53798109068305;333.53798109068305;0.0;382.3271439605151;6.42837931452917;1.1915797463303175;73.30000000000001;59.139312225119;3.6915797463303197;2.500000000000002
2021-10-04 03:00:00;366.0222849841865;366.0222849841865;0.0;415.40639819786327;7.0930345490731295;1.1915797463303175;73.77999999999997;59.83585739066643;3.6915797463303197;2.500000000000002
2021-10-04 04:00:00;592.6124775603912;592.6124775603912;0.0;642.6778857722801;11.003789343491738;1.1915797463303175;73.72000000000003;59.81401366611959;3.6915797463303197;2.500000000000002
2021-10-04 05:00:00;924.3071309140762;924.3071309140762;0.0;974.7119297054323;16.802560994869893;1.1915797463303175;72.88;59.068160897119185;3.6915797463303197;2.500000000000002
2021-10-04 06:00:00;1139.4199998448244;1139.4199998448244;0.0;1191.0286405195186;21.69265788373161;1.1915797463303175;73.36000000000001;60.28745493601264;3.6915797463303197;2.500000000000002
2021-10-04 07:00:00;981.8676479844704;981.8676479844704;0.0;1032.1779878811146;17.971126307413687;1.1915797463303175;72.51999999999998;58.84491589134092;3.6915797463303197;2.500000000000002
2021-10-04 08:00:00;893.0748986909867;893.0748986909867;0.0;942.386557532591;17.45456563538425;1.1915797463303175;71.07999999999998;58.225039499658976;3.6915797463303197;2.500000000000002
2021-10-04 09:00:00;906.0129726185917;906.0129726185917;0.0;955.5829768763289;20.020765212952465;1.1915797463303175;70.60000000000002;59.235811170097975;3.6915797463303197;2.500000000000002
2021-10-04 10:00:00;834.6101076364048;834.6101076364048;0.0;883.7717676647785;19.30129840937507;1.1915797463303175;70.12;59.218046930263085;3.6915797463303197;2.500000000000002
2021-10-04 11:00:00;790.996277783671;790.996277783671;0.0;840.1236835197689;19.203114077341617;1.1915797463303175;70.0;59.58348902935961;3.6915797463303197;2.500000000000002
2021-10-04 12:00:00;787.0661639293179;787.0661639293179;0.0;836.237509977554;19.381977218006934;1.1915797463303175;70.0;59.72735511951299;3.6915797463303197;2.500000000000002
2021-10-04 13:00:00;777.3278287149915;777.3278287149915;0.0;826.4671824328877;19.15026016108285;1.1915797463303175;70.0;59.724531211374824;3.6915797463303197;2.500000000000002
2021-10-04 14:00:00;824.2805163554938;824.2805163554938;0.0;873.5803762763155;20.315156046720016;1.1915797463303175;70.0;59.76156879098062;3.6915797463303197;2.500000000000002
2021-10-04 15:00:00;666.8672835696308;666.8672835696308;0.0;715.6140675781115;16.406206287943338;1.1915797463303175;70.0;59.614643457852594;3.6915797463303197;2.500000000000002
2021-10-04 16:00:00;675.7709043370149;675.7709043370149;0.0;724.5940324857428;16.742637321205457;1.1915797463303175;70.0;59.695626478836004;3.6915797463303197;2.500000000000002
2021-10-04 17:00:00;700.3254209845668;700.3254209845668;0.0;749.2303472139;17.341762569111022;1.1915797463303175;70.0;59.7133767575728;3.6915797463303197;2.500000000000002
2021-10-04 18:00:00;754.0253837378531;754.0253837378531;0.0;803.1083557989203;18.64809146049123;1.1915797463303175;70.0;59.74606728011071;3.6915797463303197;2.500000000000002
2021-10-04 19:00:00;798.4043685002839;798.4043685002839;0.0;847.6228898359398;19.69672875158849;1.1915797463303175;70.0;59.75388368719928;3.6915797463303197;2.500000000000002
2021-10-04 20:00:00;851.3391763438726;851.3391763438726;0.0;900.9009806655791;20.964812078129427;1.1915797463303175;70.24000000000001;60.008559208046904;3.6915797463303197;2.500000000000002
2021-10-04 21:00:00;857.1126179352237;857.1126179352237;0.0;906.5461002502067;20.58553358746099;1.1915797463303175;70.18;59.69475760070378;3.6915797463303197;2.500000000000002
2021-10-04 22:00:00;740.461273975041;740.461273975041;0.0;789.7929645138724;17.873717982697997;1.1915797463303175;70.53999999999996;60.01919262719116;3.6915797463303197;2.500000000000002
2021-10-04 23:00:00;551.6071303543516;551.6071303543516;0.0;600.1408470274263;12.929703534454847;1.1915797463303175;70.53999999999996;59.488650099911354;3.6915797463303197;2.500000000000002
2021-10-05 00:00:00;450.5778945018297;450.5778945018297;0.0;498.9193466614532;10.678227639077713;1.1915797463303175;70.72000000000003;59.59546466990855;3.6915797463303197;2.500000000000002
2021-10-05 01:00:00;452.5198662119931;452.5198662119931;0.0;500.8574780749073;10.649722622806273;1.1915797463303175;70.72000000000003;59.52235807844903;3.6915797463303197;2.500000000000002
2021-10-05 02:00:00;417.200255733399;417.200255733399;0.0;465.42503086488074;9.814185123479232;1.1915797463303175;70.77999999999997;59.488641405780584;3.6915797463303197;2.500000000000002
2021-10-05 03:00:00;438.8046910089653;438.8046910089653;0.0;487.13310117250893;10.313269307683754;1.1915797463303175;70.77999999999997;59.53389866709597;3.6915797463303197;2.500000000000002
2021-10-05 04:00:00;794.3473449446819;794.3473449446819;0.0;844.1523186418726;18.61233332704306;1.1915797463303175;71.01999999999998;60.22131915950297;3.6915797463303197;2.500000000000002
2021-10-05 05:00:00;1155.311336571271;1155.311336571271;0.0;1206.1064376291029;25.84711261231936;1.1915797463303175;71.13999999999999;60.02973775358453;3.6915797463303197;2.500000000000002
2021-10-05 06:00:00;1212.437671045239;1212.437671045239;0.0;1263.307615483638;26.571012891564653;1.1915797463303175;71.13999999999999;59.819862197063856;3.6915797463303197;2.500000000000002
2021-10-05 07:00:00;1189.4576724749745;1189.4576724749745;0.0;1240.2912245600182;26.028105302655163;1.1915797463303175;71.19999999999999;59.85428616546562;3.6915797463303197;2.500000000000002
2021-10-05 08:00:00;1038.7121184735545;1038.7121184735545;0.0;1089.0140503109233;22.61974116529396;1.1915797463303175;71.13999999999999;59.6770456848696;3.6915797463303197;2.500000000000002
2021-10-05 09:00:00;1062.0157789955133;1062.0157789955133;0.0;1112.47579243714;23.315369461496164;1.1915797463303175;71.19999999999999;59.839459944525686;3.6915797463303197;2.500000000000002
2021-10-05 10:00:00;978.8751151541503;978.8751151541503;0.0;1029.0467551614759;21.370967077178907;1.1915797463303175;71.19999999999999;59.73532779791981;3.6915797463303197;2.500000000000002
2021-10-05 11:00:00;935.9089910667884;935.9089910667884;0.0;985.7814506757069;20.470855589197345;1.1915797463303175;70.96000000000004;59.49443774317086;3.6915797463303197;2.500000000000002
2021-10-05 12:00:00;936.5967727141383;936.5967727141383;0.0;986.3073113868847;20.94635657225068;1.1915797463303175;70.60000000000002;59.388738827694795;3.6915797463303197;2.500000000000002
2021-10-05 13:00:00;817.1655125390998;817.1655125390998;0.0;866.6634208609552;18.887129880519982;1.1915797463303175;70.65999999999997;59.734653753975124;3.6915797463303197;2.500000000000002
2021-10-05 14:00:00;821.615864374891;821.615864374891;0.0;871.1318511846106;18.97388368010756;1.1915797463303175;70.65999999999997;59.728534991726576;3.6915797463303197;2.500000000000002
2021-10-05 15:00:00;744.9888973113668;744.9888973113668;0.0;794.6038226268756;17.20041902694805;1.1915797463303175;71.13999999999999;60.140768757823594;3.6915797463303197;2.500000000000002
2021-10-05 16:00:00;836.2615676890383;836.2615676890383;0.0;886.3698757700764;18.55121681174239;1.1915797463303175;71.62;60.24390274699715;3.6915797463303197;2.500000000000002
2021-10-05 17:00:00;859.8888901626909;859.8888901626909;0.0;910.3514860375916;18.22777336455776;1.1915797463303175;72.27999999999997;60.38878600016358;3.6915797463303197;2.500000000000002
2021-10-05 18:00:00;924.9449424531589;924.9449424531589;0.0;975.7528350798772;18.548367238725632;1.1915797463303175;72.82;60.2947949185845;3.6915797463303197;2.500000000000002
2021-10-05 19:00:00;1013.1428242897385;1013.1428242897385;0.0;1064.1817284384701;19.42251764369422;1.1915797463303175;73.06;60.01449237542994;3.6915797463303197;2.500000000000002
2021-10-05 20:00:00;1058.0509200872627;1058.0509200872627;0.0;1109.2065151123918;19.85469163620618;1.1915797463303175;73.18;59.878519717582606;3.6915797463303197;2.500000000000002
2021-10-05 21:00:00;1042.2319421982252;1042.2319421982252;0.0;1093.4143317699425;19.35469038015198;1.1915797463303175;73.36000000000001;59.9091650578672;3.6915797463303197;2.500000000000002
2021-10-05 22:00:00;846.1332572157015;846.1332572157015;0.0;896.5420627975824;15.509401513602723;1.1915797463303175;73.24000000000001;59.47658071415805;3.6915797463303197;2.500000000000002
2021-10-05 23:00:00;594.56700526164;594.56700526164;0.0;644.3245890632527;11.05410186718355;1.1915797463303175;73.42000000000002;59.54183800304361;3.6915797463303197;2.500000000000002
2021-10-06 00:00:00;588.2530561888905;588.2530561888905;0.0;638.4808408166351;10.935375740936653;1.1915797463303175;74.01999999999998;60.118397401709785;3.6915797463303197;2.500000000000002
2021-10-06 01:00:00;513.6537897359708;513.6537897359708;0.0;563.1961291598737;9.14758658421825;1.1915797463303175;73.84000000000003;59.18101697403108;3.6915797463303197;2.500000000000002
2021-10-06 02:00:00;511.11309008141495;511.11309008141495;0.0;560.5991205127865;9.27763389013976;1.1915797463303175;73.60000000000002;59.21314418578959;3.6915797463303197;2.500000000000002
2021-10-06 03:00:00;571.8195945934647;571.8195945934647;0.0;621.6923862303751;10.560763576273265;1.1915797463303175;73.65999999999997;59.643778951923764;3.6915797463303197;2.500000000000002
2021-10-06 04:00:00;920.7603662989683;920.7603662989683;0.0;971.8910536111639;16.841256692597756;1.1915797463303175;73.84000000000003;60.09977645041835;3.6915797463303197;2.500000000000002
2021-10-06 05:00:00;1444.4147823347869;1444.4147823347869;0.0;1496.7519668093037;25.64928903582978;1.1915797463303175;73.60000000000002;59.70606651088224;3.6915797463303197;2.500000000000002
2021-10-06 06:00:00;1788.4903844890127;1788.4903844890127;0.0;1841.8164874312545;31.9612658372491;1.1915797463303175;73.60000000000002;59.87940027983501;3.6915797463303197;2.500000000000002
2021-10-06 07:00:00;1565.6115616010513;1565.6115616010513;0.0;1618.2385660617867;27.890716264041355;1.1915797463303175;73.53999999999996;59.725550308791185;3.6915797463303197;2.500000000000002
2021-10-06 08:00:00;1449.063722128229;1449.063722128229;0.0;1501.1491047393542;25.97566371772331;1.1915797463303175;73.18;59.42033412992242;3.6915797463303197;2.500000000000002
2021-10-06 09:00:00;1344.4085193363082;1344.4085193363082;0.0;1396.2370528655727;24.77103456707735;1.1915797463303175;73.06;59.63959187618036;3.6915797463303197;2.500000000000002
2021-10-06 10:00:00;1261.9709241618862;1261.9709241618862;0.0;1313.1546577903846;23.511408316549915;1.1915797463303175;72.39999999999998;59.10195053001604;3.6915797463303197;2.500000000000002
2021-10-06 11:00:00;1188.1825193008465;1188.1825193008465;0.0;1239.007313467943;23.30963553549583;1.1915797463303175;71.86000000000001;59.20421476248896;3.6915797463303197;2.500000000000002
2021-10-06 12:00:00;1261.1600625700064;1261.1600625700064;0.0;1311.91566236546;25.90189265865198;1.1915797463303175;71.13999999999999;59.08061591914446;3.6915797463303197;2.500000000000002
2021-10-06 13:00:00;1089.581749728292;1089.581749728292;0.0;1139.9675234262324;23.775157842843264;1.1915797463303175;71.01999999999998;59.603847026163464;3.6915797463303197;2.500000000000002
2021-10-06 14:00:00;1099.744548346516;1099.744548346516;0.0;1150.4858945165167;24.372022134172546;1.1915797463303175;71.38;60.140669448266806;3.6915797463303197;2.500000000000002
2021-10-06 15:00:00;1082.8786272354212;1082.8786272354212;0.0;1133.7772570780742;23.266730747087315;1.1915797463303175;71.86000000000001;60.25772682697317;3.6915797463303197;2.500000000000002
2021-10-06 16:00:00;1100.068892983268;1100.068892983268;0.0;1151.017224716396;22.697536671203412;1.1915797463303175;72.10000000000002;60.02592675846353;3.6915797463303197;2.500000000000002
2021-10-06 17:00:00;1133.0439310530367;1133.0439310530367;0.0;1184.4243374202256;22.895728339818007;1.1915797463303175;72.69999999999999;60.38303893030445;3.6915797463303197;2.500000000000002
2021-10-06 18:00:00;1234.2935151590639;1234.2935151590639;0.0;1285.8835395288595;23.770173980837242;1.1915797463303175;72.88;59.99987771929267;3.6915797463303197;2.500000000000002
2021-10-06 19:00:00;1355.0037774702007;1355.0037774702007;0.0;1406.8735077118226;25.66196496458535;1.1915797463303175;72.88;59.82683422525116;3.6915797463303197;2.500000000000002
2021-10-06 20:00:00;1413.223639767153;1413.223639767153;0.0;1465.4111834572802;26.702716330084332;1.1915797463303175;73.12;60.05363550285733;3.6915797463303197;2.500000000000002
2021-10-06 21:00:00;1390.897917270736;1390.897917270736;0.0;1443.054157841218;25.795491291353596;1.1915797463303175;73.30000000000001;59.980450493660726;3.6915797463303197;2.500000000000002
2021-10-06 22:00:00;1136.6117220573062;1136.6117220573062;0.0;1188.2034852172435;20.79816739996134;1.1915797463303175;73.65999999999997;60.057571176443275;3.6915797463303197;2.500000000000002
2021-10-06 23:00:00;795.4011641943883;795.4011641943883;0.0;845.9076912916382;14.235798518156434;1.1915797463303175;73.77999999999997;59.63210426322058;3.6915797463303197;2.500000000000002
2021-10-07 00:00:00;596.0279405505369;596.0279405505369;0.0;645.8614461060895;10.674374614866913;1.1915797463303175;73.77999999999997;59.37386003063921;3.6915797463303197;2.500000000000002
2021-10-07 01:00:00;516.1783540939591;516.1783540939591;0.0;565.9273865771729;9.345049849522782;1.1915797463303175;73.96000000000004;59.541177412489844;3.6915797463303197;2.500000000000002
2021-10-07 02:00:00;511.20142781481667;511.20142781481667;0.0;560.8165121461357;9.197250576663713;1.1915797463303175;73.84000000000003;59.32177633368212;3.6915797463303197;2.500000000000002
2021-10-07 03:00:00;575.5733204582357;575.5733204582357;0.0;625.4557086729999;10.448034481182637;1.1915797463303175;73.77999999999997;59.52679035155063;3.6915797463303197;2.500000000000002
2021-10-07 04:00:00;930.9039801900069;930.9039801900069;0.0;982.1952535363658;16.874272016115025;1.1915797463303175;74.07999999999998;60.22126804857595;3.6915797463303197;2.500000000000002
2021-10-07 05:00:00;1466.6071989175264;1466.6071989175264;0.0;1519.2447972962168;25.598896042927166;1.1915797463303175;74.07999999999998;59.949509719067066;3.6915797463303197;2.500000000000002
2021-10-07 06:00:00;1844.9082876299567;1844.9082876299567;0.0;1898.5390551805817;31.859227070668464;1.1915797463303175;74.07999999999998;59.89154817806303;3.6915797463303197;2.500000000000002
2021-10-07 07:00:00;1586.3268871048194;1586.3268871048194;0.0;1638.8881067085051;27.287749750579287;1.1915797463303175;73.60000000000002;59.30012340537786;3.6915797463303197;2.500000000000002
2021-10-07 08:00:00;1449.816909162616;1449.816909162616;0.0;1501.4391157649213;25.842098020692877;1.1915797463303175;72.51999999999998;58.68654485764665;3.6915797463303197;2.500000000000002
2021-10-07 09:00:00;1332.8317958539717;1332.8317958539717;0.0;1383.8320717241816;25.796469067938553;1.1915797463303175;71.56;58.78756103816943;3.6915797463303197;2.500000000000002
2021-10-07 10:00:00;1267.5301477518124;1267.5301477518124;0.0;1318.723202667309;26.607705010902126;1.1915797463303175;71.62;59.81959426067982;3.6915797463303197;2.500000000000002
2021-10-07 11:00:00;1268.7333606984178;1268.7333606984178;0.0;1319.6747243479836;26.595875119777933;1.1915797463303175;71.25999999999999;59.445827077062745;3.6915797463303197;2.500000000000002
2021-10-07 12:00:00;1277.0464683295138;1277.0464683295138;0.0;1328.097376340769;27.594539870426743;1.1915797463303175;71.19999999999999;59.740716296835046;3.6915797463303197;2.500000000000002
2021-10-07 13:00:00;1101.2133036323237;1101.2133036323237;0.0;1151.7439068782894;23.937489899172338;1.1915797463303175;71.19999999999999;59.7441313651517;3.6915797463303197;2.500000000000002
2021-10-07 14:00:00;1112.4797521323612;1112.4797521323612;0.0;1163.151420511262;24.26243063767498;1.1915797463303175;71.32;59.905611287543195;3.6915797463303197;2.500000000000002
2021-10-07 15:00:00;1002.9326824936452;1002.9326824936452;0.0;1053.2586827181274;21.644938821893327;1.1915797463303175;71.38;59.794110157521175;3.6915797463303197;2.500000000000002
2021-10-07 16:00:00;1123.9102751251182;1123.9102751251182;0.0;1174.905125890502;24.18408983849179;1.1915797463303175;71.80000000000001;60.23291942941029;3.6915797463303197;2.500000000000002
2021-10-07 17:00:00;1148.6308320281137;1148.6308320281137;0.0;1200.122115602298;23.797148535942476;1.1915797463303175;72.63999999999999;60.63253782754214;3.6915797463303197;2.500000000000002
2021-10-07 18:00:00;1237.6685900769553;1237.6685900769553;0.0;1289.5793149320848;23.953910343203255;1.1915797463303175;73.30000000000001;60.48193857987076;3.6915797463303197;2.500000000000002
2021-10-07 19:00:00;1365.646694397771;1365.646694397771;0.0;1417.8909260965825;25.075237864294902;1.1915797463303175;73.60000000000002;60.13679460713121;3.6915797463303197;2.500000000000002
2021-10-07 20:00:00;1432.7531619198403;1432.7531619198403;0.0;1484.9917976269949;25.65882785465242;1.1915797463303175;73.48000000000002;59.7003574680686;3.6915797463303197;2.500000000000002
2021-10-07 21:00:00;1272.9992975091122;1272.9992975091122;0.0;1325.541643910153;22.95578117235461;1.1915797463303175;74.56;60.8116047290074;3.6915797463303197;2.500000000000002
2021-10-07 22:00:00;1079.2820131055514;1079.2820131055514;0.0;1131.1049198014096;18.10952344673796;1.1915797463303175;74.86000000000001;59.988780667095796;3.6915797463303197;2.500000000000002
2021-10-07 23:00:00;792.0969593497368;792.0969593497368;0.0;842.7971909127494;13.051998755135862;1.1915797463303175;74.68;59.30564994059563;3.6915797463303197;2.500000000000002
2021-10-08 00:00:00;583.296056462976;583.296056462976;0.0;633.5816487713382;9.808185206028032;1.1915797463303175;74.92000000000002;59.53970585299794;3.6915797463303197;2.500000000000002
2021-10-08 01:00:00;642.303913337719;642.303913337719;0.0;693.096668912701;10.759267748023516;1.1915797463303175;75.27999999999997;59.942244655255365;3.6915797463303197;2.500000000000002
2021-10-08 02:00:00;606.0957323730229;606.0957323730229;0.0;656.2911190222179;9.874100196755895;1.1915797463303175;74.92000000000002;59.094781789765136;3.6915797463303197;2.500000000000002
2021-10-08 03:00:00;668.8600575899244;668.8600575899244;0.0;719.371890877855;11.181441909982956;1.1915797463303175;74.80000000000001;59.48184845778576;3.6915797463303197;2.500000000000002
2021-10-08 04:00:00;887.1004336350613;887.1004336350613;0.0;938.0881543662942;14.887781428734456;1.1915797463303175;74.44;59.437474369345864;3.6915797463303197;2.500000000000002
2021-10-08 05:00:00;1402.8322331105999;1402.8322331105999;0.0;1455.416535693906;23.88682962297563;1.1915797463303175;74.44;59.9329368165092;3.6915797463303197;2.500000000000002
2021-10-08 06:00:00;1785.3137527823424;1785.3137527823424;0.0;1838.893909884088;30.087941466146823;1.1915797463303175;74.44;59.88826059973701;3.6915797463303197;2.500000000000002
2021-10-08 07:00:00;1515.5262833753607;1515.5262833753607;0.0;1567.802027328955;25.434446539484963;1.1915797463303175;73.65999999999997;58.98359662697641;3.6915797463303197;2.500000000000002
2021-10-08 08:00:00;1383.058601142848;1383.058601142848;0.0;1434.4607869846234;24.546302574299627;1.1915797463303175;72.51999999999998;58.605958095661094;3.6915797463303197;2.500000000000002
2021-10-08 09:00:00;1278.7644314765253;1278.7644314765253;0.0;1329.8913801557358;24.76876717875661;1.1915797463303175;71.98000000000002;59.19612575572364;3.6915797463303197;2.500000000000002
2021-10-08 10:00:00;1264.051597136403;1264.051597136403;0.0;1314.9279302240427;25.660124791112644;1.1915797463303175;71.38;59.17904302206642;3.6915797463303197;2.500000000000002
2021-10-08 11:00:00;1206.9219744327395;1206.9219744327395;0.0;1257.5460963446046;25.789410060967565;1.1915797463303175;70.96000000000004;59.349973383762176;3.6915797463303197;2.500000000000002
2021-10-08 12:00:00;1219.2870160590119;1219.2870160590119;0.0;1270.316041766702;27.086075008298824;1.1915797463303175;71.25999999999999;60.093516841108396;3.6915797463303197;2.500000000000002
2021-10-08 13:00:00;1050.8720187188967;1050.8720187188967;0.0;1101.1880499619467;22.764840222838785;1.1915797463303175;71.13999999999999;59.6227818523285;3.6915797463303197;2.500000000000002
2021-10-08 14:00:00;1060.3153627457127;1060.3153627457127;0.0;1110.5969022844363;23.268547302082382;1.1915797463303175;70.96000000000004;59.59582541512674;3.6915797463303197;2.500000000000002
2021-10-08 15:00:00;959.7254882501296;959.7254882501296;0.0;1009.9256644219962;21.397947941815456;1.1915797463303175;71.19999999999999;59.962544325143085;3.6915797463303197;2.500000000000002
2021-10-08 16:00:00;1080.5063800848156;1080.5063800848156;0.0;1131.2717469732506;23.65735812382505;1.1915797463303175;71.56;60.174518386364014;3.6915797463303197;2.500000000000002
2021-10-08 17:00:00;1117.6536781350515;1117.6536781350515;0.0;1168.7226178861383;23.652351785430227;1.1915797463303175;72.03999999999996;60.2751111425502;3.6915797463303197;2.500000000000002
2021-10-08 18:00:00;1212.45233060314;1212.45233060314;0.0;1263.6316951667154;24.626616315797655;1.1915797463303175;72.03999999999996;59.822946488981984;3.6915797463303197;2.500000000000002
2021-10-08 19:00:00;1311.5291831275756;1311.5291831275756;0.0;1363.1980546623915;26.563026889762938;1.1915797463303175;72.34000000000003;60.12110014559778;3.6915797463303197;2.500000000000002
2021-10-08 20:00:00;1358.3285178903025;1358.3285178903025;0.0;1410.0632247006993;26.820550613335413;1.1915797463303175;72.39999999999998;59.88238453212347;3.6915797463303197;2.500000000000002
2021-10-08 21:00:00;1313.3030709558172;1313.3030709558172;0.0;1364.7534133168915;25.77386648506556;1.1915797463303175;72.22000000000003;59.612606030870154;3.6915797463303197;2.500000000000002
2021-10-08 22:00:00;1082.8019996272462;1082.8019996272462;0.0;1133.9145755115303;21.56197739545158;1.1915797463303175;72.63999999999999;60.118900664600915;3.6915797463303197;2.500000000000002
2021-10-08 23:00:00;765.7978100861865;765.7978100861865;0.0;816.0829931963964;14.82537763600193;1.1915797463303175;73.06;59.95372511505411;3.6915797463303197;2.500000000000002
2021-10-09 00:00:00;683.2866018742639;683.2866018742639;0.0;733.3328327290567;12.928362739922408;1.1915797463303175;73.24000000000001;59.734573294071424;3.6915797463303197;2.500000000000002
2021-10-09 01:00:00;605.796626904071;605.796626904071;0.0;655.7022936947777;11.349246275175659;1.1915797463303175;73.48000000000002;59.72405621734248;3.6915797463303197;2.500000000000002
2021-10-09 02:00:00;582.4246505824163;582.4246505824163;0.0;632.5045453121048;10.77000871324709;1.1915797463303175;73.89999999999998;59.91706606539947;3.6915797463303197;2.500000000000002
2021-10-09 03:00:00;652.6030714626793;652.6030714626793;0.0;702.8321460095387;11.726115873361325;1.1915797463303175;73.96000000000004;59.68920573595193;3.6915797463303197;2.500000000000002
2021-10-09 04:00:00;1064.0498417882834;1064.0498417882834;0.0;1115.5571514671701;18.944225366519763;1.1915797463303175;73.96000000000004;59.9394295914135;3.6915797463303197;2.500000000000002
2021-10-09 05:00:00;1675.033297662134;1675.033297662134;0.0;1728.2366701257467;29.371150818477343;1.1915797463303175;74.01999999999998;60.010166881726434;3.6915797463303197;2.500000000000002
2021-10-09 06:00:00;2108.039778765734;2108.039778765734;0.0;2162.404607162429;36.480552429664336;1.1915797463303175;74.07999999999998;59.966775130578355;3.6915797463303197;2.500000000000002
2021-10-09 07:00:00;1828.7009173812498;1828.7009173812498;0.0;1882.1709201016329;31.405218814983975;1.1915797463303175;73.96000000000004;59.69052663642907;3.6915797463303197;2.500000000000002
2021-10-09 08:00:00;1688.656535197216;1688.656535197216;0.0;1741.5907266697836;29.286846481882055;1.1915797463303175;73.65999999999997;59.50127318086538;3.6915797463303197;2.500000000000002
2021-10-09 09:00:00;1557.9234483926653;1557.9234483926653;0.0;1610.3156035958175;27.631671073769773;1.1915797463303175;73.24000000000001;59.364310903129365;3.6915797463303197;2.500000000000002
2021-10-09 10:00:00;1463.748132037761;1463.748132037761;0.0;1515.6982635949032;26.80862321690875;1.1915797463303175;72.75999999999999;59.298639599979424;3.6915797463303197;2.500000000000002
2021-10-09 11:00:00;1376.0719748739061;1376.0719748739061;0.0;1427.6522755388623;26.171380836799724;1.1915797463303175;72.34000000000003;59.35187336727478;3.6915797463303197;2.500000000000002
2021-10-09 12:00:00;1342.1388648667973;1342.1388648667973;0.0;1393.5692606536284;26.42526921846471;1.1915797463303175;72.03999999999996;59.483753091995595;3.6915797463303197;2.500000000000002
2021-10-09 13:00:00;1297.8320969201313;1297.8320969201313;0.0;1349.1976689955407;26.208010066303245;1.1915797463303175;71.98000000000002;59.722772556010966;3.6915797463303197;2.500000000000002
2021-10-09 14:00:00;1242.2767842197266;1242.2767842197266;0.0;1293.543229806832;25.243807991458336;1.1915797463303175;72.03999999999996;59.83952361420455;3.6915797463303197;2.500000000000002
2021-10-09 15:00:00;1243.089179118608;1243.089179118608;0.0;1294.4264405624497;25.165254294737046;1.1915797463303175;72.15999999999997;59.9130833603798;3.6915797463303197;2.500000000000002
2021-10-09 16:00:00;1244.2140335939819;1244.2140335939819;0.0;1295.9263731450458;24.94444777037407;1.1915797463303175;72.75999999999999;60.39035761672261;3.6915797463303197;2.500000000000002
2021-10-09 17:00:00;1259.961996249214;1259.961996249214;0.0;1312.2536014498987;24.103223605925052;1.1915797463303175;73.84000000000003;60.877363184825526;3.6915797463303197;2.500000000000002
2021-10-09 18:00:00;1560.4856169199052;1560.4856169199052;0.0;1613.812968898338;27.551433908310006;1.1915797463303175;74.68;60.7336774837284;3.6915797463303197;2.500000000000002
2021-10-09 19:00:00;1611.166560227023;1611.166560227023;0.0;1664.441605437673;26.70900642320417;1.1915797463303175;74.86000000000001;60.022472386168204;3.6915797463303197;2.500000000000002
2021-10-09 20:00:00;1608.5418997844845;1608.5418997844845;0.0;1661.895420636704;26.28779783095263;1.1915797463303175;75.10000000000002;60.04779256861235;3.6915797463303197;2.500000000000002
2021-10-09 21:00:00;1477.3088776575453;1477.3088776575453;0.0;1530.4132331863557;23.762716482976938;1.1915797463303175;75.39999999999998;60.065721892501415;3.6915797463303197;2.500000000000002
2021-10-09 22:00:00;1241.0894378290545;1241.0894378290545;0.0;1293.4305757164711;19.606197267503465;1.1915797463303175;75.39999999999998;59.692738837464105;3.6915797463303197;2.500000000000002
2021-10-09 23:00:00;920.8808638393223;920.8808638393223;0.0;972.7669027436515;14.588924417605377;1.1915797463303175;76.06;60.18417799351835;3.6915797463303197;2.500000000000002
2021-10-10 00:00:00;717.3242055090166;717.3242055090166;0.0;768.2720079201669;10.991862453146549;1.1915797463303175;75.94;59.29842470487836;3.6915797463303197;2.500000000000002
2021-10-10 01:00:00;800.5233890181006;800.5233890181006;0.0;851.7483200314863;12.450433046563512;1.1915797463303175;75.75999999999999;59.471633298482686;3.6915797463303197;2.500000000000002
2021-10-10 02:00:00;723.4484993616825;723.4484993616825;0.0;775.0247679191293;11.333184099792513;1.1915797463303175;76.54000000000002;60.257752661338145;3.6915797463303197;2.500000000000002
2021-10-10 03:00:00;809.1886132989998;809.1886132989998;0.0;860.6041946446006;12.136571480719567;1.1915797463303175;76.30000000000001;59.41666841371267;3.6915797463303197;2.500000000000002
2021-10-10 04:00:00;1139.444416907102;1139.444416907102;0.0;1191.8010280229134;17.256959764635603;1.1915797463303175;76.12;59.67665462518062;3.6915797463303197;2.500000000000002
2021-10-10 05:00:00;1691.6081445809361;1691.6081445809361;0.0;1745.7153375846324;25.655264491289365;1.1915797463303175;76.48000000000002;60.27878293245254;3.6915797463303197;2.500000000000002
2021-10-10 06:00:00;1746.0752686323021;1746.0752686323021;0.0;1800.0362039641298;25.731375279646873;1.1915797463303175;76.30000000000001;59.64406754768805;3.6915797463303197;2.500000000000002
2021-10-10 07:00:00;1654.9275335272055;1654.9275335272055;0.0;1707.651903415894;24.612566645420735;1.1915797463303175;74.68;58.16064253578202;3.6915797463303197;2.500000000000002
2021-10-10 08:00:00;1765.816343497809;1765.816343497809;0.0;1818.8528354849748;29.072474104137093;1.1915797463303175;73.84000000000003;58.94411610054999;3.6915797463303197;2.500000000000002
2021-10-10 09:00:00;1605.9983347681434;1605.9983347681434;0.0;1657.9167228439806;28.054813569505825;1.1915797463303175;72.39999999999998;58.32961325907081;3.6915797463303197;2.500000000000002
2021-10-10 10:00:00;1579.220837178298;1579.220837178298;0.0;1630.9222530815289;30.76888374370208;1.1915797463303175;71.44;58.81962594298693;3.6915797463303197;2.500000000000002
2021-10-10 11:00:00;1506.3156795066727;1506.3156795066727;0.0;1557.7704794743834;31.84580051721929;1.1915797463303175;70.89999999999998;59.25332360360545;3.6915797463303197;2.500000000000002
2021-10-10 12:00:00;1509.5732826197927;1509.5732826197927;0.0;1561.0717656282948;33.5586439756097;1.1915797463303175;70.65999999999997;59.5843512344789;3.6915797463303197;2.500000000000002
2021-10-10 13:00:00;1317.765611319289;1317.765611319289;0.0;1368.600310516857;29.980397386284697;1.1915797463303175;70.42000000000002;59.55099074067647;3.6915797463303197;2.500000000000002
2021-10-10 14:00:00;1322.521711864444;1322.521711864444;0.0;1373.5115307856734;30.854835320146805;1.1915797463303175;70.48000000000002;59.88112460313681;3.6915797463303197;2.500000000000002
2021-10-10 15:00:00;1204.6616312317628;1204.6616312317628;0.0;1255.5604115764893;27.9696363266799;1.1915797463303175;70.89999999999998;60.21187550507756;3.6915797463303197;2.500000000000002
2021-10-10 16:00:00;1328.4505495303229;1328.4505495303229;0.0;1380.3673588692125;29.74296980335022;1.1915797463303175;72.03999999999996;60.99003097734237;3.6915797463303197;2.500000000000002
2021-10-10 17:00:00;1354.6416785598076;1354.6416785598076;0.0;1406.8397642934342;27.46622501157752;1.1915797463303175;72.94;60.74459096580978;3.6915797463303197;2.500000000000002
2021-10-10 18:00:00;1464.9441199700489;1464.9441199700489;0.0;1517.586138410428;27.61353624237636;1.1915797463303175;73.60000000000002;60.51474971610634;3.6915797463303197;2.500000000000002
2021-10-10 19:00:00;1672.5837424003162;1672.5837424003162;0.0;1726.1975959250017;29.941713851899827;1.1915797463303175;74.56;60.83334996139132;3.6915797463303197;2.500000000000002
2021-10-10 20:00:00;1678.9034924397674;1678.9034924397674;0.0;1732.589490467725;28.036548373767328;1.1915797463303175;75.15999999999997;60.44630194577729;3.6915797463303197;2.500000000000002
2021-10-10 21:00:00;1546.97056635841;1546.97056635841;0.0;1600.4024797599259;24.789803114407164;1.1915797463303175;75.63999999999999;60.268832762080535;3.6915797463303197;2.500000000000002
2021-10-10 22:00:00;1304.865502991334;1304.865502991334;0.0;1357.7910961562843;20.290344020065692;1.1915797463303175;76.12;60.18712108955765;3.6915797463303197;2.500000000000002
2021-10-10 23:00:00;965.8141709778082;965.8141709778082;0.0;1017.9033189389644;14.618161905035882;1.1915797463303175;76.54000000000002;59.96076557537549;3.6915797463303197;2.500000000000002
2021-10-11 00:00:00;964.5454481303344;964.5454481303344;0.0;1016.9310551508983;14.330451882092987;1.1915797463303175;77.07999999999998;60.18406093996583;3.6915797463303197;2.500000000000002
2021-10-11 01:00:00;1087.83254191631;1087.83254191631;0.0;1140.637991987312;15.658041006436859;1.1915797463303175;77.44;60.09552669257607;3.6915797463303197;2.500000000000002
2021-10-11 02:00:00;1127.8585036732895;1127.8585036732895;0.0;1180.7855622199381;15.848007075565132;1.1915797463303175;77.68;59.94026665462286;3.6915797463303197;2.500000000000002
2021-10-11 03:00:00;1213.7048314505084;1213.7048314505084;0.0;1266.8634012291302;16.805695962628416;1.1915797463303175;77.80000000000001;59.85167201521733;3.6915797463303197;2.500000000000002
2021-10-11 04:00:00;1506.7233978095112;1506.7233978095112;0.0;1560.58646783047;20.68385472606455;1.1915797463303175;77.74000000000001;59.775833670883685;3.6915797463303197;2.500000000000002
2021-10-11 05:00:00;2252.8643775554356;2252.8643775554356;0.0;2308.7534458367413;30.885139754488613;1.1915797463303175;77.92000000000002;60.12169292548498;3.6915797463303197;2.500000000000002
2021-10-11 06:00:00;2246.35681584439;2246.35681584439;0.0;2301.9200193379816;30.316846777976824;1.1915797463303175;77.56;59.48172823597827;3.6915797463303197;2.500000000000002
2021-10-11 07:00:00;2329.5288031924115;2329.5288031924115;0.0;2385.2375785352756;32.040380732730185;1.1915797463303175;77.25999999999999;59.53506364820049;3.6915797463303197;2.500000000000002
2021-10-11 08:00:00;2231.5587988028346;2231.5587988028346;0.0;2286.7880840029034;31.212953122171648;1.1915797463303175;76.72000000000003;59.27617303486528;3.6915797463303197;2.500000000000002
2021-10-11 09:00:00;2065.1256794258165;2065.1256794258165;0.0;2119.5811546300583;29.813219665668328;1.1915797463303175;75.88;58.95253676948647;3.6915797463303197;2.500000000000002
2021-10-11 10:00:00;1995.0579601808583;1995.0579601808583;0.0;2049.1181040142446;30.327057651012236;1.1915797463303175;75.10000000000002;59.012542110914296;3.6915797463303197;2.500000000000002
2021-10-11 11:00:00;1975.8918537716145;1975.8918537716145;0.0;2029.5295604747735;31.59834689807218;1.1915797463303175;74.07999999999998;58.78738594391319;3.6915797463303197;2.500000000000002
2021-10-11 12:00:00;1922.5833345496237;1922.5833345496237;0.0;1976.2403673329352;32.945494398924204;1.1915797463303175;73.84000000000003;59.55782183335759;3.6915797463303197;2.500000000000002
2021-10-11 13:00:00;1840.6593727352267;1840.6593727352267;0.0;1894.1335964423529;32.16321940376094;1.1915797463303175;73.77999999999997;59.75826343290754;3.6915797463303197;2.500000000000002
2021-10-11 14:00:00;1724.6821427890554;1724.6821427890554;0.0;1777.8160437860645;30.302809536111482;1.1915797463303175;73.72000000000003;59.751343604283704;3.6915797463303197;2.500000000000002
2021-10-11 15:00:00;1708.3686661709546;1708.3686661709546;0.0;1761.483042944326;30.176774758941775;1.1915797463303175;73.72000000000003;59.82187046625057;3.6915797463303197;2.500000000000002
2021-10-11 16:00:00;1689.2917044426847;1689.2917044426847;0.0;1742.6591214899413;29.84945072726481;1.1915797463303175;74.19999999999999;60.29961562639426;3.6915797463303197;2.500000000000002
2021-10-11 17:00:00;2125.922351849558;2125.922351849558;0.0;2180.9848950048377;36.34817158735752;1.1915797463303175;75.27999999999997;60.99366604754033;3.6915797463303197;2.500000000000002
