Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-11 18:00:00;2241.0081349859965;2241.0081349859965;0.0;2296.519814324671;35.557473005686866;1.1915797463303175;76.12;60.74234839088217;3.6915797463303197;2.500000000000002
2021-10-11 19:00:00;2353.241288331291;2353.241288331291;0.0;2409.0312106580814;35.350544487494695;1.1915797463303175;76.54000000000002;60.31453960055978;3.6915797463303197;2.500000000000002
2021-10-11 20:00:00;2366.969569201169;2366.969569201169;0.0;2422.8008113273336;34.60045376705576;1.1915797463303175;76.77999999999997;60.10804130506625;3.6915797463303197;2.500000000000002
2021-10-11 21:00:00;2163.0065391344215;2163.0065391344215;0.0;2218.2692582630507;31.150773790214714;1.1915797463303175;76.84000000000003;59.88506492318993;3.6915797463303197;2.500000000000002
2021-10-11 22:00:00;1802.8620280025775;1802.8620280025775;0.0;1857.2375882677027;25.888365227485494;1.1915797463303175;76.96000000000004;59.878989982861356;3.6915797463303197;2.500000000000002
2021-10-11 23:00:00;1319.5195677657318;1319.5195677657318;0.0;1372.1965409574436;18.863759913329385;1.1915797463303175;76.42000000000002;59.10036363726914;3.6915797463303197;2.500000000000002
2021-10-12 00:00:00;954.0652921049048;954.0652921049048;0.0;1006.2116130642828;14.147184181056506;1.1915797463303175;76.84000000000003;59.90559167388727;3.6915797463303197;2.500000000000002
2021-10-12 01:00:00;1073.8944871722242;1073.8944871722242;0.0;1126.453356913258;15.676951906611531;1.1915797463303175;77.01999999999998;59.911879632268835;3.6915797463303197;2.500000000000002
2021-10-12 02:00:00;962.147613179827;962.147613179827;0.0;1014.2728029107994;13.85184309894409;1.1915797463303175;77.01999999999998;59.585964487355454;3.6915797463303197;2.500000000000002
2021-10-12 03:00:00;1070.0290292668274;1070.0290292668274;0.0;1122.6349094280513;15.445703663924867;1.1915797463303175;77.19999999999999;59.89460350462423;3.6915797463303197;2.500000000000002
2021-10-12 04:00:00;1546.8859726872158;1546.8859726872158;0.0;1600.6926460748655;22.040091294547537;1.1915797463303175;77.13999999999999;59.847998274999156;3.6915797463303197;2.500000000000002
2021-10-12 05:00:00;2285.1884326181207;2285.1884326181207;0.0;2340.7171857209573;32.40688977124644;1.1915797463303175;76.84000000000003;59.642619455868555;3.6915797463303197;2.500000000000002
2021-10-12 06:00:00;2368.4714802162293;2368.4714802162293;0.0;2424.2191616152654;33.96621036937685;1.1915797463303175;76.77999999999997;59.78678726879076;3.6915797463303197;2.500000000000002
2021-10-12 07:00:00;2273.328504953832;2273.328504953832;0.0;2328.6045588028555;32.71509142315089;1.1915797463303175;76.36000000000001;59.41278595475728;3.6915797463303197;2.500000000000002
2021-10-12 08:00:00;2188.1127284030267;2188.1127284030267;0.0;2243.009852394592;32.282898037958255;1.1915797463303175;75.88;59.33718639547419;3.6915797463303197;2.500000000000002
2021-10-12 09:00:00;2045.7057451155445;2045.7057451155445;0.0;2099.8323386990905;31.099966282469392;1.1915797463303175;74.98000000000002;58.90409573368379;3.6915797463303197;2.500000000000002
2021-10-12 10:00:00;2089.719254447456;2089.719254447456;0.0;2143.9258651469413;33.6637857006618;1.1915797463303175;74.44;59.27656758453446;3.6915797463303197;2.500000000000002
2021-10-12 11:00:00;1945.0281369431482;1945.0281369431482;0.0;1998.598409684214;32.51868779150297;1.1915797463303175;73.77999999999997;59.14666770622682;3.6915797463303197;2.500000000000002
2021-10-12 12:00:00;1893.8986710126649;1893.8986710126649;0.0;1947.4635501196287;33.19557391104114;1.1915797463303175;73.65999999999997;59.691818612622114;3.6915797463303197;2.500000000000002
2021-10-12 13:00:00;1815.0081892161454;1815.0081892161454;0.0;1868.3582700710274;32.1496754820739;1.1915797463303175;73.60000000000002;59.763244247743444;3.6915797463303197;2.500000000000002
2021-10-12 14:00:00;1699.6594112664447;1699.6594112664447;0.0;1752.7825872699364;30.26372552417687;1.1915797463303175;73.72000000000003;59.930250713785085;3.6915797463303197;2.500000000000002
2021-10-12 15:00:00;1666.3637624904084;1666.3637624904084;0.0;1719.6303970401693;29.45495313097401;1.1915797463303175;74.13999999999999;60.23959394610148;3.6915797463303197;2.500000000000002
2021-10-12 16:00:00;1993.7856173407747;1993.7856173407747;0.0;2048.231392952817;34.235713724906624;1.1915797463303175;74.80000000000001;60.555397270293895;3.6915797463303197;2.500000000000002
2021-10-12 17:00:00;2092.2669426123766;2092.2669426123766;0.0;2147.327559346535;34.2642180794499;1.1915797463303175;75.75999999999999;60.838647779862356;3.6915797463303197;2.500000000000002
2021-10-12 18:00:00;2210.954070571284;2210.954070571284;0.0;2266.384867892093;34.00744625830009;1.1915797463303175;76.36000000000001;60.492432625560355;3.6915797463303197;2.500000000000002
2021-10-12 19:00:00;2326.8299564171743;2326.8299564171743;0.0;2382.616355595284;34.42735176829376;1.1915797463303175;76.77999999999997;60.30212472533191;3.6915797463303197;2.500000000000002
2021-10-12 20:00:00;2335.175831440191;2335.175831440191;0.0;2390.890730292361;33.65202088124886;1.1915797463303175;76.84000000000003;59.92393722631226;3.6915797463303197;2.500000000000002
2021-10-12 21:00:00;2152.181540146037;2152.181540146037;0.0;2207.7110729097153;30.876850373301835;1.1915797463303175;77.38;60.35606500679745;3.6915797463303197;2.500000000000002
2021-10-12 22:00:00;1665.6609519621543;1665.6609519621543;0.0;1720.0330503575467;23.202497006470246;1.1915797463303175;77.80000000000001;60.14967216923435;3.6915797463303197;2.500000000000002
2021-10-12 23:00:00;1222.2753599498653;1222.2753599498653;0.0;1275.6674958343547;16.682852104936224;1.1915797463303175;78.27999999999997;60.07385909312427;3.6915797463303197;2.500000000000002
2021-10-13 00:00:00;1004.3931205253675;1004.3931205253675;0.0;1057.3905563743153;13.431567457299556;1.1915797463303175;78.75999999999999;60.01612240864881;3.6915797463303197;2.500000000000002
2021-10-13 01:00:00;1081.5032695672103;1081.5032695672103;0.0;1134.684989127401;14.164159146499607;1.1915797463303175;78.88;59.80628797409787;3.6915797463303197;2.500000000000002
2021-10-13 02:00:00;1087.9216865972826;1087.9216865972826;0.0;1141.3935706674263;14.125098879212075;1.1915797463303175;79.36000000000001;60.1204621891614;3.6915797463303197;2.500000000000002
2021-10-13 03:00:00;1172.7874228837968;1172.7874228837968;0.0;1226.3651797106947;14.855917621546492;1.1915797463303175;79.42000000000002;59.765090966886305;3.6915797463303197;2.500000000000002
2021-10-13 04:00:00;1474.6313126591494;1474.6313126591494;0.0;1529.0588804385925;18.578052628862263;1.1915797463303175;79.54000000000002;59.943670639081404;3.6915797463303197;2.500000000000002
2021-10-13 05:00:00;2245.0196456297917;2245.0196456297917;0.0;2301.127204483542;27.975958773126496;1.1915797463303175;79.24000000000001;59.65577648572906;3.6915797463303197;2.500000000000002
2021-10-13 06:00:00;2244.4847775439525;2244.4847775439525;0.0;2300.3720420619493;28.195198906974024;1.1915797463303175;78.82;59.394436418432406;3.6915797463303197;2.500000000000002
2021-10-13 07:00:00;2190.463100874176;2190.463100874176;0.0;2245.782188616212;28.114658551019136;1.1915797463303175;77.86000000000001;58.84109411720959;3.6915797463303197;2.500000000000002
2021-10-13 08:00:00;2229.9541945453166;2229.9541945453166;0.0;2284.9362584925757;30.127735648353703;1.1915797463303175;76.60000000000002;58.54247158671018;3.6915797463303197;2.500000000000002
2021-10-13 09:00:00;2068.691466664746;2068.691466664746;0.0;2123.009395738219;30.029572575832432;1.1915797463303175;75.57999999999998;58.74731194624047;3.6915797463303197;2.500000000000002
2021-10-13 10:00:00;2002.54611338261;2002.54611338261;0.0;2056.465653576053;31.00768273920663;1.1915797463303175;74.68;58.88924634900991;3.6915797463303197;2.500000000000002
2021-10-13 11:00:00;1972.326066532685;1972.326066532685;0.0;2025.792441062377;32.426768789881585;1.1915797463303175;73.60000000000002;58.72551353137641;3.6915797463303197;2.500000000000002
2021-10-13 12:00:00;1919.6415600775074;1919.6415600775074;0.0;1973.037701336439;34.043902796148835;1.1915797463303175;73.18;59.38102741793392;3.6915797463303197;2.500000000000002
2021-10-13 13:00:00;1846.721211041406;1846.721211041406;0.0;1899.7899360648473;33.8624093233351;1.1915797463303175;72.75999999999999;59.402092331965605;3.6915797463303197;2.500000000000002
2021-10-13 14:00:00;1746.700878989443;1746.700878989443;0.0;1799.7327560583751;33.09880881381585;1.1915797463303175;72.94;59.9936791377624;3.6915797463303197;2.500000000000002
2021-10-13 15:00:00;1733.3291768434588;1733.3291768434588;0.0;1786.3888527534862;32.47077029881963;1.1915797463303175;73.12;60.02112136814685;3.6915797463303197;2.500000000000002
2021-10-13 16:00:00;1714.2522151151882;1714.2522151151882;0.0;1767.618184611417;31.680196267355967;1.1915797463303175;73.77999999999997;60.49531359923441;3.6915797463303197;2.500000000000002
2021-10-13 17:00:00;1756.1502151726063;1756.1502151726063;0.0;1809.8776531468216;30.947027370916604;1.1915797463303175;74.5;60.57545579145943;3.6915797463303197;2.500000000000002
2021-10-13 18:00:00;2228.5278796497455;2228.5278796497455;0.0;2283.5646215877714;37.318627782907164;1.1915797463303175;74.92000000000002;60.35071129394976;3.6915797463303197;2.500000000000002
2021-10-13 19:00:00;2317.939994665892;2317.939994665892;0.0;2373.374432112672;37.58258454172794;1.1915797463303175;75.46000000000004;60.42406893263029;3.6915797463303197;2.500000000000002
2021-10-13 20:00:00;2323.0212414813664;2323.0212414813664;0.0;2378.479500226092;36.34170677765323;1.1915797463303175;75.75999999999999;60.1772249152811;3.6915797463303197;2.500000000000002
2021-10-13 21:00:00;2125.922351849558;2125.922351849558;0.0;2180.8358527151604;32.60584238874432;1.1915797463303175;75.88;59.95504319599809;3.6915797463303197;2.500000000000002
2021-10-13 22:00:00;1786.6376960654493;1786.6376960654493;0.0;1840.7949931128617;27.211645816588547;1.1915797463303175;76.18;60.07349453083998;3.6915797463303197;2.500000000000002
2021-10-13 23:00:00;1306.77187838656;1306.77187838656;0.0;1359.1609606297054;19.58938562164626;1.1915797463303175;75.63999999999999;59.12035212634265;3.6915797463303197;2.500000000000002
2021-10-14 00:00:00;781.3814312234731;781.3814312234731;0.0;832.3129197766496;12.16349877495965;1.1915797463303175;75.51999999999998;59.22783386668925;3.6915797463303197;2.500000000000002
2021-10-14 01:00:00;865.8665354297655;865.8665354297655;0.0;917.5677211199672;13.784460661993872;1.1915797463303175;75.94;60.09110243443047;3.6915797463303197;2.500000000000002
2021-10-14 02:00:00;783.0739541791917;783.0739541791917;0.0;834.7546133352337;12.1076852881803;1.1915797463303175;76.54000000000002;60.12471551889655;3.6915797463303197;2.500000000000002
2021-10-14 03:00:00;872.4955836729973;872.4955836729973;0.0;924.2227085902747;13.048791801906889;1.1915797463303175;76.48000000000002;59.61613787426131;3.6915797463303197;2.500000000000002
2021-10-14 04:00:00;1236.8111498914502;1236.8111498914502;0.0;1289.6547333390383;18.487147137558193;1.1915797463303175;76.54000000000002;59.93058760606772;3.6915797463303197;2.500000000000002
2021-10-14 05:00:00;1836.6694941140913;1836.6694941140913;0.0;1891.3873212691844;27.11208898828162;1.1915797463303175;77.07999999999998;60.4700547175637;3.6915797463303197;2.500000000000002
2021-10-14 06:00:00;1889.983967219231;1889.983967219231;0.0;1944.1360156455032;26.852902903475456;1.1915797463303175;76.30000000000001;59.062030265460294;3.6915797463303197;2.500000000000002
2021-10-14 07:00:00;1803.3126875284686;1803.3126875284686;0.0;1856.8260368623412;26.752044171125945;1.1915797463303175;75.27999999999997;58.7541063329528;3.6915797463303197;2.500000000000002
2021-10-14 08:00:00;1742.5229047022376;1742.5229047022376;0.0;1795.744938848783;27.5667244855771;1.1915797463303175;74.56;59.050057242846606;3.6915797463303197;2.500000000000002
2021-10-14 09:00:00;1762.3395276421113;1762.3395276421113;0.0;1815.1406222643589;29.286920120195823;1.1915797463303175;73.42000000000002;58.663366770534935;3.6915797463303197;2.500000000000002
2021-10-14 10:00:00;1651.8318829916432;1651.8318829916432;0.0;1704.2565656813422;29.732543886195106;1.1915797463303175;72.75999999999999;59.11248385289781;3.6915797463303197;2.500000000000002
2021-10-14 11:00:00;1553.5950297701368;1553.5950297701368;0.0;1605.7672671007026;29.46882847665169;1.1915797463303175;72.46000000000004;59.48610318938199;3.6915797463303197;2.500000000000002
2021-10-14 12:00:00;1515.0196107377135;1515.0196107377135;0.0;1566.992394040928;29.486371803764168;1.1915797463303175;72.15999999999997;59.50691980296557;3.6915797463303197;2.500000000000002
2021-10-14 13:00:00;1464.5965310152606;1464.5965310152606;0.0;1516.4054481686044;29.219562612133842;1.1915797463303175;71.98000000000002;59.623589295868214;3.6915797463303197;2.500000000000002
2021-10-14 14:00:00;1404.5824878770682;1404.5824878770682;0.0;1456.2390058738465;28.467881962349075;1.1915797463303175;71.92000000000002;59.7405349704037;3.6915797463303197;2.500000000000002
2021-10-14 15:00:00;1390.9717824414968;1390.9717824414968;0.0;1443.0181360213383;28.36439113733435;1.1915797463303175;72.51999999999998;60.40707485352931;3.6915797463303197;2.500000000000002
2021-10-14 16:00:00;1378.7009910125362;1378.7009910125362;0.0;1431.0347442996872;26.822231698216985;1.1915797463303175;73.30000000000001;60.59700936148272;3.6915797463303197;2.500000000000002
2021-10-14 17:00:00;1418.8984112108556;1418.8984112108556;0.0;1471.4827003854318;26.00553803391865;1.1915797463303175;73.89999999999998;60.42775330222611;3.6915797463303197;2.500000000000002
2021-10-14 18:00:00;1563.1859931858755;1563.1859931858755;0.0;1616.2076642874777;27.3912296255648;1.1915797463303175;74.25999999999999;60.21129339207454;3.6915797463303197;2.500000000000002
2021-10-14 19:00:00;1818.192785180829;1818.192785180829;0.0;1872.1697748282531;30.98886530449684;1.1915797463303175;74.86000000000001;60.47564923683228;3.6915797463303197;2.500000000000002
2021-10-14 20:00:00;1858.249161799505;1858.249161799505;0.0;1911.9080047090638;30.342271717077693;1.1915797463303175;74.5;59.497293681831195;3.6915797463303197;2.500000000000002
2021-10-14 21:00:00;1643.2987464232287;1643.2987464232287;0.0;1696.5369878199253;27.422934097670343;1.1915797463303175;74.62;59.89008902060999;3.6915797463303197;2.500000000000002
2021-10-14 22:00:00;1392.6643053972155;1392.6643053972155;0.0;1445.371801051225;23.11752863864469;1.1915797463303175;74.92000000000002;60.0336274778025;3.6915797463303197;2.500000000000002
2021-10-14 23:00:00;1026.7972598026868;1026.7972598026868;0.0;1078.4781267726673;16.75837731336914;1.1915797463303175;75.10000000000002;59.77748388923101;3.6915797463303197;2.500000000000002
2021-10-15 00:00:00;832.1524459558226;832.1524459558226;0.0;883.1689561989683;13.508196086485999;1.1915797463303175;75.03999999999996;59.473278762152006;3.6915797463303197;2.500000000000002
2021-10-15 01:00:00;918.2011845430105;918.2011845430105;0.0;969.701816060233;15.050250472280638;1.1915797463303175;75.22000000000003;59.87929951122874;3.6915797463303197;2.500000000000002
2021-10-15 02:00:00;856.3117105158303;856.3117105158303;0.0;907.607541585002;13.834340659771804;1.1915797463303175;75.34000000000003;59.71966513727017;3.6915797463303197;2.500000000000002
2021-10-15 03:00:00;944.0008929928956;944.0008929928956;0.0;995.5913846258218;15.16264282790405;1.1915797463303175;75.39999999999998;59.76647420515542;3.6915797463303197;2.500000000000002
2021-10-15 04:00:00;1297.2928543673302;1297.2928543673302;0.0;1349.8416973362737;20.695807913520895;1.1915797463303175;75.34000000000003;59.81072558553319;3.6915797463303197;2.500000000000002
2021-10-15 05:00:00;1925.881126715679;1925.881126715679;0.0;1980.2057850220535;30.60296519057358;1.1915797463303175;75.46000000000004;60.053729237465575;3.6915797463303197;2.500000000000002
2021-10-15 06:00:00;1973.0066057339664;1973.0066057339664;0.0;2027.2611887421078;30.911416389544378;1.1915797463303175;75.27999999999997;59.665017194551695;3.6915797463303197;2.500000000000002
2021-10-15 07:00:00;1902.9149122574013;1902.9149122574013;0.0;1956.917841643302;30.12651562547338;1.1915797463303175;75.10000000000002;59.63412849891898;3.6915797463303197;2.500000000000002
2021-10-15 08:00:00;1843.7843665904682;1843.7843665904682;0.0;1897.4255545161404;29.55043420227897;1.1915797463303175;74.68;59.39196781481917;3.6915797463303197;2.500000000000002
2021-10-15 09:00:00;1884.2735044178876;1884.2735044178876;0.0;1937.9041030788057;31.05621587222615;1.1915797463303175;74.25999999999999;59.40288602556609;3.6915797463303197;2.500000000000002
2021-10-15 10:00:00;1770.7846134909385;1770.7846134909385;0.0;1824.227679386742;30.031827141724182;1.1915797463303175;74.25999999999999;59.79734604245681;3.6915797463303197;2.500000000000002
2021-10-15 11:00:00;1653.8657035215183;1653.8657035215183;0.0;1706.9903564435722;28.103407307835433;1.1915797463303175;74.25999999999999;59.798185071587625;3.6915797463303197;2.500000000000002
2021-10-15 12:00:00;1609.4991528634796;1609.4991528634796;0.0;1662.4679902993507;27.379724806489893;1.1915797463303175;74.19999999999999;59.74310845804365;3.6915797463303197;2.500000000000002
2021-10-15 13:00:00;1538.7363687046916;1538.7363687046916;0.0;1591.3698711301668;26.294578614747593;1.1915797463303175;73.96000000000004;59.550277223464775;3.6915797463303197;2.500000000000002
2021-10-15 14:00:00;1428.4537999261368;1428.4537999261368;0.0;1481.096068017582;24.83610965516471;1.1915797463303175;74.32;60.121241585224084;3.6915797463303197;2.500000000000002
2021-10-15 15:00:00;1401.8338695313141;1401.8338695313141;0.0;1454.4112405191713;23.826599143167105;1.1915797463303175;74.5;59.966310633798116;3.6915797463303197;2.500000000000002
2021-10-15 16:00:00;1694.7276695057287;1694.7276695057287;0.0;1748.1504093910003;28.44919411445338;1.1915797463303175;74.62;59.9894875757912;3.6915797463303197;2.500000000000002
2021-10-15 17:00:00;1780.9255393556334;1780.9255393556334;0.0;1834.5990651145125;29.553337148224696;1.1915797463303175;74.74000000000001;59.959628530377984;3.6915797463303197;2.500000000000002
2021-10-15 18:00:00;1863.022299480844;1863.022299480844;0.0;1916.915461671419;30.639344445074943;1.1915797463303175;74.80000000000001;59.90384436999716;3.6915797463303197;2.500000000000002
2021-10-15 19:00:00;1922.451107673209;1922.451107673209;0.0;1976.520029089084;31.46336797895369;1.1915797463303175;74.86000000000001;59.90292333736289;3.6915797463303197;2.500000000000002
2021-10-15 20:00:00;1908.5073346092536;1908.5073346092536;0.0;1962.4790417887086;31.095181274776085;1.1915797463303175;74.80000000000001;59.773333630615355;3.6915797463303197;2.500000000000002
2021-10-15 21:00:00;1743.3444611511766;1743.3444611511766;0.0;1796.8774670476437;28.513062388792715;1.1915797463303175;74.80000000000001;59.7953694025922;3.6915797463303197;2.500000000000002
2021-10-15 22:00:00;1470.4342503807186;1470.4342503807186;0.0;1523.2117331344225;24.084185479819933;1.1915797463303175;74.80000000000001;59.74159328850959;3.6915797463303197;2.500000000000002
2021-10-15 23:00:00;1080.7542609035563;1080.7542609035563;0.0;1132.376108315801;17.751957964013535;1.1915797463303175;74.74000000000001;59.552190313352185;3.6915797463303197;2.500000000000002
2021-10-16 00:00:00;795.9664335521369;795.9664335521369;0.0;846.902634260495;13.211765011729499;1.1915797463303175;74.92000000000002;59.6575816805161;3.6915797463303197;2.500000000000002
2021-10-16 01:00:00;878.8380729666885;878.8380729666885;0.0;929.8344630715189;14.545036855214741;1.1915797463303175;74.62;59.39905830848426;3.6915797463303197;2.500000000000002
2021-10-16 02:00:00;832.4897591704057;832.4897591704057;0.0;883.464694681481;14.006603294018767;1.1915797463303175;74.68;59.66217359245485;3.6915797463303197;2.500000000000002
2021-10-16 03:00:00;917.2836788806554;917.2836788806554;0.0;968.4359727251233;15.403246196310777;1.1915797463303175;74.56;59.5904286143782;3.6915797463303197;2.500000000000002
2021-10-16 04:00:00;1233.6767764393044;1233.6767764393044;0.0;1285.9299549177197;20.820363021679803;1.1915797463303175;74.74000000000001;60.034502383502115;3.6915797463303197;2.500000000000002
2021-10-16 05:00:00;1831.4347528349883;1831.4347528349883;0.0;1885.2178457843302;30.32653254031272;1.1915797463303175;74.68;59.879053295765175;3.6915797463303197;2.500000000000002
2021-10-16 06:00:00;1868.1716651527786;1868.1716651527786;0.0;1921.983355530051;30.828737811485635;1.1915797463303175;74.62;59.77621731099475;3.6915797463303197;2.500000000000002
2021-10-16 07:00:00;2104.825728223199;2104.825728223199;0.0;2159.164402965116;34.858558859536835;1.1915797463303175;74.38;59.63220836919095;3.6915797463303197;2.500000000000002
2021-10-16 08:00:00;1939.2248405271107;1939.2248405271107;0.0;1993.018373895813;32.58305314895228;1.1915797463303175;74.13999999999999;59.57634993038806;3.6915797463303197;2.500000000000002
2021-10-16 09:00:00;1799.1119656406524;1799.1119656406524;0.0;1852.6711797467217;30.77093887749071;1.1915797463303175;74.25999999999999;59.92464977197494;3.6915797463303197;2.500000000000002
2021-10-16 10:00:00;1687.0501439580887;1687.0501439580887;0.0;1740.1146375452988;28.669378597498497;1.1915797463303175;74.01999999999998;59.56858775433983;3.6915797463303197;2.500000000000002
2021-10-16 11:00:00;1579.117665132951;1579.117665132951;0.0;1632.1150590025957;27.296650480200224;1.1915797463303175;74.25999999999999;60.02386418348584;3.6915797463303197;2.500000000000002
2021-10-16 12:00:00;1537.6106498591676;1537.6106498591676;0.0;1590.5397829764174;26.191083513324976;1.1915797463303175;74.44;59.98088271548403;3.6915797463303197;2.500000000000002
2021-10-16 13:00:00;1493.6117897576275;1493.6117897576275;0.0;1546.43764724291;25.134762505839028;1.1915797463303175;74.56;59.910987910301344;3.6915797463303197;2.500000000000002
2021-10-16 14:00:00;1363.893467581241;1363.893467581241;0.0;1416.148581001402;22.771710343472144;1.1915797463303175;74.32;59.51310897222879;3.6915797463303197;2.500000000000002
2021-10-16 15:00:00;1348.4440296491475;1348.4440296491475;0.0;1400.6681105078503;22.909781851457026;1.1915797463303175;74.19999999999999;59.64323078124096;3.6915797463303197;2.500000000000002
2021-10-16 16:00:00;1343.4603399936339;1343.4603399936339;0.0;1395.795809804668;23.02828896442942;1.1915797463303175;74.32;59.8885180874222;3.6915797463303197;2.500000000000002
2021-10-16 17:00:00;1700.7196927274988;1700.7196927274988;0.0;1754.2612899874898;28.926244543295482;1.1915797463303175;74.68;60.24047402227882;3.6915797463303197;2.500000000000002
2021-10-16 18:00:00;1777.8244912549562;1777.8244912549562;0.0;1831.4341629949242;29.397125645594326;1.1915797463303175;74.68;59.84672145600126;3.6915797463303197;2.500000000000002
2021-10-16 19:00:00;1830.8651883029286;1830.8651883029286;0.0;1884.6136506793973;30.225870234078183;1.1915797463303175;74.68;59.83452053485826;3.6915797463303197;2.500000000000002
2021-10-16 20:00:00;1813.9918390406888;1813.9918390406888;0.0;1867.6153123390295;29.932918218693935;1.1915797463303175;74.56;59.7044383333141;3.6915797463303197;2.500000000000002
2021-10-16 21:00:00;1657.1480060250028;1657.1480060250028;0.0;1710.3714703793578;27.564629944437996;1.1915797463303175;74.56;59.786309829222034;3.6915797463303197;2.500000000000002
2021-10-16 22:00:00;1399.9896198004665;1399.9896198004665;0.0;1452.4951999541488;23.32556781985236;1.1915797463303175;74.56;59.73368609689595;3.6915797463303197;2.500000000000002
2021-10-16 23:00:00;1029.5590872627415;1029.5590872627415;0.0;1080.9944845279906;17.20441432552931;1.1915797463303175;74.56;59.59990695042666;3.6915797463303197;2.500000000000002
2021-10-17 00:00:00;807.813860093658;807.813860093658;0.0;858.6048734618145;13.591368272860043;1.1915797463303175;74.56;59.518855674241536;3.6915797463303197;2.500000000000002
2021-10-17 01:00:00;883.9237246700978;883.9237246700978;0.0;935.726215186139;14.977870290493712;1.1915797463303175;75.51999999999998;60.64525801895189;3.6915797463303197;2.500000000000002
2021-10-17 02:00:00;843.1018143023758;843.1018143023758;0.0;893.6766508113085;13.387589515802002;1.1915797463303175;74.56;58.6661637941678;3.6915797463303197;2.500000000000002
2021-10-17 03:00:00;913.3183749172782;913.3183749172782;0.0;964.9801241934526;15.436736703732512;1.1915797463303175;75.22000000000003;60.33620837767751;3.6915797463303197;2.500000000000002
2021-10-17 04:00:00;1243.846483686916;1243.846483686916;0.0;1295.775140651588;20.110653284435884;1.1915797463303175;74.56;59.21898216891344;3.6915797463303197;2.500000000000002
2021-10-17 05:00:00;1929.8414387219661;1929.8414387219661;0.0;1983.6912612926492;32.291880315384304;1.1915797463303175;74.25999999999999;59.63380175598189;3.6915797463303197;2.500000000000002
2021-10-17 06:00:00;2436.018753369619;2436.018753369619;0.0;2491.2679177245254;41.32133275345091;1.290376503550227;74.19999999999999;59.84521063323854;3.790376503550229;2.5000000000000018
2021-10-17 07:00:00;2127.84207791752;2127.84207791752;0.0;2182.3806699034617;36.159065670120086;1.290376503550227;74.44;60.06976018364071;3.790376503550229;2.5000000000000018
2021-10-17 08:00:00;1957.583089077495;1957.583089077495;0.0;2011.4122363755757;32.78853326702106;1.290376503550227;74.13999999999999;59.53405006538651;3.790376503550229;2.5000000000000018
2021-10-17 09:00:00;1821.893358841123;1821.893358841123;0.0;1875.663677509443;31.153051182721157;1.290376503550227;74.5;60.16475600531555;3.790376503550229;2.5000000000000018
2021-10-17 10:00:00;1708.6269314827948;1708.6269314827948;0.0;1761.9035121214972;28.568387992810862;1.290376503550227;74.38;59.695908047560465;3.790376503550229;2.5000000000000018
2021-10-17 11:00:00;1594.785547640415;1594.785547640415;0.0;1647.7842435310215;26.88305645289488;1.290376503550227;74.38;59.786064876568275;3.790376503550229;2.5000000000000018
2021-10-17 12:00:00;1551.3044635339504;1551.3044635339504;0.0;1604.0719906011625;26.185786187392985;1.290376503550227;74.19999999999999;59.61491556560708;3.790376503550229;2.5000000000000018
2021-10-17 13:00:00;1481.950337645127;1481.950337645127;0.0;1534.5827859922883;25.332882259559028;1.290376503550227;74.19999999999999;59.77697264511551;3.790376503550229;2.5000000000000018
2021-10-17 14:00:00;1380.901735572912;1380.901735572912;0.0;1433.210570934218;23.633936389135286;1.290376503550227;74.13999999999999;59.701414463141816;3.790376503550229;2.5000000000000018
2021-10-17 15:00:00;1369.2588667708512;1369.2588667708512;0.0;1421.4433685866807;23.56163752293521;1.290376503550227;73.96000000000004;59.59601969714112;3.790376503550229;2.5000000000000018
2021-10-17 16:00:00;1361.928171599183;1361.928171599183;0.0;1414.316720981572;23.734399394546433;1.290376503550227;74.19999999999999;60.01206666213096;3.790376503550229;2.5000000000000018
2021-10-17 17:00:00;1717.3950178645946;1717.3950178645946;0.0;1770.9440666478445;29.455406984826197;1.290376503550227;74.56;60.24502722033071;3.790376503550229;2.5000000000000018
2021-10-17 18:00:00;1794.6547954091398;1794.6547954091398;0.0;1848.3484214122484;29.915119716916678;1.290376503550227;74.68;59.968945468259506;3.790376503550229;2.5000000000000018
2021-10-17 19:00:00;1851.3598786488094;1851.3598786488094;0.0;1905.2390163427892;30.568722070340712;1.290376503550227;74.80000000000001;59.96037614589699;3.790376503550229;2.5000000000000018
2021-10-17 20:00:00;1839.5014011652288;1839.5014011652288;0.0;1893.306144642637;30.112740184698733;1.290376503550227;74.80000000000001;59.83001804117032;3.790376503550229;2.5000000000000018
2021-10-17 21:00:00;1682.1789332163842;1682.1789332163842;0.0;1735.5845274413446;27.531492003622315;1.290376503550227;74.86000000000001;59.85048249033548;3.790376503550229;2.5000000000000018
2021-10-17 22:00:00;1422.2986024246875;1422.2986024246875;0.0;1475.123824900176;23.218465326853476;1.290376503550227;75.10000000000002;59.97324836653354;3.790376503550229;2.5000000000000018
2021-10-17 23:00:00;1044.8396706442704;1044.8396706442704;0.0;1096.418284837881;16.841468530514685;1.248752059216561;74.98000000000002;59.47945311434967;3.748752059216563;2.5000000000000018
2021-10-18 00:00:00;823.1547155739344;823.1547155739344;0.0;874.2716488329147;13.455803672970074;1.248752059216561;75.15999999999997;59.69010154964286;3.748752059216563;2.5000000000000018
2021-10-18 01:00:00;909.4603446394957;909.4603446394957;0.0;960.9789123419536;14.798985625783484;1.248752059216561;75.34000000000003;59.87917662167831;3.748752059216563;2.5000000000000018
2021-10-18 02:00:00;841.5537751949314;841.5537751949314;0.0;892.978940486074;13.494105988910205;1.248752059216561;75.63999999999999;59.883933342171986;3.748752059216563;2.5000000000000018
2021-10-18 03:00:00;920.1007646612771;920.1007646612771;0.0;972.0754722443343;14.508204863784218;1.248752059216561;76.18;60.22719652199709;3.748752059216563;2.5000000000000018
2021-10-18 04:00:00;1294.3627605663016;1294.3627605663016;0.0;1347.3361741653782;19.686816454321633;1.248752059216561;76.36000000000001;60.065119213837534;3.748752059216563;2.5000000000000018
2021-10-18 05:00:00;1917.3445744804703;1917.3445744804703;0.0;1971.8816515883486;28.591767003744625;1.248752059216561;76.36000000000001;59.93934186896985;3.748752059216563;2.5000000000000018
2021-10-18 06:00:00;1983.2560651709507;1983.2560651709507;0.0;2037.9464374903828;29.36257202606923;1.248752059216561;76.42000000000002;59.89469895250278;3.748752059216563;2.5000000000000018
2021-10-18 07:00:00;1898.2804886081112;1898.2804886081112;0.0;1952.2808703475623;27.986892197299564;1.248752059216561;75.69999999999999;59.091197015471664;3.748752059216563;2.5000000000000018
2021-10-18 08:00:00;1835.768020980145;1835.768020980145;0.0;1889.6746654894753;28.268325226447143;1.248752059216561;75.46000000000004;59.54386291730793;3.748752059216563;2.5000000000000018
2021-10-18 09:00:00;1720.0534532432707;1720.0534532432707;0.0;1773.4611233156556;26.93712315086857;1.248752059216561;75.03999999999996;59.36450837294126;3.748752059216563;2.5000000000000018
2021-10-18 10:00:00;1659.9055233979225;1659.9055233979225;0.0;1713.0592166922493;26.734681310671725;1.248752059216561;74.68;59.423740262698686;3.748752059216563;2.5000000000000018
2021-10-18 11:00:00;1637.44241446305;1637.44241446305;0.0;1690.2323266272808;27.0360408833528;1.248752059216561;74.01999999999998;59.13482247046062;3.748752059216563;2.5000000000000018
2021-10-18 12:00:00;1593.1812228446663;1593.1812228446663;0.0;1645.8684450640133;27.524362131105498;1.248752059216561;73.72000000000003;59.48266954219093;3.748752059216563;2.5000000000000018
2021-10-18 13:00:00;1528.3781092397896;1528.3781092397896;0.0;1580.6706948947206;27.014764560320874;1.248752059216561;73.24000000000001;59.30872310099994;3.748752059216563;2.5000000000000018
2021-10-18 14:00:00;1440.8163194772117;1440.8163194772117;0.0;1493.0205814606916;26.39394810445281;1.248752059216561;73.24000000000001;59.77171971782417;3.748752059216563;2.5000000000000018
2021-10-18 15:00:00;1434.683299603546;1434.683299603546;0.0;1486.8410027014065;26.34016344801438;1.248752059216561;73.18;59.740077227818404;3.748752059216563;2.5000000000000018
2021-10-18 16:00:00;1432.7621126551696;1432.7621126551696;0.0;1485.1754648517885;26.424130754694914;1.248752059216561;73.53999999999996;60.157792305078374;3.748752059216563;2.5000000000000018
2021-10-18 17:00:00;1483.5996749814585;1483.5996749814585;0.0;1536.3175693962037;26.66416404664195;1.248752059216561;73.96000000000004;60.24159139602381;3.748752059216563;2.5000000000000018
2021-10-18 18:00:00;1633.6000405662958;1633.6000405662958;0.0;1686.8693567107914;28.467181835828505;1.248752059216561;74.38;60.271277772493704;3.748752059216563;2.5000000000000018
2021-10-18 19:00:00;1836.211371814386;1836.211371814386;0.0;1889.9716600155846;31.01712258575175;1.248752059216561;74.5;59.9921019465753;3.748752059216563;2.5000000000000018
2021-10-18 20:00:00;1947.0490803746102;1947.0490803746102;0.0;2001.0628217400044;32.536817970756275;1.248752059216561;74.5;59.85678782682629;3.748752059216563;2.5000000000000018
2021-10-18 21:00:00;1942.4677884207877;1942.4677884207877;0.0;1996.3886065480988;32.42190127279846;1.248752059216561;74.38;59.71921201575287;3.748752059216563;2.5000000000000018
2021-10-18 22:00:00;1569.0186023785382;1569.0186023785382;0.0;1621.9682541538461;26.398256233796314;1.248752059216561;74.44;59.81089290158235;3.748752059216563;2.5000000000000018
2021-10-18 23:00:00;1089.904134175541;1089.904134175541;0.0;1141.508063224042;18.327855757051793;1.248752059216561;74.5;59.67078933271341;3.748752059216563;2.5000000000000018
2021-10-19 00:00:00;680.1684166196933;680.1684166196933;0.0;730.5307277032609;11.475485881780124;1.2070064928568534;74.56;59.40283024350566;3.707006492856855;2.5000000000000018
2021-10-19 01:00:00;555.6322421176176;555.6322421176176;0.0;605.5424495550063;9.474102703316843;1.2070064928568534;74.44;59.22201279651557;3.707006492856855;2.5000000000000018
2021-10-19 02:00:00;547.6444991466393;547.6444991466393;0.0;597.6946423946578;9.495107751941871;1.2070064928568534;74.5;59.51246621871138;3.707006492856855;2.5000000000000018
2021-10-19 03:00:00;778.6839132617625;778.6839132617625;0.0;829.6364069863539;13.4529089279469;1.2070064928568534;74.62;59.93674607240206;3.707006492856855;2.5000000000000018
2021-10-19 04:00:00;1048.1492121236397;1048.1492121236397;0.0;1099.8297303892991;17.712566451416198;1.2070064928568534;74.68;59.895907460980936;3.707006492856855;2.5000000000000018
2021-10-19 05:00:00;1556.1575624370132;1556.1575624370132;0.0;1609.1818240976395;25.965634797104332;1.2070064928568534;74.62;59.86439966359751;3.707006492856855;2.5000000000000018
2021-10-19 06:00:00;2075.6029083679255;2075.6029083679255;0.0;2129.9537198365674;34.48140124756672;1.2070064928568534;74.5;59.79259775682368;3.707006492856855;2.5000000000000018
2021-10-19 07:00:00;1783.8082371099042;1783.8082371099042;0.0;1837.2036389687319;29.74194383764635;1.2070064928568534;74.25999999999999;59.552506762923315;3.707006492856855;2.5000000000000018
2021-10-19 08:00:00;1641.7232333534057;1641.7232333534057;0.0;1694.5792051638111;27.877393162945168;1.2070064928568534;73.89999999999998;59.426938011513414;3.707006492856855;2.5000000000000018
2021-10-19 09:00:00;1513.4352401831438;1513.4352401831438;0.0;1565.7765446153167;26.388947394751504;1.2070064928568534;73.48000000000002;59.352724151617;3.707006492856855;2.5000000000000018
2021-10-19 10:00:00;1424.4808298245177;1424.4808298245177;0.0;1476.5962975268535;25.640102486015877;1.2070064928568534;73.30000000000001;59.58825500124465;3.707006492856855;2.5000000000000018
2021-10-19 11:00:00;1335.8289854875202;1335.8289854875202;0.0;1387.5527497419532;24.409667650359285;1.2070064928568534;73.0;59.465620628200156;3.707006492856855;2.5000000000000018
2021-10-19 12:00:00;1301.0944062046285;1301.0944062046285;0.0;1352.5006703978106;24.34483989092656;1.2070064928568534;72.51999999999998;59.29239322233718;3.707006492856855;2.5000000000000018
2021-10-19 13:00:00;1254.801804895548;1254.801804895548;0.0;1306.200026772694;24.376836254131568;1.2070064928568534;72.46000000000004;59.701986485357;3.707006492856855;2.5000000000000018
2021-10-19 14:00:00;1199.492736141954;1199.492736141954;0.0;1250.5862417830667;23.454875383377907;1.2070064928568534;72.22000000000003;59.5250432317801;3.707006492856855;2.5000000000000018
2021-10-19 15:00:00;1193.5624421180455;1193.5624421180455;0.0;1244.9390426072089;23.808638766869986;1.2070064928568534;72.51999999999998;60.07014679058068;3.707006492856855;2.5000000000000018
2021-10-19 16:00:00;1204.8178981226067;1204.8178981226067;0.0;1256.2912341198332;23.491730315740025;1.2070064928568534;72.75999999999999;60.02713798922224;3.707006492856855;2.5000000000000018
2021-10-19 17:00:00;1258.1905443377816;1258.1905443377816;0.0;1309.8603860569567;24.065779690994543;1.2070064928568534;72.94;59.98087195618871;3.707006492856855;2.5000000000000018
2021-10-19 18:00:00;1374.6784626645533;1374.6784626645533;0.0;1426.7444259995586;25.902874778274473;1.2070064928568534;73.12;60.005584834995375;3.707006492856855;2.5000000000000018
2021-10-19 19:00:00;1514.4034514523528;1514.4034514523528;0.0;1566.8420107204213;28.097296633599377;1.2070064928568534;73.18;59.90265070675912;3.707006492856855;2.5000000000000018
2021-10-19 20:00:00;1582.5413195229733;1582.5413195229733;0.0;1635.1434595439162;29.16898826980707;1.2070064928568534;73.18;59.832952522080916;3.707006492856855;2.5000000000000018
2021-10-19 21:00:00;1553.2529286293852;1553.2529286293852;0.0;1605.7644592467384;28.602499149755143;1.2070064928568534;73.18;59.8131655409735;3.707006492856855;2.5000000000000018
2021-10-19 22:00:00;1267.509577803923;1267.509577803923;0.0;1319.3089936007807;23.34716246991731;1.2070064928568534;73.36000000000001;59.905637425648194;3.707006492856855;2.5000000000000018
2021-10-19 23:00:00;889.6651299949045;889.6651299949045;0.0;940.3997733538165;16.234515396087286;1.2070064928568534;73.53999999999996;59.74810646461617;3.707006492856855;2.5000000000000018
2021-10-20 00:00:00;724.3376349503917;724.3376349503917;0.0;774.7484283935104;13.156104377327592;1.2070064928568534;73.84000000000003;59.81883490190626;3.707006492856855;2.5000000000000018
2021-10-20 01:00:00;612.6351173520201;612.6351173520201;0.0;662.9908258364095;10.961438148630032;1.2070064928568534;74.38;59.979064977417465;3.707006492856855;2.5000000000000018
2021-10-20 02:00:00;778.7261226857894;778.7261226857894;0.0;829.6825441269582;13.502370016724065;1.2070064928568534;74.62;59.98971934240484;3.707006492856855;2.5000000000000018
2021-10-20 03:00:00;849.2050921228571;849.2050921228571;0.0;900.4872088780879;14.352774801077526;1.2070064928568534;74.98000000000002;60.04200233954424;3.707006492856855;2.5000000000000018
2021-10-20 04:00:00;1154.9242444545903;1154.9242444545903;0.0;1207.0687859082832;19.004432378917905;1.2070064928568534;75.10000000000002;59.97735259607231;3.707006492856855;2.5000000000000018
2021-10-20 05:00:00;1717.2932288873437;1717.2932288873437;0.0;1771.1487030824326;27.799971245006528;1.2070064928568534;75.46000000000004;60.290845023329666;3.707006492856855;2.5000000000000018
2021-10-20 06:00:00;1771.2827790598897;1771.2827790598897;0.0;1825.3370816672884;27.813688247738956;1.2070064928568534;75.82;60.1944539310075;3.707006492856855;2.5000000000000018
2021-10-20 07:00:00;1699.0750801837996;1699.0750801837996;0.0;1752.4306045519124;26.057768416463524;1.2070064928568534;75.22000000000003;59.20767786375177;3.707006492856855;2.5000000000000018
2021-10-20 08:00:00;1814.6339942230668;1814.6339942230668;0.0;1867.904828968592;28.87869804091874;1.2070064928568534;74.25999999999999;58.859747386036474;3.707006492856855;2.5000000000000018
2021-10-20 09:00:00;1654.9259898949201;1654.9259898949201;0.0;1707.3114963395155;28.0450949372718;1.2070064928568534;73.12;58.625389155111975;3.707006492856855;2.5000000000000018
2021-10-20 10:00:00;1552.1995674607022;1552.1995674607022;0.0;1604.2028852767246;28.601949387818543;1.2070064928568534;72.39999999999998;59.04590784550851;3.707006492856855;2.5000000000000018
2021-10-20 11:00:00;1461.7737198810692;1461.7737198810692;0.0;1513.4454081745941;28.553557541475534;1.2070064928568534;71.92000000000002;59.30006133631315;3.707006492856855;2.5000000000000018
2021-10-20 12:00:00;1556.5213910582593;1556.5213910582593;0.0;1608.2946580217927;31.678584456723094;1.2070064928568534;71.38;59.29210825559062;3.707006492856855;2.5000000000000018
2021-10-20 13:00:00;1337.8371170219234;1337.8371170219234;0.0;1389.0866971696153;28.47922104113591;1.2070064928568534;71.32;59.70679866209093;3.707006492856855;2.5000000000000018
2021-10-20 14:00:00;1352.4648276598055;1352.4648276598055;0.0;1403.8009577257878;29.05963175290459;1.2070064928568534;71.32;59.818191370417594;3.707006492856855;2.5000000000000018
2021-10-20 15:00:00;1339.3663776795204;1339.3663776795204;0.0;1390.8659987751607;28.780310823728904;1.2070064928568534;71.62;60.11357211028076;3.707006492856855;2.5000000000000018
2021-10-20 16:00:00;1337.10573149003;1337.10573149003;0.0;1389.0674256140055;28.020381034384023;1.2070064928568534;72.46000000000004;60.65679364723616;3.707006492856855;2.5000000000000018
2021-10-20 17:00:00;1362.9036938877487;1362.9036938877487;0.0;1415.2602379200036;26.67836998712058;1.2070064928568534;73.36000000000001;60.72929117195082;3.707006492856855;2.5000000000000018
2021-10-20 18:00:00;1466.0955434786251;1466.0955434786251;0.0;1519.1938011447821;26.764037490067924;1.2070064928568534;74.5;60.985117952378914;3.707006492856855;2.5000000000000018
2021-10-20 19:00:00;1725.936876082456;1725.936876082456;0.0;1779.9016295681768;29.013479937678156;1.2070064928568534;75.34000000000003;60.73347561242423;3.707006492856855;2.5000000000000018
2021-10-20 20:00:00;1740.3651179389112;1740.3651179389112;0.0;1794.4909748805696;27.567845803531306;1.2070064928568534;76.0;60.501518219127036;3.707006492856855;2.5000000000000018
2021-10-20 21:00:00;1596.0162097805412;1596.0162097805412;0.0;1649.6863894263183;24.225555206587202;1.2070064928568534;76.24000000000001;60.026440792649794;3.707006492856855;2.5000000000000018
2021-10-20 22:00:00;1340.9621279309256;1340.9621279309256;0.0;1394.1775656909047;20.063144362591885;1.2070064928568534;76.72000000000003;60.17488456589405;3.707006492856855;2.5000000000000018
2021-10-20 23:00:00;987.8358952136932;987.8358952136932;0.0;1039.8885801599897;14.40886482466586;1.2070064928568534;76.72000000000003;59.53665335204829;3.707006492856855;2.5000000000000018
2021-10-21 00:00:00;731.896057570267;731.896057570267;0.0;783.5968475167715;10.744784812342136;1.2070064928568534;77.25999999999999;59.89616431239489;3.707006492856855;2.5000000000000018
2021-10-21 01:00:00;828.1481897011481;828.1481897011481;0.0;880.1010497423333;11.900256886290178;1.2070064928568534;77.32;59.71131549944255;3.707006492856855;2.5000000000000018
2021-10-21 02:00:00;735.1519436465758;735.1519436465758;0.0;786.7691728361841;10.478379804250913;1.2070064928568534;77.38;59.50261847423877;3.707006492856855;2.5000000000000018
2021-10-21 03:00:00;928.1310246278002;928.1310246278002;0.0;980.5259473875974;13.238645638860175;1.2070064928568534;77.56;59.925374429501744;3.707006492856855;2.5000000000000018
2021-10-21 04:00:00;1145.6649131011875;1145.6649131011875;0.0;1198.7245456841345;16.053639619658227;1.2070064928568534;77.80000000000001;60.02143931985523;3.707006492856855;2.5000000000000018
2021-10-21 05:00:00;1713.9526953369332;1713.9526953369332;0.0;1768.532006857057;23.565876944366064;1.2070064928568534;77.98000000000002;60.11183196000911;3.707006492856855;2.5000000000000018
2021-10-21 06:00:00;1843.6454907099032;1843.6454907099032;0.0;1898.0971445509713;24.896993513838787;1.2070064928568534;77.44;59.288093774513186;3.707006492856855;2.5000000000000018
2021-10-21 07:00:00;1757.5680025674874;1757.5680025674874;0.0;1811.3433165942902;24.39916096693531;1.2070064928568534;76.48000000000002;58.80430128145895;3.707006492856855;2.5000000000000018
2021-10-21 08:00:00;1683.3609324116144;1683.3609324116144;0.0;1736.4839347667798;24.717252814512758;1.2070064928568534;75.27999999999997;58.55287587340223;3.707006492856855;2.5000000000000018
2021-10-21 09:00:00;1701.8787844706205;1701.8787844706205;0.0;1754.459149321813;26.943226697296;1.2070064928568534;73.72000000000003;58.215978392667125;3.707006492856855;2.5000000000000018
2021-10-21 10:00:00;1587.0409693208096;1587.0409693208096;0.0;1639.0965473802107;27.930980264981457;1.2070064928568534;72.63999999999999;58.66766250925804;3.707006492856855;2.5000000000000018
2021-10-21 11:00:00;1490.5853443101587;1490.5853443101587;0.0;1542.1766642073458;28.526551647660142;1.2070064928568534;71.80000000000001;58.92831033401524;3.707006492856855;2.5000000000000018
2021-10-21 12:00:00;1585.2095334028859;1585.2095334028859;0.0;1637.0261981506883;32.543139804191796;1.2070064928568534;71.25999999999999;59.28303205031784;3.707006492856855;2.5000000000000018
2021-10-21 13:00:00;1366.7260114905755;1366.7260114905755;0.0;1417.9407874178019;29.392339192955262;1.2070064928568534;71.07999999999998;59.59384548984423;3.707006492856855;2.5000000000000018
2021-10-21 14:00:00;1379.7495557958107;1379.7495557958107;0.0;1431.248091252349;30.262942413742135;1.2070064928568534;71.32;60.059582873298496;3.707006492856855;2.5000000000000018
2021-10-21 15:00:00;1366.3868566909598;1366.3868566909598;0.0;1417.9666121624741;29.36950504054757;1.2070064928568534;71.62;60.12470589586661;3.707006492856855;2.5000000000000018
2021-10-21 16:00:00;1385.7865112289671;1385.7865112289671;0.0;1437.5642343513916;29.0305516523079;1.2070064928568534;71.98000000000002;60.18975905816512;3.707006492856855;2.5000000000000018
2021-10-21 17:00:00;1444.528122522373;1444.528122522373;0.0;1496.5147074849392;29.35175517135039;1.2070064928568534;72.22000000000003;60.08058879574463;3.707006492856855;2.5000000000000018
2021-10-21 18:00:00;1560.5868949507997;1560.5868949507997;0.0;1613.0234349536295;31.056526144146194;1.2070064928568534;72.51999999999998;60.15373607801678;3.707006492856855;2.5000000000000018
2021-10-21 19:00:00;1699.7081937530813;1699.7081937530813;0.0;1752.7077766437842;32.97905966526792;1.2070064928568534;72.94;60.28617118780767;3.707006492856855;2.5000000000000018
2021-10-21 20:00:00;1769.6419134337996;1769.6419134337996;0.0;1822.5843926188563;33.19075445797303;1.2070064928568534;72.75999999999999;59.68561612425145;3.707006492856855;2.5000000000000018
2021-10-21 21:00:00;1741.0850793061734;1741.0850793061734;0.0;1794.259060450541;33.039933409578985;1.2070064928568534;73.18;60.25005450323778;3.707006492856855;2.5000000000000018
2021-10-21 22:00:00;1424.043172625596;1424.043172625596;0.0;1476.4117765941328;26.2116659064272;1.2070064928568534;73.53999999999996;60.12892514769163;3.707006492856855;2.5000000000000018
2021-10-21 23:00:00;996.233308390594;996.233308390594;0.0;1047.0036331679914;17.906337445707624;1.2070064928568534;73.24000000000001;59.31830439465614;3.707006492856855;2.5000000000000018
2021-10-22 00:00:00;413.6327519158676;413.6327519158676;0.0;462.40784519349484;7.670226754966762;1.2070064928568534;73.12;58.766173246813196;3.707006492856855;2.5000000000000018
2021-10-22 01:00:00;378.55221876124085;378.55221876124085;0.0;427.2632050566187;7.335910273968692;1.2070064928568534;72.88;59.012691003831605;3.707006492856855;2.5000000000000018
2021-10-22 02:00:00;374.77198889544076;374.77198889544076;0.0;423.37237362674756;7.433748354084586;1.2070064928568534;72.57999999999998;59.019822643953376;3.707006492856855;2.5000000000000018
2021-10-22 03:00:00;419.2652944159101;419.2652944159101;0.0;468.16837244698024;8.516354907497377;1.2070064928568534;72.51999999999998;59.43122418955409;3.707006492856855;2.5000000000000018
2021-10-22 04:00:00;646.6083185451397;646.6083185451397;0.0;696.3001280120806;13.096773956141666;1.2070064928568534;72.39999999999998;59.74148231312819;3.707006492856855;2.5000000000000018
2021-10-22 05:00:00;997.3758477927485;997.3758477927485;0.0;1047.7801559895127;19.973982026386622;1.2070064928568534;71.92000000000002;59.430178722388746;3.707006492856855;2.5000000000000018
2021-10-22 06:00:00;1177.2013825088684;1177.2013825088684;0.0;1228.4144192618785;24.16966618896693;1.2070064928568534;72.15999999999997;60.05889685082644;3.707006492856855;2.5000000000000018
2021-10-22 07:00:00;1052.5672038334326;1052.5672038334326;0.0;1103.157936831292;21.133144128948175;1.2070064928568534;71.98000000000002;59.551340543373726;3.707006492856855;2.5000000000000018
2021-10-22 08:00:00;969.7801697724061;969.7801697724061;0.0;1019.8025785849403;19.79318526997022;1.2070064928568534;71.44;59.172639570311844;3.707006492856855;2.5000000000000018
2021-10-22 09:00:00;980.9696501751752;980.9696501751752;0.0;1030.420571959315;20.988982820201063;1.2070064928568534;70.30000000000001;58.61109475287407;3.707006492856855;2.5000000000000018
2021-10-22 10:00:00;898.8252551913348;898.8252551913348;0.0;948.212797369869;21.30896894916518;1.2070064928568534;70.0;59.405167735082955;3.707006492856855;2.5000000000000018
