Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-10-22 11:00:00;856.2976692010816;856.2976692010816;0.0;905.67743754655;20.997148851980292;1.2070064928568534;70.0;59.73015400089457;3.707006492856855;2.5000000000000018
2021-10-22 12:00:00;850.1736968184853;850.1736968184853;0.0;899.5423468112402;20.89149987789334;1.2070064928568534;70.0;59.748139171787955;3.707006492856855;2.5000000000000018
2021-10-22 13:00:00;839.1354256103483;839.1354256103483;0.0;888.4686334416249;20.62531163267047;1.2070064928568534;70.0;59.743662806803115;3.707006492856855;2.5000000000000018
2021-10-22 14:00:00;895.9144781946688;895.9144781946688;0.0;945.4375109455752;22.029296240149066;1.2070064928568534;70.0;59.781599610862884;3.707006492856855;2.5000000000000018
2021-10-22 15:00:00;717.6388377235271;717.6388377235271;0.0;766.5497848370123;17.613308225587378;1.2070064928568534;70.0;59.63784365804253;3.707006492856855;2.5000000000000018
2021-10-22 16:00:00;712.7245388979866;712.7245388979866;0.0;761.8422423549373;17.612032226938897;1.2070064928568534;70.24000000000001;59.94073369460125;3.707006492856855;2.5000000000000018
2021-10-22 17:00:00;728.7527135289798;728.7527135289798;0.0;778.6423579592711;17.598631633347185;1.2070064928568534;71.32;60.785599287954994;3.707006492856855;2.5000000000000018
2021-10-22 18:00:00;791.0509017173688;791.0509017173688;0.0;840.8109896926596;17.29782976807164;1.2070064928568534;71.44;59.86669308993413;3.707006492856855;2.5000000000000018
2021-10-22 19:00:00;954.2056227253094;954.2056227253094;0.0;1004.5227914695889;20.566556602350392;1.2070064928568534;71.56;59.93082464355206;3.707006492856855;2.5000000000000018
2021-10-22 20:00:00;983.842624873183;983.842624873183;0.0;1034.7351435479331;20.87318879281279;1.2070064928568534;72.34000000000003;60.537035306201744;3.707006492856855;2.5000000000000018
2021-10-22 21:00:00;956.2469468528415;956.2469468528415;0.0;1006.8442710124871;19.019816631311073;1.2070064928568534;72.46000000000004;59.856049547770056;3.707006492856855;2.5000000000000018
2021-10-22 22:00:00;792.4117844690566;792.4117844690566;0.0;843.1464205065188;15.60185078912254;1.2070064928568534;73.42000000000002;60.552991434605474;3.707006492856855;2.5000000000000018
2021-10-22 23:00:00;556.5632431417766;556.5632431417766;0.0;606.5301391760413;10.245618582779207;1.2070064928568534;73.96000000000004;59.86500546821213;3.707006492856855;2.5000000000000018
2021-10-23 00:00:00;533.3022072230004;533.3022072230004;0.0;583.348947323493;9.563579236150552;1.2070064928568534;74.32;59.7969220732154;3.707006492856855;2.5000000000000018
2021-10-23 01:00:00;606.2127004771116;606.2127004771116;0.0;656.5941256921916;10.617789480921303;1.2070064928568534;74.56;59.83641417551894;3.707006492856855;2.5000000000000018
2021-10-23 02:00:00;574.1026246601494;574.1026246601494;0.0;624.3044314180188;9.83374367504843;1.2070064928568534;74.68;59.564300714534;3.707006492856855;2.5000000000000018
2021-10-23 03:00:00;627.0793399606115;627.0793399606115;0.0;677.6881079903839;10.68022393512412;1.2070064928568534;74.98000000000002;59.87223518098392;3.707006492856855;2.5000000000000018
2021-10-23 04:00:00;852.831830184452;852.831830184452;0.0;904.146239231199;14.182831237167074;1.2070064928568534;75.10000000000002;59.921583892324065;3.707006492856855;2.5000000000000018
2021-10-23 05:00:00;1266.924153487599;1266.924153487599;0.0;1319.4731138923166;20.674507089828527;1.2070064928568534;75.27999999999997;60.084461656693236;3.707006492856855;2.5000000000000018
2021-10-23 06:00:00;1301.096344265284;1301.096344265284;0.0;1353.678681074663;20.776539998323507;1.2070064928568534;75.39999999999998;59.88709708638072;3.707006492856855;2.5000000000000018
2021-10-23 07:00:00;1249.6416661977357;1249.6416661977357;0.0;1301.6560443754288;19.783442674983714;1.2070064928568534;74.86000000000001;59.19447045111281;3.707006492856855;2.5000000000000018
2021-10-23 08:00:00;1322.7485513528682;1322.7485513528682;0.0;1374.231281210423;21.687875093441193;1.2070064928568534;73.48000000000002;58.39332494824862;3.707006492856855;2.5000000000000018
2021-10-23 09:00:00;1204.373333012355;1204.373333012355;0.0;1254.97222899374;21.68843763604799;1.2070064928568534;72.03999999999996;58.262939767291414;3.707006492856855;2.5000000000000018
2021-10-23 10:00:00;1183.0648117515575;1183.0648117515575;0.0;1233.1680002791506;23.875762237788148;1.2070064928568534;70.65999999999997;58.362531725952806;3.707006492856855;2.5000000000000018
2021-10-23 11:00:00;1123.6562616926522;1123.6562616926522;0.0;1173.6093956091897;25.60273462548732;1.2070064928568534;70.0;59.0858999022625;3.707006492856855;2.5000000000000018
2021-10-23 12:00:00;1118.9428560681438;1118.9428560681438;0.0;1169.1340882307402;27.253407652830848;1.2070064928568534;70.0;59.786038404865565;3.707006492856855;2.5000000000000018
2021-10-23 13:00:00;998.5546207421634;998.5546207421634;0.0;1048.3670168036679;24.37119096238982;1.2070064928568534;70.0;59.75794023105931;3.707006492856855;2.5000000000000018
2021-10-23 14:00:00;993.6939211918896;993.6939211918896;0.0;1043.5067120117617;24.31832286867808;1.2070064928568534;70.0;59.783260120687544;3.707006492856855;2.5000000000000018
2021-10-23 15:00:00;923.6802084778407;923.6802084778407;0.0;973.2669031055514;22.608412226638492;1.2070064928568534;70.0;59.75026584343266;3.707006492856855;2.5000000000000018
2021-10-23 16:00:00;919.8014684326727;919.8014684326727;0.0;969.7807961343956;22.555578232535527;1.2070064928568534;70.53999999999996;60.30305607529294;3.707006492856855;2.5000000000000018
2021-10-23 17:00:00;951.6169563981025;951.6169563981025;0.0;1001.8882625415578;22.174709031409666;1.2070064928568534;71.07999999999998;60.32248232178529;3.707006492856855;2.5000000000000018
2021-10-23 18:00:00;1143.8355295225783;1143.8355295225783;0.0;1195.093716232862;25.33846594737329;1.2070064928568534;71.92000000000002;60.690191395817976;3.707006492856855;2.5000000000000018
2021-10-23 19:00:00;1236.9743885818707;1236.9743885818707;0.0;1288.1863909136518;25.387422545332196;1.2070064928568534;71.92000000000002;59.83877966705904;3.707006492856855;2.5000000000000018
2021-10-23 20:00:00;1278.70766754887;1278.70766754887;0.0;1330.4009541356322;26.147921629606653;1.2070064928568534;72.46000000000004;60.34576253118365;3.707006492856855;2.5000000000000018
2021-10-23 21:00:00;1232.8501586604254;1232.8501586604254;0.0;1283.9637828935233;24.134716302801046;1.2070064928568534;72.10000000000002;59.43336415650282;3.707006492856855;2.5000000000000018
2021-10-23 22:00:00;1016.6226756361117;1016.6226756361117;0.0;1067.4562686201389;20.462429397329043;1.2070064928568534;72.46000000000004;60.03937048928606;3.707006492856855;2.5000000000000018
2021-10-23 23:00:00;720.2181990199036;720.2181990199036;0.0;770.2971545816523;14.163002515629943;1.2070064928568534;72.88;59.930479993786435;3.707006492856855;2.5000000000000018
2021-10-24 00:00:00;355.46375271318243;355.46375271318243;0.0;403.8542884161487;6.85127942595996;1.2070064928568534;72.69999999999999;58.66528079238964;3.707006492856855;2.5000000000000018
2021-10-24 01:00:00;327.59694985690743;327.59694985690743;0.0;376.146222427439;6.623459333443588;1.2070064928568534;72.69999999999999;59.178572619102454;3.707006492856855;2.5000000000000018
2021-10-24 02:00:00;327.37012704296103;327.37012704296103;0.0;375.52675403527905;6.648656528254207;1.2070064928568534;72.15999999999997;58.71200016225845;3.707006492856855;2.5000000000000018
2021-10-24 03:00:00;362.0092110584937;362.0092110584937;0.0;410.74234219197496;7.6814745090154375;1.2070064928568534;72.34000000000003;59.60861676814591;3.707006492856855;2.5000000000000018
2021-10-24 04:00:00;554.7437963946842;554.7437963946842;0.0;603.9926284958015;11.497539739860992;1.2070064928568534;72.10000000000002;59.59230079275943;3.707006492856855;2.5000000000000018
2021-10-24 05:00:00;857.260623680944;857.260623680944;0.0;907.6327035489467;17.70019878578593;1.2070064928568534;72.27999999999997;60.07092668563405;3.707006492856855;2.5000000000000018
2021-10-24 06:00:00;1027.4425406590326;1027.4425406590326;0.0;1078.3943640968619;20.590355215738573;1.2070064928568534;72.57999999999998;60.110056660511304;3.707006492856855;2.5000000000000018
2021-10-24 07:00:00;909.2030480746752;909.2030480746752;0.0;959.4177686826365;17.705796948925684;1.2070064928568534;72.27999999999997;59.37841738690247;3.707006492856855;2.5000000000000018
2021-10-24 08:00:00;844.9797884687017;844.9797884687017;0.0;894.5913777956631;16.888951394026368;1.2070064928568534;71.56;58.94832612369629;3.707006492856855;2.5000000000000018
2021-10-24 09:00:00;847.9932915682757;847.9932915682757;0.0;897.464283874666;18.023331696099476;1.2070064928568534;70.96000000000004;59.104146933868265;3.707006492856855;2.5000000000000018
2021-10-24 10:00:00;776.8681377665041;776.8681377665041;0.0;825.6145929738692;17.410723290771454;1.2070064928568534;70.0;58.70954986728145;3.707006492856855;2.5000000000000018
2021-10-24 11:00:00;742.0022309370249;742.0022309370249;0.0;791.0231486186876;18.25410986524068;1.2070064928568534;70.0;59.682386799487574;3.707006492856855;2.5000000000000018
2021-10-24 12:00:00;737.8222105085839;737.8222105085839;0.0;786.8377029067724;18.21003797173076;1.2070064928568534;70.0;59.71214060581707;3.707006492856855;2.5000000000000018
2021-10-24 13:00:00;660.151598361501;660.151598361501;0.0;708.8962303105051;16.297511672518432;1.2070064928568534;70.0;59.64352226694774;3.707006492856855;2.5000000000000018
2021-10-24 14:00:00;655.1290931955446;655.1290931955446;0.0;703.8803994201635;16.236984656736105;1.2070064928568534;70.0;59.67846710251166;3.707006492856855;2.5000000000000018
2021-10-24 15:00:00;617.6061191169789;617.6061191169789;0.0;666.222577262094;15.310939593545243;1.2070064928568534;70.0;59.63979825088501;3.707006492856855;2.5000000000000018
2021-10-24 16:00:00;622.5962210238002;622.5962210238002;0.0;671.2453297870339;15.469884360697154;1.2070064928568534;70.0;59.668939153675865;3.707006492856855;2.5000000000000018
2021-10-24 17:00:00;649.9445717339116;649.9445717339116;0.0;698.6899436018049;16.14388042756501;1.2070064928568534;70.0;59.69549178569383;3.707006492856855;2.5000000000000018
2021-10-24 18:00:00;705.8725970012734;705.8725970012734;0.0;754.805460347833;17.504235683497093;1.2070064928568534;70.0;59.733022963891074;3.707006492856855;2.5000000000000018
2021-10-24 19:00:00;743.8492167077316;743.8492167077316;0.0;792.8954206397126;18.391350034967576;1.2070064928568534;70.0;59.73514050883165;3.707006492856855;2.5000000000000018
2021-10-24 20:00:00;800.1660810847154;800.1660810847154;0.0;849.3932957047637;19.74895650604309;1.2070064928568534;70.0;59.75963621594684;3.707006492856855;2.5000000000000018
2021-10-24 21:00:00;799.1291767923891;799.1291767923891;0.0;848.3389939623969;19.677803731234253;1.2070064928568534;70.0;59.73536490597559;3.707006492856855;2.5000000000000018
2021-10-24 22:00:00;685.6529633009062;685.6529633009062;0.0;734.4724645746409;16.88406768467646;1.2070064928568534;70.0;59.64263827928107;3.707006492856855;2.5000000000000018
2021-10-24 23:00:00;505.1668099178226;505.1668099178226;0.0;553.3433886751185;12.503031462815501;1.2070064928568534;70.0;59.4626814091564;3.707006492856855;2.5000000000000018
2021-10-25 00:00:00;254.25641287984993;254.25641287984993;0.0;301.26803621111577;6.3802151868869235;1.2070064928568534;70.0;58.75735649800714;3.707006492856855;2.5000000000000018
2021-10-25 01:00:00;254.2335501505198;254.2335501505198;0.0;301.57014914937207;6.697230066693102;1.2070064928568534;70.0;59.27878902932923;3.707006492856855;2.5000000000000018
2021-10-25 02:00:00;235.96622941578363;235.96622941578363;0.0;283.3156343928616;6.186361078567027;1.2070064928568534;70.24000000000001;59.33599640722929;3.707006492856855;2.5000000000000018
2021-10-25 03:00:00;248.5178678179991;248.5178678179991;0.0;296.19309291646016;6.41137436862851;1.2070064928568534;70.60000000000002;59.60046059934024;3.707006492856855;2.5000000000000018
2021-10-25 04:00:00;445.80035920728295;445.80035920728295;0.0;494.404957826273;11.042286122384406;1.2070064928568534;70.72000000000003;60.05957471809347;3.707006492856855;2.5000000000000018
2021-10-25 05:00:00;650.673276734154;650.673276734154;0.0;699.9009418749608;15.301270518610599;1.2070064928568534;70.89999999999998;60.009199710173334;3.707006492856855;2.5000000000000018
2021-10-25 06:00:00;685.4246253158796;685.4246253158796;0.0;734.6074298345675;15.604430612954339;1.2070064928568534;70.89999999999998;59.691226334923726;3.707006492856855;2.5000000000000018
2021-10-25 07:00:00;668.5062056116186;668.5062056116186;0.0;717.4827725327982;15.187723657784344;1.2070064928568534;70.72000000000003;59.47215039431728;3.707006492856855;2.5000000000000018
2021-10-25 08:00:00;589.1725348362315;589.1725348362315;0.0;637.3855524561433;13.617858047937553;1.2070064928568534;70.0;58.855922544038094;3.707006492856855;2.5000000000000018
2021-10-25 09:00:00;580.0274431041985;580.0274431041985;0.0;628.5356214948827;14.43107977819962;1.2070064928568534;70.0;59.629927853546064;3.707006492856855;2.5000000000000018
2021-10-25 10:00:00;549.3456603432276;549.3456603432276;0.0;597.7353765450378;13.683263072386392;1.2070064928568534;70.0;59.59912222373015;3.707006492856855;2.5000000000000018
2021-10-25 11:00:00;537.8228447608661;537.8228447608661;0.0;586.1839175011355;13.429021381351092;1.2070064928568534;70.0;59.607016368381835;3.707006492856855;2.5000000000000018
2021-10-25 12:00:00;544.3615853492695;544.3615853492695;0.0;592.7531875703351;13.604652589685212;1.2070064928568534;70.0;59.62621717857951;3.707006492856855;2.5000000000000018
2021-10-25 13:00:00;501.425379667374;501.425379667374;0.0;549.6441695240969;12.524580033449457;1.2070064928568534;70.0;59.551133925369925;3.707006492856855;2.5000000000000018
2021-10-25 14:00:00;525.0425790653494;525.0425790653494;0.0;573.3802958848052;13.165562086273944;1.2070064928568534;70.0;59.63058947478271;3.707006492856855;2.5000000000000018
2021-10-25 15:00:00;465.07364003254247;465.07364003254247;0.0;513.1525821569519;11.635035726159696;1.2070064928568534;70.0;59.499027841131294;3.707006492856855;2.5000000000000018
2021-10-25 16:00:00;449.20690587746515;449.20690587746515;0.0;497.25934971434157;11.307148163327657;1.2070064928568534;70.0;59.52918264135701;3.707006492856855;2.5000000000000018
2021-10-25 17:00:00;467.49708934153125;467.49708934153125;0.0;515.6358487364955;11.787150490028916;1.2070064928568534;70.0;59.58438341147752;3.707006492856855;2.5000000000000018
2021-10-25 18:00:00;503.39157438976116;503.39157438976116;0.0;551.6627086800044;12.664611246590583;1.2070064928568534;70.0;59.628717264670115;3.707006492856855;2.5000000000000018
2021-10-25 19:00:00;534.0504944214022;534.0504944214022;0.0;582.4197031043167;13.3867355508097;1.2070064928568534;70.0;59.641137127446086;3.707006492856855;2.5000000000000018
2021-10-25 20:00:00;565.806825460887;565.806825460887;0.0;614.2814172106083;14.144360828664398;1.2070064928568534;70.0;59.659661397223374;3.707006492856855;2.5000000000000018
2021-10-25 21:00:00;563.8863561971602;563.8863561971602;0.0;612.3381501928525;14.060772697703365;1.2070064928568534;70.0;59.631096327389;3.707006492856855;2.5000000000000018
2021-10-25 22:00:00;483.5467253312494;483.5467253312494;0.0;531.6833642021555;12.059685172885972;1.2070064928568534;70.0;59.502936819975446;3.707006492856855;2.5000000000000018
2021-10-25 23:00:00;360.88818247535556;360.88818247535556;0.0;408.71082551716006;9.066235119887327;1.2070064928568534;70.24000000000001;59.50653676782002;3.707006492856855;2.5000000000000018
2021-10-26 00:00:00;340.67370662884167;340.67370662884167;0.0;388.63743190100223;8.502395421600047;1.2070064928568534;70.53999999999996;59.65686444903338;3.707006492856855;2.5000000000000018
2021-10-26 01:00:00;342.84613640885334;342.84613640885334;0.0;391.0389656102148;8.340602596031896;1.2070064928568534;70.96000000000004;59.79719556836642;3.707006492856855;2.5000000000000018
2021-10-26 02:00:00;315.3082941270175;315.3082941270175;0.0;363.3505543903071;7.374408965599092;1.2070064928568534;71.19999999999999;59.46861418139849;3.707006492856855;2.5000000000000018
2021-10-26 03:00:00;331.3720354580882;331.3720354580882;0.0;379.2159090166257;7.637466802992615;1.2070064928568534;70.89999999999998;59.07808254021643;3.707006492856855;2.5000000000000018
2021-10-26 04:00:00;602.4055987164215;602.4055987164215;0.0;651.7087451714896;14.21752025711073;1.2070064928568534;71.13999999999999;60.22608913198144;3.707006492856855;2.5000000000000018
2021-10-26 05:00:00;878.1511927652016;878.1511927652016;0.0;928.3482766497995;19.617212981211484;1.2070064928568534;71.5;60.23258376834997;3.707006492856855;2.5000000000000018
2021-10-26 06:00:00;935.4910999164906;935.4910999164906;0.0;985.835887616266;20.00617017946911;1.2070064928568534;71.74000000000001;60.00747806905571;3.707006492856855;2.5000000000000018
2021-10-26 07:00:00;895.2858501850106;895.2858501850106;0.0;944.6961097588309;18.718448045468154;1.2070064928568534;70.77999999999997;58.76363813953418;3.707006492856855;2.5000000000000018
2021-10-26 08:00:00;787.6434844655688;787.6434844655688;0.0;836.5761922007806;17.903565941072287;1.2070064928568534;70.12;58.994573460815104;3.707006492856855;2.5000000000000018
2021-10-26 09:00:00;786.664361184437;786.664361184437;0.0;835.7881796646263;19.125984167981287;1.2070064928568534;70.0;59.595453813687925;3.707006492856855;2.5000000000000018
2021-10-26 10:00:00;729.2020636230067;729.2020636230067;0.0;778.1762877025535;17.959940764413442;1.2070064928568534;70.0;59.68370380888285;3.707006492856855;2.5000000000000018
2021-10-26 11:00:00;693.892430297186;693.892430297186;0.0;742.7593092611802;17.137067041174017;1.2070064928568534;70.0;59.68041298075707;3.707006492856855;2.5000000000000018
2021-10-26 12:00:00;694.8715535783182;694.8715535783182;0.0;743.7521649372717;17.190734271454172;1.2070064928568534;70.0;59.69887812828085;3.707006492856855;2.5000000000000018
2021-10-26 13:00:00;623.150773235404;623.150773235404;0.0;671.7743347276964;15.415583886147502;1.2070064928568534;70.0;59.62437807386658;3.707006492856855;2.5000000000000018
2021-10-26 14:00:00;619.173084905806;619.173084905806;0.0;667.8079613237305;15.379674973990376;1.2070064928568534;70.0;59.66155683899899;3.707006492856855;2.5000000000000018
2021-10-26 15:00:00;579.1208231870024;579.1208231870024;0.0;627.6078856514357;14.387828606350693;1.2070064928568534;70.0;59.61410696130548;3.707006492856855;2.5000000000000018
2021-10-26 16:00:00;577.6215406627695;577.6215406627695;0.0;626.2589524531937;14.390088129686038;1.2070064928568534;70.18;59.81805690070706;3.707006492856855;2.5000000000000018
2021-10-26 17:00:00;604.180259663473;604.180259663473;0.0;652.8881063861819;14.79038068133268;1.2070064928568534;70.24000000000001;59.72982095263012;3.707006492856855;2.5000000000000018
2021-10-26 18:00:00;653.8095709758479;653.8095709758479;0.0;702.7993610788208;15.881541140341888;1.2070064928568534;70.42000000000002;59.88366856147309;3.707006492856855;2.5000000000000018
2021-10-26 19:00:00;693.8618326946506;693.8618326946506;0.0;742.9473211096738;16.516886602381028;1.2070064928568534;70.48000000000002;59.77022015042917;3.707006492856855;2.5000000000000018
2021-10-26 20:00:00;746.2143306326741;746.2143306326741;0.0;795.4896111526966;17.62190062737651;1.2070064928568534;70.53999999999996;59.79188080589648;3.707006492856855;2.5000000000000018
2021-10-26 21:00:00;753.5577552411637;753.5577552411637;0.0;802.9087719397478;17.650750484342808;1.2070064928568534;70.65999999999997;59.82936957477659;3.707006492856855;2.5000000000000018
2021-10-26 22:00:00;654.1767422062725;654.1767422062725;0.0;703.4500745581709;15.147973659941108;1.2070064928568534;71.07999999999998;60.023200143464464;3.707006492856855;2.5000000000000018
2021-10-26 23:00:00;447.0003754392624;447.0003754392624;0.0;495.7915589075063;10.013425827888355;1.2070064928568534;71.68;59.891266424431535;3.707006492856855;2.5000000000000018
2021-10-27 00:00:00;608.5015257872622;608.5015257872622;0.0;658.2697868114745;13.161240615772252;1.2070064928568534;72.27999999999997;60.37147965626008;3.707006492856855;2.5000000000000018
2021-10-27 01:00:00;557.5994159741792;557.5994159741792;0.0;607.1898814034681;11.308428082440582;1.2070064928568534;72.75999999999999;59.97581652835896;3.707006492856855;2.5000000000000018
2021-10-27 02:00:00;536.5746314861673;536.5746314861673;0.0;586.1525707917934;10.516037798612054;1.2070064928568534;73.06;59.78882899667519;3.707006492856855;2.5000000000000018
2021-10-27 03:00:00;600.2022687525204;600.2022687525204;0.0;649.9181674221601;11.513380560081144;1.2070064928568534;73.06;59.61977538418921;3.707006492856855;2.5000000000000018
2021-10-27 04:00:00;944.5661073140694;944.5661073140694;0.0;995.4104155027528;18.025980155620054;1.2070064928568534;73.06;59.91217237367721;3.707006492856855;2.5000000000000018
2021-10-27 05:00:00;1473.0627952864206;1473.0627952864206;0.0;1525.4208121466388;27.683625749544102;1.2070064928568534;73.12;60.00049626341064;3.707006492856855;2.5000000000000018
2021-10-27 06:00:00;1790.2050707740182;1790.2050707740182;0.0;1843.3509242056273;33.169114618328976;1.2070064928568534;73.06;59.828019519300426;3.707006492856855;2.5000000000000018
2021-10-27 07:00:00;1581.0084651182954;1581.0084651182954;0.0;1633.5093472076203;29.321212291537645;1.2070064928568534;73.0;59.735514443021714;3.707006492856855;2.5000000000000018
2021-10-27 08:00:00;1477.157095423561;1477.157095423561;0.0;1529.34955848133;27.570500195462973;1.2070064928568534;72.94;59.732736995124185;3.707006492856855;2.5000000000000018
2021-10-27 09:00:00;1371.590545941646;1371.590545941646;0.0;1423.4209287048818;25.74892272529424;1.2070064928568534;72.82;59.65790585938538;3.707006492856855;2.5000000000000018
2021-10-27 10:00:00;1293.7988433360008;1293.7988433360008;0.0;1345.2853084070127;24.544857101579662;1.2070064928568534;72.57999999999998;59.53017760805869;3.707006492856855;2.5000000000000018
2021-10-27 11:00:00;1219.1608584035573;1219.1608584035573;0.0;1270.473891018773;23.58855619636623;1.2070064928568534;72.51999999999998;59.696248471600086;3.707006492856855;2.5000000000000018
2021-10-27 12:00:00;1188.6195925157072;1188.6195925157072;0.0;1239.620688168794;23.145659212939773;1.2070064928568534;72.15999999999997;59.40824468458743;3.707006492856855;2.5000000000000018
2021-10-27 13:00:00;1146.1827248780617;1146.1827248780617;0.0;1197.6072739583174;22.97406298452622;1.2070064928568534;72.75999999999999;60.348412670856305;3.707006492856855;2.5000000000000018
2021-10-27 14:00:00;1089.3604783801968;1089.3604783801968;0.0;1140.3192604254918;20.873920343514293;1.2070064928568534;72.63999999999999;59.63311957947792;3.707006492856855;2.5000000000000018
2021-10-27 15:00:00;1080.452609162907;1080.452609162907;0.0;1131.6460441985432;20.892357674910418;1.2070064928568534;72.94;60.04344047687084;3.707006492856855;2.5000000000000018
2021-10-27 16:00:00;1079.456698318738;1079.456698318738;0.0;1130.8378958786484;20.412262809892564;1.2070064928568534;73.36000000000001;60.16954088363701;3.707006492856855;2.5000000000000018
2021-10-27 17:00:00;1127.149762078387;1127.149762078387;0.0;1178.6492721200364;20.652838950225718;1.2070064928568534;73.53999999999996;59.951999834379535;3.707006492856855;2.5000000000000018
2021-10-27 18:00:00;1245.6631525344985;1245.6631525344985;0.0;1297.4431405524933;22.489546172134222;1.2070064928568534;73.53999999999996;59.804061039717965;3.707006492856855;2.5000000000000018
2021-10-27 19:00:00;1381.9922814251888;1381.9922814251888;0.0;1434.155559732693;24.886992942914482;1.2070064928568534;73.53999999999996;59.8193544305085;3.707006492856855;2.5000000000000018
2021-10-27 20:00:00;1450.4334877716922;1450.4334877716922;0.0;1502.8201780754825;26.06491113516619;1.2070064928568534;73.60000000000002;59.87218307947904;3.707006492856855;2.5000000000000018
2021-10-27 21:00:00;1435.60548186962;1435.60548186962;0.0;1488.0022839239643;25.664963476003553;1.2070064928568534;73.72000000000003;59.91572327042712;3.707006492856855;2.5000000000000018
2021-10-27 22:00:00;1168.6460472520953;1168.6460472520953;0.0;1220.4269235042652;20.716695099341432;1.2070064928568534;74.01999999999998;59.99373579443062;3.707006492856855;2.5000000000000018
2021-10-27 23:00:00;814.5997421500141;814.5997421500141;0.0;865.1560058997184;14.195939599128462;1.2070064928568534;73.96000000000004;59.44954623427219;3.707006492856855;2.5000000000000018
2021-10-28 00:00:00;644.2519896118575;644.2519896118575;0.0;694.3688375843317;11.378719352942573;1.2070064928568534;74.01999999999998;59.49060450455687;3.707006492856855;2.5000000000000018
2021-10-28 01:00:00;549.2896489265587;549.2896489265587;0.0;599.2756870846771;9.743807019068807;1.2070064928568534;74.25999999999999;59.61637178344387;3.707006492856855;2.5000000000000018
2021-10-28 02:00:00;543.7837276773488;543.7837276773488;0.0;593.6620389172248;9.55154690127877;1.2070064928568534;74.19999999999999;59.4015484020523;3.707006492856855;2.5000000000000018
2021-10-28 03:00:00;608.6707135820169;608.6707135820169;0.0;658.9219325438858;10.739254511657023;1.2070064928568534;74.32;59.71133472952732;3.707006492856855;2.5000000000000018
2021-10-28 04:00:00;1007.1691644253741;1007.1691644253741;0.0;1058.60935311654;17.53388595813531;1.2070064928568534;74.25999999999999;59.88498657844963;3.707006492856855;2.5000000000000018
2021-10-28 05:00:00;1590.4415961158736;1590.4415961158736;0.0;1643.5122237363853;27.339455373791743;1.2070064928568534;74.32;60.006897237972396;3.707006492856855;2.5000000000000018
2021-10-28 06:00:00;1997.110123651607;1997.110123651607;0.0;2051.082070104027;33.867806797745985;1.2070064928568534;74.07999999999998;59.66061711079578;3.707006492856855;2.5000000000000018
2021-10-28 07:00:00;1740.1079285675162;1740.1079285675162;0.0;1793.4436710920043;29.881310450080214;1.2070064928568534;74.13999999999999;59.849783424913255;3.707006492856855;2.5000000000000018
2021-10-28 08:00:00;1601.394235160001;1601.394235160001;0.0;1654.0633103994735;27.45315417921407;1.2070064928568534;73.72000000000003;59.37466848933735;3.707006492856855;2.5000000000000018
2021-10-28 09:00:00;1478.3102536857264;1478.3102536857264;0.0;1530.5336706408789;26.120917132999793;1.2070064928568534;73.36000000000001;59.409005214153126;3.707006492856855;2.5000000000000018
2021-10-28 10:00:00;1389.0314446125158;1389.0314446125158;0.0;1440.8457004536801;25.239859250323605;1.2070064928568534;72.94;59.34806603928979;3.707006492856855;2.5000000000000018
2021-10-28 11:00:00;1304.8441326084662;1304.8441326084662;0.0;1356.3173967832397;24.501315037311734;1.2070064928568534;72.57999999999998;59.39978036574598;3.707006492856855;2.5000000000000018
2021-10-28 12:00:00;1272.0454189303773;1272.0454189303773;0.0;1323.3095654568863;24.599618246628715;1.2070064928568534;72.22000000000003;59.41192700869078;3.707006492856855;2.5000000000000018
2021-10-28 13:00:00;1227.8796420281126;1227.8796420281126;0.0;1279.2665628785314;24.45490217207819;1.2070064928568534;72.39999999999998;59.94493987616073;3.707006492856855;2.5000000000000018
2021-10-28 14:00:00;1169.0314084612876;1169.0314084612876;0.0;1220.225939480133;22.99312451875518;1.2070064928568534;72.46000000000004;59.82448431123288;3.707006492856855;2.5000000000000018
2021-10-28 15:00:00;1166.0712357466589;1166.0712357466589;0.0;1217.3259234669338;22.8434279287981;1.2070064928568534;72.57999999999998;59.891908418877335;3.707006492856855;2.5000000000000018
2021-10-28 16:00:00;1176.372636793568;1176.372636793568;0.0;1227.7834624414113;22.830860930223277;1.2070064928568534;72.82;60.01586630075781;3.707006492856855;2.5000000000000018
2021-10-28 17:00:00;1225.9851314907503;1225.9851314907503;0.0;1277.6243337640083;23.352023775567133;1.2070064928568534;73.06;60.03345151463543;3.707006492856855;2.5000000000000018
2021-10-28 18:00:00;1343.2079709900588;1343.2079709900588;0.0;1395.1848108612985;25.094960422347643;1.2070064928568534;73.18;59.94280599219195;3.707006492856855;2.5000000000000018
2021-10-28 19:00:00;1480.6783918574295;1480.6783918574295;0.0;1533.0809988262467;27.35529740914692;1.2070064928568534;73.30000000000001;59.95635836542698;3.707006492856855;2.5000000000000018
2021-10-28 20:00:00;1550.4200610140888;1550.4200610140888;0.0;1603.0491650168633;28.335144710757255;1.2070064928568534;73.42000000000002;59.94985977240623;3.707006492856855;2.5000000000000018
2021-10-28 21:00:00;1526.975493114227;1526.975493114227;0.0;1579.4907836353407;27.63541389788935;1.2070064928568534;73.42000000000002;59.81176400294072;3.707006492856855;2.5000000000000018
2021-10-28 22:00:00;1241.0228088810652;1241.0228088810652;0.0;1292.7011735776841;22.45874441568325;1.2070064928568534;73.42000000000002;59.71549417312747;3.707006492856855;2.5000000000000018
2021-10-28 23:00:00;870.4091850095136;870.4091850095136;0.0;921.0608362074515;15.813059879280411;1.2070064928568534;73.53999999999996;59.6717037454365;3.707006492856855;2.5000000000000018
2021-10-29 00:00:00;754.7026136506008;754.7026136506008;0.0;805.0430271756054;13.71504202423684;1.2070064928568534;73.60000000000002;59.624329280686084;3.707006492856855;2.5000000000000018
2021-10-29 01:00:00;657.3037795516047;657.3037795516047;0.0;707.4975524615644;11.946381690091576;1.2070064928568534;73.84000000000003;59.73934571194479;3.707006492856855;2.5000000000000018
2021-10-29 02:00:00;646.5816067637184;646.5816067637184;0.0;696.6824877246679;11.609683121112063;1.2070064928568534;73.84000000000003;59.55220410917656;3.707006492856855;2.5000000000000018
2021-10-29 03:00:00;731.7364112920309;731.7364112920309;0.0;782.008810747257;13.144417983937386;1.2070064928568534;73.65999999999997;59.49485596585777;3.707006492856855;2.5000000000000018
2021-10-29 04:00:00;1178.6780782761316;1178.6780782761316;0.0;1230.4344856786443;21.34580421223986;1.2070064928568534;73.72000000000003;59.99549522541474;3.707006492856855;2.5000000000000018
2021-10-29 05:00:00;1853.3448602132808;1853.3448602132808;0.0;1907.068905859744;32.988288297992554;1.2070064928568534;73.96000000000004;60.195599097988634;3.707006492856855;2.5000000000000018
2021-10-29 06:00:00;2311.077875293576;2311.077875293576;0.0;2365.8754015787686;40.12282923444982;1.25358371872677;73.84000000000003;59.800519789095404;3.7535837187267718;2.5000000000000018
2021-10-29 07:00:00;2024.2770470446867;2024.2770470446867;0.0;2078.359795248604;35.30868785583454;1.25358371872677;73.96000000000004;59.94510450692053;3.7535837187267718;2.5000000000000018
2021-10-29 08:00:00;1872.9906477730212;1872.9906477730212;0.0;1926.516255865641;32.45800494991658;1.25358371872677;73.77999999999997;59.6480671426832;3.7535837187267718;2.5000000000000018
2021-10-29 09:00:00;1732.8414731390972;1732.8414731390972;0.0;1785.9198460255627;30.42975431268428;1.25358371872677;73.60000000000002;59.62620952541772;3.7535837187267718;2.5000000000000018
2021-10-29 10:00:00;1631.084594616638;1631.084594616638;0.0;1683.8625490528873;29.053375739250015;1.25358371872677;73.48000000000002;59.680582743478794;3.7535837187267718;2.5000000000000018
2021-10-29 11:00:00;1530.1578197938854;1530.1578197938854;0.0;1582.732330698351;27.528228354621064;1.25358371872677;73.53999999999996;59.85074160443031;3.7535837187267718;2.5000000000000018
2021-10-29 12:00:00;1491.0737705993315;1491.0737705993315;0.0;1543.5642341890064;26.747379802144764;1.25358371872677;73.60000000000002;59.859764635896966;3.7535837187267718;2.5000000000000018
2021-10-29 13:00:00;1427.50166226341;1427.50166226341;0.0;1480.031499273994;25.506734891627037;1.25358371872677;73.96000000000004;60.14449387170407;3.7535837187267718;2.5000000000000018
2021-10-29 14:00:00;1333.0773664216977;1333.0773664216977;0.0;1385.2172879643965;23.241575119073257;1.25358371872677;73.96000000000004;59.769324957461265;3.7535837187267718;2.5000000000000018
2021-10-29 15:00:00;1306.306522106136;1306.306522106136;0.0;1358.621580223599;22.78641108484007;1.25358371872677;74.32;60.12376139883298;3.7535837187267718;2.5000000000000018
2021-10-29 16:00:00;1571.4554788543264;1571.4554788543264;0.0;1624.6439992620553;26.756192826423796;1.25358371872677;74.68;60.222786212757285;3.7535837187267718;2.5000000000000018
2021-10-29 17:00:00;1651.6296611843943;1651.6296611843943;0.0;1705.012609086691;27.344934596351106;1.25358371872677;74.86000000000001;60.0142748553493;3.7535837187267718;2.5000000000000018
2021-10-29 18:00:00;1730.7662138898288;1730.7662138898288;0.0;1784.4538037456732;28.27281564760664;1.25358371872677;75.10000000000002;60.0724923556121;3.7535837187267718;2.5000000000000018
2021-10-29 19:00:00;1791.0870827352294;1791.0870827352294;0.0;1844.8954269538729;28.77678488098572;1.25358371872677;75.15999999999997;59.8955839869505;3.7535837187267718;2.5000000000000018
2021-10-29 20:00:00;1788.5967716361074;1788.5967716361074;0.0;1842.4857766053879;28.596534821218338;1.25358371872677;75.34000000000003;59.99943190632848;3.7535837187267718;2.5000000000000018
2021-10-29 21:00:00;1647.8941945357126;1647.8941945357126;0.0;1701.646198149373;26.04572892136798;1.25358371872677;75.82;60.26451841123776;3.7535837187267718;2.5000000000000018
2021-10-29 22:00:00;1383.5061661789205;1383.5061661789205;0.0;1436.4983726709909;21.246067746865236;1.25358371872677;76.0;59.9018012114272;3.7535837187267718;2.5000000000000018
2021-10-29 23:00:00;1022.4110568062214;1022.4110568062214;0.0;1074.5308096823965;15.563401877587003;1.25358371872677;76.30000000000001;59.86139159135655;3.7535837187267718;2.5000000000000018
2021-10-30 00:00:00;1193.5741964696738;1193.5741964696738;0.0;1247.3419366597705;17.90421712315416;1.25358371872677;78.15999999999997;61.57250145971955;3.7535837187267718;2.5000000000000018
2021-10-30 01:00:00;1296.040729644899;1296.040729644899;0.0;1349.094538426307;17.49585594386433;1.25358371872677;77.56;59.20062470734712;3.7535837187267718;2.5000000000000018
2021-10-30 02:00:00;1286.9049090578478;1286.9049090578478;0.0;1340.8475595370103;17.86109863588239;1.25358371872677;78.63999999999999;60.765992054261346;3.7535837187267718;2.5000000000000018
2021-10-30 03:00:00;1381.6890476485075;1381.6890476485075;0.0;1435.6804827247188;18.118918357537293;1.25358371872677;78.88;60.01415604520173;3.7535837187267718;2.5000000000000018
2021-10-30 04:00:00;1724.8014003781132;1724.8014003781132;0.0;1779.780994054578;22.273218475868237;1.25358371872677;79.18;60.154578056785056;3.7535837187267718;2.5000000000000018
2021-10-30 05:00:00;2612.8446878967334;2612.8446878967334;0.0;2670.057504837286;33.0856520164253;1.25358371872677;79.48000000000002;60.26538766512431;3.7535837187267718;2.5000000000000018
2021-10-30 06:00:00;2613.5714008979776;2613.5714008979776;0.0;2670.4045724542802;32.4078872349979;1.25358371872677;79.0;59.38099158150334;3.7535837187267718;2.5000000000000018
2021-10-30 07:00:00;2559.6908226629803;2559.6908226629803;0.0;2616.129839097423;32.48122227802883;1.25358371872677;78.27999999999997;59.10313369871869;3.7535837187267718;2.5000000000000018
2021-10-30 08:00:00;2609.1073067474863;2609.1073067474863;0.0;2665.392989195643;34.39452511423037;1.25358371872677;77.38;58.92888383333576;3.7535837187267718;2.5000000000000018
2021-10-30 09:00:00;2392.5468323771493;2392.5468323771493;0.0;2448.1847704136294;33.14409711007634;1.25358371872677;76.77999999999997;59.19312370414343;3.7535837187267718;2.5000000000000018
2021-10-30 10:00:00;2322.1594873996405;2322.1594873996405;0.0;2376.886569473719;33.36845026902447;1.25358371872677;75.15999999999997;58.200106174497364;3.7535837187267718;2.5000000000000018
2021-10-30 11:00:00;2227.894429524154;2227.894429524154;0.0;2283.134682972098;35.34179033137783;1.25358371872677;75.69999999999999;60.318676902083666;3.7535837187267718;2.5000000000000018
2021-10-30 12:00:00;2186.3679723102837;2186.3679723102837;0.0;2241.188634670421;33.68917839281471;1.25358371872677;75.39999999999998;59.56060090969726;3.7535837187267718;2.5000000000000018
2021-10-30 13:00:00;2151.7971966797368;2151.7971966797368;0.0;2206.53889559162;33.746541364103045;1.25358371872677;75.27999999999997;59.71199265833104;3.7535837187267718;2.5000000000000018
2021-10-30 14:00:00;2137.1591205118475;2137.1591205118475;0.0;2192.074587970367;33.79864933099577;1.25358371872677;75.57999999999998;60.13788822109274;3.7535837187267718;2.5000000000000018
2021-10-30 15:00:00;2198.8259094744453;2198.8259094744453;0.0;2254.1667382973646;34.14469006544789;1.25358371872677;76.18;60.46141051412303;3.7535837187267718;2.5000000000000018
2021-10-30 16:00:00;2319.564083823773;2319.564083823773;0.0;2375.349972513482;34.70078192923848;1.25358371872677;76.72000000000003;60.421822096735525;3.7535837187267718;2.5000000000000018
2021-10-30 17:00:00;2461.688383638245;2461.688383638245;0.0;2518.009773992732;35.61327561579398;1.25358371872677;77.32;60.485655888192014;3.7535837187267718;2.5000000000000018
2021-10-30 18:00:00;2564.6739975286446;2564.6739975286446;0.0;2621.4375655779018;35.80047682847872;1.25358371872677;77.98000000000002;60.54582435149109;3.7535837187267718;2.5000000000000018
2021-10-30 19:00:00;2565.815975102026;2565.815975102026;0.0;2622.4955952483347;34.49266931026059;1.25358371872677;78.15999999999997;60.05749515939539;3.7535837187267718;2.5000000000000018
2021-10-30 20:00:00;2521.1750335971137;2521.1750335971137;0.0;2577.817972821506;33.5217834064149;1.25358371872677;78.39999999999998;60.090527124888354;3.7535837187267718;2.5000000000000018
2021-10-30 21:00:00;2298.6970390738034;2298.6970390738034;0.0;2354.616177184632;30.174285397997757;1.25358371872677;78.22000000000003;59.640507828600505;3.7535837187267718;2.5000000000000018
2021-10-30 22:00:00;1971.0532916563648;1971.0532916563648;0.0;2026.411504265361;26.133033367656573;1.25358371872677;78.57999999999998;60.117584144972284;3.7535837187267718;2.5000000000000018
2021-10-30 23:00:00;1445.1207110426942;1445.1207110426942;0.0;1499.0998777534385;18.847912846699913;1.25358371872677;78.69999999999999;59.76270199648434;3.7535837187267718;2.5000000000000018
2021-10-31 00:00:00;1247.436764763272;1247.436764763272;0.0;1301.341898175672;16.24246897652061;1.25358371872677;79.36000000000001;60.283878658020456;3.7535837187267718;2.5000000000000018
2021-10-31 01:00:00;1369.388768856737;1369.388768856737;0.0;1423.1436148688958;17.2932960919969;1.25358371872677;78.94;59.346065100409646;3.7535837187267718;2.5000000000000018
2021-10-31 02:00:00;1390.185032761461;1390.185032761461;0.0;1444.154505474006;17.88012233160566;1.25358371872677;79.0;59.76935356200852;3.7535837187267718;2.5000000000000018
2021-10-31 03:00:00;1488.8542631355062;1488.8542631355062;0.0;1543.302074894892;19.095716992036746;1.25358371872677;79.36000000000001;60.11731457854091;3.7535837187267718;2.5000000000000018
2021-10-31 04:00:00;1872.3418904655582;1872.3418904655582;0.0;1927.677301626403;23.55056692488835;1.25358371872677;79.42000000000002;59.931263802465764;3.7535837187267718;2.5000000000000018
2021-10-31 05:00:00;2844.1151353178384;2844.1151353178384;0.0;2901.8412725688368;35.50980864714907;1.25358371872677;79.54000000000002;60.08299318894427;3.7535837187267718;2.5000000000000018
2021-10-31 06:00:00;2844.906297531604;2844.906297531604;0.0;2902.4088513138186;35.123291227498214;1.25358371872677;79.24000000000001;59.56502927965181;3.7535837187267718;2.5000000000000018
2021-10-31 07:00:00;2802.9747002019703;2802.9747002019703;0.0;2860.3262615796707;35.10673549215842;1.25358371872677;79.0;59.60115665174874;3.7535837187267718;2.5000000000000018
2021-10-31 08:00:00;2737.6473059795203;2737.6473059795203;0.0;2794.5653837823647;34.72815729780744;1.25358371872677;78.34000000000003;59.18054086951571;3.7535837187267718;2.5000000000000018
2021-10-31 09:00:00;2679.7794412011576;2679.7794412011576;0.0;2736.600027604939;35.18979119139308;1.25358371872677;78.10000000000002;59.584077822451036;3.7535837187267718;2.5000000000000018
2021-10-31 10:00:00;2609.479027349318;2609.479027349318;0.0;2666.0658008854134;34.75777173815418;1.25358371872677;77.86000000000001;59.597103965655606;3.7535837187267718;2.5000000000000018
2021-10-31 11:00:00;2517.704210552382;2517.704210552382;0.0;2574.0615156711183;33.99545231182031;1.25358371872677;77.74000000000001;59.71194778219183;3.7535837187267718;2.5000000000000018
2021-10-31 12:00:00;2318.783425376758;2318.783425376758;0.0;2374.5030962509527;31.54148567036354;1.25358371872677;77.44;59.515737142877754;3.7535837187267718;2.5000000000000018
2021-10-31 13:00:00;2254.812309235052;2254.812309235052;0.0;2310.494474226756;31.21483632991875;1.25358371872677;77.5;59.87640184480239;3.7535837187267718;2.5000000000000018
2021-10-31 14:00:00;2274.7043877526153;2274.7043877526153;0.0;2330.0189806599974;31.418280583100003;1.25358371872677;76.77999999999997;59.12255937401369;3.7535837187267718;2.5000000000000018
2021-10-31 15:00:00;2356.5331652907685;2356.5331652907685;0.0;2412.6626535183022;33.87871076584309;1.25358371872677;77.5;60.54411602604165;3.7535837187267718;2.5000000000000018
2021-10-31 16:00:00;2644.516211101842;2644.516211101842;0.0;2701.6216394929156;36.559037666635916;1.25358371872677;78.34000000000003;60.74535614302175;3.7535837187267718;2.5000000000000018
2021-10-31 17:00:00;2742.168232915331;2742.168232915331;0.0;2799.406633667211;36.14428867760079;1.25358371872677;78.57999999999998;60.13931646867792;3.7535837187267718;2.5000000000000018
2021-10-31 18:00:00;2814.1639943680993;2814.1639943680993;0.0;2871.659963877784;36.55350531597078;1.25358371872677;78.88;60.17513005885888;3.7535837187267718;2.5000000000000018
2021-10-31 19:00:00;2812.0165540735893;2812.0165540735893;0.0;2869.398548694021;35.93954117031478;1.25358371872677;78.82;59.81057171031074;3.7535837187267718;2.5000000000000018
2021-10-31 20:00:00;2772.6844897320448;2772.6844897320448;0.0;2830.163793519299;35.52237838900457;1.25358371872677;79.18;60.21030954495211;3.7535837187267718;2.5000000000000018
2021-10-31 21:00:00;2527.876296157953;2527.876296157953;0.0;2584.603145342022;31.81119401476682;1.25358371872677;79.06;59.71518380145528;3.7535837187267718;2.5000000000000018
2021-10-31 22:00:00;2147.4402945095735;2147.4402945095735;0.0;2203.225367948377;27.193898346490652;1.25358371872677;79.0;59.70973635794172;3.7535837187267718;2.5000000000000018
2021-10-31 23:00:00;1574.1867590489126;1574.1867590489126;0.0;1628.6615209585746;20.0388988223543;1.25358371872677;79.18;59.82880929601771;3.7535837187267718;2.5000000000000018
2021-11-01 00:00:00;1222.0628438646886;1222.0628438646886;0.0;1275.7516495109649;15.491982123170835;1.25358371872677;79.42000000000002;59.81305814287015;3.7535837187267718;2.5000000000000018
2021-11-01 01:00:00;1339.0098419973726;1339.0098419973726;0.0;1392.7858571341105;16.855075126439154;1.25358371872677;79.12;59.445470056799195;3.7535837187267718;2.5000000000000018
2021-11-01 02:00:00;1350.549204241965;1350.549204241965;0.0;1404.6790539095782;17.218825050545696;1.25358371872677;79.48000000000002;60.056642552193466;3.7535837187267718;2.5000000000000018
2021-11-01 03:00:00;1455.9568401300571;1455.9568401300571;0.0;1510.2828960278198;18.23539675136417;1.25358371872677;79.54000000000002;59.82059544720306;3.7535837187267718;2.5000000000000018
2021-11-01 04:00:00;1835.424329327192;1835.424329327192;0.0;1890.6870470409174;22.87401126258854;1.25358371872677;79.54000000000002;59.8598670551915;3.7535837187267718;2.5000000000000018
2021-11-01 05:00:00;2792.969484815867;2792.969484815867;0.0;2850.4842458769167;34.66443813780435;1.25358371872677;79.42000000000002;59.84123970073449;3.7535837187267718;2.5000000000000018
2021-11-01 06:00:00;2791.970886160084;2791.970886160084;0.0;2849.608100174834;34.67153282746776;1.25358371872677;79.72000000000003;60.15126265961521;3.7535837187267718;2.5000000000000018
2021-11-01 07:00:00;2758.351398082093;2758.351398082093;0.0;2815.6269004357077;33.75672831232963;1.25358371872677;79.30000000000001;59.44063000881107;3.7535837187267718;2.5000000000000018
2021-11-01 08:00:00;2686.896116490586;2686.896116490586;0.0;2743.699202969747;33.55130350587377;1.25358371872677;78.51999999999998;59.04946840415806;3.7535837187267718;2.5000000000000018
2021-11-01 09:00:00;2629.8650377048175;2629.8650377048175;0.0;2686.574687131137;34.197868264773774;1.25358371872677;78.22000000000003;59.515306630208215;3.7535837187267718;2.5000000000000018
2021-11-01 10:00:00;2431.254860610411;2431.254860610411;0.0;2487.1249183643017;32.17336075423781;1.25358371872677;77.44;59.03431947026087;3.7535837187267718;2.5000000000000018
2021-11-01 11:00:00;2345.1534654007683;2345.1534654007683;0.0;2400.958054785788;32.41183503186009;1.25358371872677;77.32;59.68271784214079;3.7535837187267718;2.5000000000000018
2021-11-01 12:00:00;2285.2375460538524;2285.2375460538524;0.0;2340.829637118526;31.861298519379993;1.25358371872677;77.13999999999999;59.64729205367706;3.7535837187267718;2.5000000000000018
2021-11-01 13:00:00;2232.2008618912123;2232.2008618912123;0.0;2287.6413856363556;31.455266977444012;1.25358371872677;77.01999999999998;59.70409164099016;3.7535837187267718;2.5000000000000018
2021-11-01 14:00:00;2207.568761715258;2207.568761715258;0.0;2263.1897367849265;31.340035044049046;1.25358371872677;77.38;60.186187086991595;3.7535837187267718;2.5000000000000018
2021-11-01 15:00:00;2481.8505258366945;2481.8505258366945;0.0;2538.2385058113823;34.54775367246224;1.25358371872677;77.68;60.187039180802685;3.7535837187267718;2.5000000000000018
2021-11-01 16:00:00;2592.2511550036984;2592.2511550036984;0.0;2649.0146223315423;35.42320064553076;1.25358371872677;78.04000000000002;60.23478320061486;3.7535837187267718;2.5000000000000018
2021-11-01 17:00:00;2686.008473241002;2686.008473241002;0.0;2742.999707057894;35.959927859016986;1.25358371872677;78.22000000000003;60.05825143065874;3.7535837187267718;2.5000000000000018
2021-11-01 18:00:00;2743.927195276353;2743.927195276353;0.0;2800.950006238377;36.345249386330735;1.25358371872677;78.10000000000002;59.751168450119394;3.7535837187267718;2.5000000000000018
2021-11-01 19:00:00;2735.605539811503;2735.605539811503;0.0;2792.5424549217714;36.441693569651626;1.25358371872677;77.92000000000002;59.674660786419224;3.7535837187267718;2.5000000000000018
2021-11-01 20:00:00;2675.5786650583896;2675.5786650583896;0.0;2732.3799601712453;35.99396928338204;1.25358371872677;77.86000000000001;59.785676158089416;3.7535837187267718;2.5000000000000018
2021-11-01 21:00:00;2442.572312042606;2442.572312042606;0.0;2498.7371300024274;32.98551425638923;1.25358371872677;77.74000000000001;59.703676319216356;3.7535837187267718;2.5000000000000018
2021-11-01 22:00:00;2103.7145015139367;2103.7145015139367;0.0;2159.088285668061;28.625846575765767;1.25358371872677;77.80000000000001;59.841801346061175;3.7535837187267718;2.5000000000000018
2021-11-01 23:00:00;1543.6116110264716;1543.6116110264716;0.0;1597.791263922435;20.980385682870764;1.25358371872677;78.22000000000003;60.087516776838925;3.7535837187267718;2.5000000000000018
2021-11-02 00:00:00;1116.5048418863323;1116.5048418863323;0.0;1169.4163590442192;14.907851593758878;1.25358371872677;78.22000000000003;59.54309912746487;3.7535837187267718;2.5000000000000018
2021-11-02 01:00:00;1200.7730302315965;1200.7730302315965;0.0;1253.912287363753;16.13371196555693;1.25358371872677;78.10000000000002;59.59523524110398;3.7535837187267718;2.5000000000000018
2021-11-02 02:00:00;1224.9052596884387;1224.9052596884387;0.0;1278.0116526179463;16.5358518469062;1.25358371872677;77.92000000000002;59.5182574387004;3.7535837187267718;2.5000000000000018
2021-11-02 03:00:00;1319.8772594863349;1319.8772594863349;0.0;1373.3480923218312;17.985466227030617;1.25358371872677;77.98000000000002;59.79934029947066;3.7535837187267718;2.5000000000000018
2021-11-02 04:00:00;1645.8569719073919;1645.8569719073919;0.0;1699.9765824458598;22.325100102711538;1.25358371872677;77.68;59.54989857641823;3.7535837187267718;2.5000000000000018
2021-11-02 05:00:00;2539.7225355789838;2539.7225355789838;0.0;2596.1118480530554;34.8645122000644;1.25358371872677;77.5;59.77074381430987;3.7535837187267718;2.5000000000000018
2021-11-02 06:00:00;2633.137617347407;2633.137617347407;0.0;2689.544324353024;36.30679472454799;1.25358371872677;77.07999999999998;59.44231809685033;3.7535837187267718;2.5000000000000018
