Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-02 07:00:00;2542.8363716379317;2542.8363716379317;0.0;2599.2125309360936;35.88024505389487;1.25358371872677;77.25999999999999;60.012065224644346;3.7535837187267718;2.5000000000000018
2021-11-02 08:00:00;2439.3986300547717;2439.3986300547717;0.0;2495.304250119149;34.12094364013139;1.25358371872677;76.96000000000004;59.54781861901961;3.7535837187267718;2.5000000000000018
2021-11-02 09:00:00;2244.8811837474004;2244.8811837474004;0.0;2300.1603683375647;31.93548844250049;1.25358371872677;76.60000000000002;59.45113967983883;3.7535837187267718;2.5000000000000018
2021-11-02 10:00:00;2152.0499462400307;2152.0499462400307;0.0;2207.093471383561;31.301709077729466;1.25358371872677;76.42000000000002;59.631828968744856;3.7535837187267718;2.5000000000000018
2021-11-02 11:00:00;2077.7071103326607;2077.7071103326607;0.0;2132.507474738586;30.579784818871946;1.25358371872677;76.24000000000001;59.636224729991795;3.7535837187267718;2.5000000000000018
2021-11-02 12:00:00;2019.7119137347656;2019.7119137347656;0.0;2074.5951053065196;30.06904054149284;1.25358371872677;76.54000000000002;60.112764323239446;3.7535837187267718;2.5000000000000018
2021-11-02 13:00:00;1986.2381761010809;1986.2381761010809;0.0;2040.7319126621446;29.07860110681823;1.25358371872677;76.18;59.470511505386185;3.7535837187267718;2.5000000000000018
2021-11-02 14:00:00;1980.7889629979236;1980.7889629979236;0.0;2035.3756945106554;29.606319130537262;1.25358371872677;76.18;59.81142481640268;3.7535837187267718;2.5000000000000018
2021-11-02 15:00:00;2056.5914095579246;2056.5914095579246;0.0;2111.490224108871;30.763889737568395;1.25358371872677;76.36000000000001;60.01825089305805;3.7535837187267718;2.5000000000000018
2021-11-02 16:00:00;2176.279483073715;2176.279483073715;0.0;2231.576713083015;32.195302024585175;1.25358371872677;76.60000000000002;60.09672916801486;3.7535837187267718;2.5000000000000018
2021-11-02 17:00:00;2311.6340442610863;2311.6340442610863;0.0;2367.243559687497;33.685362156416005;1.25358371872677;76.65999999999997;59.927823680920085;3.7535837187267718;2.5000000000000018
2021-11-02 18:00:00;2450.297056261087;2450.297056261087;0.0;2506.1454537350596;35.53703259361491;1.25358371872677;76.48000000000002;59.68902858345132;3.7535837187267718;2.5000000000000018
2021-11-02 19:00:00;2564.438609296878;2564.438609296878;0.0;2620.5957096614407;37.55007652264324;1.25358371872677;76.42000000000002;59.80348634078155;3.7535837187267718;2.5000000000000018
2021-11-02 20:00:00;2569.595900269511;2569.595900269511;0.0;2625.811389513825;37.75314868940487;1.25358371872677;76.48000000000002;59.91997230210001;3.7535837187267718;2.5000000000000018
2021-11-02 21:00:00;2356.0062081010856;2356.0062081010856;0.0;2411.7812104357786;34.49832386414933;1.25358371872677;76.72000000000003;60.07473851443922;3.7535837187267718;2.5000000000000018
2021-11-02 22:00:00;1963.8574794273966;1963.8574794273966;0.0;2018.579521665495;28.383462555189183;1.25358371872677;76.77999999999997;59.84710568202854;3.7535837187267718;2.5000000000000018
2021-11-02 23:00:00;1448.9068411789679;1448.9068411789679;0.0;1502.3205958507194;20.906258004403824;1.25358371872677;76.89999999999998;59.79051154495892;3.7535837187267718;2.5000000000000018
2021-11-03 00:00:00;1096.8658993364759;1096.8658993364759;0.0;1149.2032685037789;15.794383772634792;1.25358371872677;76.77999999999997;59.45613160645718;3.7535837187267718;2.5000000000000018
2021-11-03 01:00:00;1233.1921026486727;1233.1921026486727;0.0;1286.2334295567048;17.98639812863893;1.25358371872677;77.07999999999998;60.05346403287177;3.7535837187267718;2.5000000000000018
2021-11-03 02:00:00;1097.4713450950787;1097.4713450950787;0.0;1150.1170448857142;15.696131822196795;1.25358371872677;77.25999999999999;59.813829520455045;3.7535837187267718;2.5000000000000018
2021-11-03 03:00:00;1227.4403679419402;1227.4403679419402;0.0;1280.4204318083005;17.41624861792521;1.25358371872677;77.25999999999999;59.7555411316514;3.7535837187267718;2.5000000000000018
2021-11-03 04:00:00;1781.019606558307;1781.019606558307;0.0;1835.628241854029;25.1988907508728;1.25358371872677;77.5;60.15581022516079;3.7535837187267718;2.5000000000000018
2021-11-03 05:00:00;2633.6890499247493;2633.6890499247493;0.0;2690.3584425957956;36.51833711158905;1.25358371872677;77.5;59.959181205485436;3.7535837187267718;2.5000000000000018
2021-11-03 06:00:00;2542.670370881372;2542.670370881372;0.0;2599.1280896381127;35.060236486947616;1.25358371872677;77.62;59.9692342508074;3.7535837187267718;2.5000000000000018
2021-11-03 07:00:00;2640.348953269386;2640.348953269386;0.0;2696.9000718346265;36.17586398059113;1.25358371872677;77.38;59.63006968549428;3.7535837187267718;2.5000000000000018
2021-11-03 08:00:00;2536.91863617464;2536.91863617464;0.0;2593.295141758553;35.19529302189475;1.25358371872677;77.44;59.89642609527033;3.7535837187267718;2.5000000000000018
2021-11-03 09:00:00;2316.637287669439;2316.637287669439;0.0;2372.4386343694464;32.06286830354966;1.25358371872677;77.44;59.82253869963347;3.7535837187267718;2.5000000000000018
2021-11-03 10:00:00;2215.9314764884084;2215.9314764884084;0.0;2271.34447399767;30.697512106792022;1.25358371872677;77.19999999999999;59.58305757641108;3.7535837187267718;2.5000000000000018
2021-11-03 11:00:00;2140.0489414101166;2140.0489414101166;0.0;2195.198405830132;30.05974937248105;1.25358371872677;76.96000000000004;59.57242032906305;3.7535837187267718;2.5000000000000018
2021-11-03 12:00:00;2081.5225180784555;2081.5225180784555;0.0;2136.6296077218612;29.662767232485876;1.25358371872677;77.01999999999998;59.869835580588244;3.7535837187267718;2.5000000000000018
2021-11-03 13:00:00;2032.1786887522796;2032.1786887522796;0.0;2087.1084227622146;28.88751487421574;1.25358371872677;76.96000000000004;59.75773878051058;3.7535837187267718;2.5000000000000018
2021-11-03 14:00:00;2026.22513879268;2026.22513879268;0.0;2081.123752996546;28.907121989276973;1.25358371872677;76.89999999999998;59.75869981594241;3.7535837187267718;2.5000000000000018
2021-11-03 15:00:00;2116.0329263188496;2116.0329263188496;0.0;2171.256175731794;30.296364552431694;1.25358371872677;77.01999999999998;59.956376566503764;3.7535837187267718;2.5000000000000018
2021-11-03 16:00:00;2249.029177958728;2249.029177958728;0.0;2304.559708763368;31.968729956933895;1.25358371872677;77.01999999999998;59.85620608945413;3.7535837187267718;2.5000000000000018
2021-11-03 17:00:00;2393.1252685063355;2393.1252685063355;0.0;2449.1542923829124;33.98230150210937;1.25358371872677;77.25999999999999;60.100127107321214;3.7535837187267718;2.5000000000000018
2021-11-03 18:00:00;2551.5502420075554;2551.5502420075554;0.0;2607.97808254254;35.721671877180306;1.25358371872677;77.38;59.99707445706645;3.7535837187267718;2.5000000000000018
2021-11-03 19:00:00;2697.059039325236;2697.059039325236;0.0;2753.8495660321964;37.462348633331935;1.25358371872677;77.44;59.93766787126856;3.7535837187267718;2.5000000000000018
2021-11-03 20:00:00;2705.636187572117;2705.636187572117;0.0;2762.3656893702;37.42469326625725;1.25358371872677;77.32;59.74587823399173;3.7535837187267718;2.5000000000000018
2021-11-03 21:00:00;2469.4114340903625;2469.4114340903625;0.0;2525.5658436664407;34.376976340999136;1.25358371872677;77.32;59.827908929855425;3.7535837187267718;2.5000000000000018
2021-11-03 22:00:00;2052.0574911597587;2052.0574911597587;0.0;2107.2130512495555;28.601800038331398;1.25358371872677;77.44;59.89853783739949;3.7535837187267718;2.5000000000000018
2021-11-03 23:00:00;1510.2844448361573;1510.2844448361573;0.0;1563.9116282130037;20.959328326940565;1.25358371872677;77.32;59.55416773329205;3.7535837187267718;2.5000000000000018
2021-11-04 00:00:00;1097.608965693283;1097.608965693283;0.0;1150.333697357767;15.40477298903836;1.25358371872677;77.56;59.78051206101736;3.7535837187267718;2.5000000000000018
2021-11-04 01:00:00;1165.466601928265;1165.466601928265;0.0;1218.455402632994;16.256095086503024;1.25358371872677;77.68;59.83386735531582;3.7535837187267718;2.5000000000000018
2021-11-04 02:00:00;1181.190854186853;1181.190854186853;0.0;1234.2491455603088;16.339632478210156;1.25358371872677;77.80000000000001;59.814966091011115;3.7535837187267718;2.5000000000000018
2021-11-04 03:00:00;1267.955031827995;1267.955031827995;0.0;1321.3757435760945;17.41652626759332;1.25358371872677;78.04000000000002;59.97593444259786;3.7535837187267718;2.5000000000000018
2021-11-04 04:00:00;1583.095254177214;1583.095254177214;0.0;1637.0359617885506;21.427652426176724;1.25358371872677;77.68;59.48993142224225;3.7535837187267718;2.5000000000000018
2021-11-04 05:00:00;2365.7511910005474;2365.7511910005474;0.0;2421.8996785787967;32.49541560808481;1.25358371872677;77.86000000000001;60.11464208340419;3.7535837187267718;2.5000000000000018
2021-11-04 06:00:00;2358.357048569424;2358.357048569424;0.0;2414.288715717526;31.915201002467697;1.25358371872677;77.68;59.66881321302145;3.7535837187267718;2.5000000000000018
2021-11-04 07:00:00;2452.234578422786;2452.234578422786;0.0;2508.3553377079597;33.49273437533739;1.25358371872677;77.5;59.66844720212481;3.7535837187267718;2.5000000000000018
2021-11-04 08:00:00;2348.903777866346;2348.903777866346;0.0;2404.605319117782;32.39460691328344;1.25358371872677;77.13999999999999;59.46653115646666;3.7535837187267718;2.5000000000000018
2021-11-04 09:00:00;2163.020652952312;2163.020652952312;0.0;2217.8583688317012;30.457621662362495;1.25358371872677;76.30000000000001;58.96241789190509;3.7535837187267718;2.5000000000000018
2021-11-04 10:00:00;2067.7391720044343;2067.7391720044343;0.0;2122.7200557921365;30.60725331004482;1.25358371872677;76.54000000000002;60.02726257878561;3.7535837187267718;2.5000000000000018
2021-11-04 11:00:00;1980.5070106651203;1980.5070106651203;0.0;2035.5949088215552;28.97978382302146;1.25358371872677;77.19999999999999;60.475739479591766;3.7535837187267718;2.5000000000000018
2021-11-04 12:00:00;1944.1914756869503;1944.1914756869503;0.0;1998.5535465536532;27.402745971413875;1.25358371872677;76.48000000000002;59.11509492774303;3.7535837187267718;2.5000000000000018
2021-11-04 13:00:00;1928.1864332094578;1928.1864332094578;0.0;1982.2100503903903;28.28493430338822;1.25358371872677;75.63999999999999;58.95427010435236;3.7535837187267718;2.5000000000000018
2021-11-04 14:00:00;1922.4770320917562;1922.4770320917562;0.0;1976.783337013687;29.699739481688923;1.25358371872677;75.69999999999999;59.85263205998302;3.7535837187267718;2.5000000000000018
2021-11-04 15:00:00;1999.226358592012;1999.226358592012;0.0;2053.5852770118;30.832733020480507;1.25358371872677;75.46000000000004;59.60188988195705;3.7535837187267718;2.5000000000000018
2021-11-04 16:00:00;2110.7936722362847;2110.7936722362847;0.0;2165.591691263011;33.01886803857234;1.25358371872677;75.57999999999998;59.964168810814556;3.7535837187267718;2.5000000000000018
2021-11-04 17:00:00;2230.2231120098527;2230.2231120098527;0.0;2285.303080248259;34.62326468633642;1.25358371872677;75.57999999999998;59.86456166855288;3.7535837187267718;2.5000000000000018
2021-11-04 18:00:00;2347.687020251096;2347.687020251096;0.0;2403.1083339316438;36.41225654722409;1.25358371872677;75.63999999999999;59.92637208479391;3.7535837187267718;2.5000000000000018
2021-11-04 19:00:00;2431.643295703204;2431.643295703204;0.0;2487.1355970826694;37.55213743456036;1.25358371872677;75.39999999999998;59.63058758787071;3.7535837187267718;2.5000000000000018
2021-11-04 20:00:00;2422.7516054379316;2422.7516054379316;0.0;2478.281651347737;37.95222285975772;1.25358371872677;75.39999999999998;59.85237155080125;3.7535837187267718;2.5000000000000018
2021-11-04 21:00:00;2210.1934097280796;2210.1934097280796;0.0;2265.120632278459;34.643440146022314;1.25358371872677;75.34000000000003;59.772422588993436;3.7535837187267718;2.5000000000000018
2021-11-04 22:00:00;1857.5208947854426;1857.5208947854426;0.0;1911.5161661615678;29.256139451490462;1.25358371872677;75.34000000000003;59.78350808965166;3.7535837187267718;2.5000000000000018
2021-11-04 23:00:00;1375.1232987094488;1375.1232987094488;0.0;1428.1179646968944;21.71148987514612;1.25358371872677;75.82;60.15879532045216;3.7535837187267718;2.5000000000000018
2021-11-05 00:00:00;842.434077356251;842.434077356251;0.0;893.8486854183168;12.977105373840796;1.2129143369787778;76.0;59.60026296736453;3.7129143369787796;2.5000000000000018
2021-11-05 01:00:00;939.6203359167126;939.6203359167126;0.0;991.478259329683;14.482292281780614;1.2129143369787778;76.12;59.81966248241412;3.7129143369787796;2.5000000000000018
2021-11-05 02:00:00;866.4051561028422;866.4051561028422;0.0;917.7775406036142;13.211174561247827;1.2129143369787778;75.88;59.33957348187215;3.7129143369787796;2.5000000000000018
2021-11-05 03:00:00;959.7621688571397;959.7621688571397;0.0;1011.5431288144805;14.883280595308833;1.2129143369787778;75.88;59.69784173479877;3.7129143369787796;2.5000000000000018
2021-11-05 04:00:00;1336.177031603137;1336.177031603137;0.0;1388.9524618758792;20.664199569948202;1.2129143369787778;75.75999999999999;59.75633307867179;3.7129143369787796;2.5000000000000018
2021-11-05 05:00:00;1980.485930948423;1980.485930948423;0.0;2034.9696478103303;30.614064331107993;1.2129143369787778;75.69999999999999;59.87339894593316;3.7129143369787796;2.5000000000000018
2021-11-05 06:00:00;2034.0953722347292;2034.0953722347292;0.0;2088.6175755594068;31.35733761524467;1.2129143369787778;75.57999999999998;59.72119511533549;3.7129143369787796;2.5000000000000018
2021-11-05 07:00:00;1962.258720911078;1962.258720911078;0.0;2016.5463893592037;30.461058204774833;1.2129143369787778;75.46000000000004;59.697905017058474;3.7129143369787796;2.5000000000000018
2021-11-05 08:00:00;1900.607863431826;1900.607863431826;0.0;1954.6588731106265;29.745812236271078;1.2129143369787778;75.27999999999997;59.634269229846154;3.7129143369787796;2.5000000000000018
2021-11-05 09:00:00;1787.6451121499645;1787.6451121499645;0.0;1840.9960812857653;28.31509621753805;1.2129143369787778;74.56;59.079480458814885;3.7129143369787796;2.5000000000000018
2021-11-05 10:00:00;1816.7473802768163;1816.7473802768163;0.0;1870.1523298319892;30.180835278815383;1.2129143369787778;74.13999999999999;59.38645324981246;3.7129143369787796;2.5000000000000018
2021-11-05 11:00:00;1697.1217412922292;1697.1217412922292;0.0;1750.2484752741111;29.04058448132514;1.2129143369787778;74.01999999999998;59.670225885977004;3.7129143369787796;2.5000000000000018
2021-11-05 12:00:00;1649.179583799046;1649.179583799046;0.0;1701.68095381675;28.511952879016558;1.2129143369787778;73.18;58.96974461762278;3.7129143369787796;2.5000000000000018
2021-11-05 13:00:00;1582.8570464362724;1582.8570464362724;0.0;1635.6371437711164;29.062691430998576;1.2129143369787778;73.48000000000002;60.08009118191234;3.7129143369787796;2.5000000000000018
2021-11-05 14:00:00;1477.323032018371;1477.323032018371;0.0;1529.9903317857154;26.61746158958681;1.2129143369787778;73.89999999999998;60.214118981486706;3.7129143369787796;2.5000000000000018
2021-11-05 15:00:00;1456.951444329574;1456.951444329574;0.0;1509.5065836925537;25.498802076215433;1.2129143369787778;74.01999999999998;59.92497199137631;3.7129143369787796;2.5000000000000018
2021-11-05 16:00:00;1740.6219736502605;1740.6219736502605;0.0;1794.3208611294192;30.191034438014647;1.2129143369787778;74.62;60.46946622060972;3.7129143369787796;2.5000000000000018
2021-11-05 17:00:00;1828.5414573598039;1828.5414573598039;0.0;1882.4214597571656;30.365335695932608;1.2129143369787778;74.86000000000001;60.099893602872214;3.7129143369787796;2.5000000000000018
2021-11-05 18:00:00;1911.329751689087;1911.329751689087;0.0;1965.1700294635134;31.178857672880373;1.2129143369787778;74.56;59.55311196799482;3.7129143369787796;2.5000000000000018
2021-11-05 19:00:00;1981.2517801096549;1981.2517801096549;0.0;2035.6943800321096;32.917461100083514;1.2129143369787778;75.10000000000002;60.3756220587847;3.7129143369787796;2.5000000000000018
2021-11-05 20:00:00;1982.4005538515046;1982.4005538515046;0.0;2036.8633109203977;31.810118457701122;1.2129143369787778;75.39999999999998;60.15430213735533;3.7129143369787796;2.5000000000000018
2021-11-05 21:00:00;1814.449832793118;1814.449832793118;0.0;1868.4349411818696;28.53421672130781;1.2129143369787778;75.51999999999998;59.92940340044595;3.7129143369787796;2.5000000000000018
2021-11-05 22:00:00;1515.6154900800186;1515.6154900800186;0.0;1568.4694440236663;23.669415151590115;1.2129143369787778;75.10000000000002;59.322461631257;3.7129143369787796;2.5000000000000018
2021-11-05 23:00:00;1120.9734172966766;1120.9734172966766;0.0;1173.1466524089842;18.022174618713432;1.2129143369787778;75.51999999999998;60.021280370687634;3.7129143369787796;2.5000000000000018
2021-11-06 00:00:00;969.6800034773679;969.6800034773679;0.0;1021.1306118376908;15.289073370459635;1.2129143369787778;75.27999999999997;59.378033264620115;3.7129143369787796;2.5000000000000018
2021-11-06 01:00:00;1071.1824786615095;1071.1824786615095;0.0;1123.4467611147857;17.200738338004868;1.2129143369787778;75.82;60.269078939597705;3.7129143369787796;2.5000000000000018
2021-11-06 02:00:00;978.225744515208;978.225744515208;0.0;1030.248301071536;15.154185998106461;1.2129143369787778;76.18;59.993237176085074;3.7129143369787796;2.5000000000000018
2021-11-06 03:00:00;1083.0418743874918;1083.0418743874918;0.0;1135.351727269289;16.440459841645083;1.2129143369787778;76.30000000000001;59.85752561486919;3.7129143369787796;2.5000000000000018
2021-11-06 04:00:00;1528.7284299426021;1528.7284299426021;0.0;1582.3496955529497;22.968100540530404;1.2129143369787778;76.48000000000002;60.07681825461452;3.7129143369787796;2.5000000000000018
2021-11-06 05:00:00;2264.7957779059525;2264.7957779059525;0.0;2320.2932547312394;33.420120298180485;1.2129143369787778;76.54000000000002;60.009515668796496;3.7129143369787796;2.5000000000000018
2021-11-06 06:00:00;2338.7425983150188;2338.7425983150188;0.0;2394.2678789552397;34.17853608179661;1.2129143369787778;76.36000000000001;59.68100066136998;3.7129143369787796;2.5000000000000018
2021-11-06 07:00:00;2255.0292167198495;2255.0292167198495;0.0;2310.34519536787;33.27893666276924;1.2129143369787778;76.30000000000001;59.77055992360761;3.7129143369787796;2.5000000000000018
2021-11-06 08:00:00;2175.0654970086316;2175.0654970086316;0.0;2230.087934543904;32.23813958651216;1.2129143369787778;76.12;59.649653864682136;3.7129143369787796;2.5000000000000018
2021-11-06 09:00:00;2021.5037626449946;2021.5037626449946;0.0;2075.958165519336;30.301065860465485;1.2129143369787778;75.75999999999999;59.44784266628807;3.7129143369787796;2.5000000000000018
2021-11-06 10:00:00;1950.5217911674254;1950.5217911674254;0.0;2004.538192422554;29.918204952475392;1.2129143369787778;75.15999999999997;59.207472134308034;3.7129143369787796;2.5000000000000018
2021-11-06 11:00:00;1889.1319779976338;1889.1319779976338;0.0;1942.8746318446308;30.116212218059708;1.2129143369787778;74.68;59.319861257822936;3.7129143369787796;2.5000000000000018
2021-11-06 12:00:00;1855.995431116213;1855.995431116213;0.0;1909.7280213773495;30.573329702767474;1.2129143369787778;74.56;59.68765366521956;3.7129143369787796;2.5000000000000018
2021-11-06 13:00:00;1822.0740712823388;1822.0740712823388;0.0;1875.9044490288488;30.296115669960137;1.2129143369787778;74.80000000000001;60.05738674551253;3.7129143369787796;2.5000000000000018
2021-11-06 14:00:00;1811.1738913871338;1811.1738913871338;0.0;1865.0894069409053;29.66306388660814;1.2129143369787778;75.10000000000002;60.129567137365655;3.7129143369787796;2.5000000000000018
2021-11-06 15:00:00;1861.314718905073;1861.314718905073;0.0;1915.5322427411572;29.888296294021647;1.2129143369787778;75.51999999999998;60.26054523121854;3.7129143369787796;2.5000000000000018
2021-11-06 16:00:00;1959.8523451577184;1959.8523451577184;0.0;2014.4926148510342;30.618109513686157;1.2129143369787778;76.0;60.33472522006434;3.7129143369787796;2.5000000000000018
2021-11-06 17:00:00;2073.6502232636512;2073.6502232636512;0.0;2128.618461477337;31.408623383624096;1.2129143369787778;76.30000000000001;60.16386078723815;3.7129143369787796;2.5000000000000018
2021-11-06 18:00:00;2192.7673891584436;2192.7673891584436;0.0;2247.8838863571204;32.5653568502441;1.2129143369787778;76.18;59.74503656342904;3.7129143369787796;2.5000000000000018
2021-11-06 19:00:00;2298.106727665697;2298.106727665697;0.0;2353.662975004302;34.32368646122638;1.2129143369787778;76.42000000000002;60.09320051525805;3.7129143369787796;2.5000000000000018
2021-11-06 20:00:00;2310.314929148326;2310.314929148326;0.0;2365.967052239354;34.01056942968859;1.2129143369787778;76.65999999999997;60.09675221924749;3.7129143369787796;2.5000000000000018
2021-11-06 21:00:00;2111.3212449814773;2111.3212449814773;0.0;2166.4168548024677;30.632996765777488;1.2129143369787778;76.72000000000003;59.881505849340044;3.7129143369787796;2.5000000000000018
2021-11-06 22:00:00;1763.5619056048818;1763.5619056048818;0.0;1817.8745978354898;25.513196674423273;1.2129143369787778;76.96000000000004;59.99516055936533;3.7129143369787796;2.5000000000000018
2021-11-06 23:00:00;1299.3886449475053;1299.3886449475053;0.0;1352.380662662152;18.58688679415335;1.2129143369787778;76.96000000000004;59.636206110362366;3.7129143369787796;2.5000000000000018
2021-11-07 00:00:00;1014.7747082136489;1014.7747082136489;0.0;1067.2942333020108;14.58986047351118;1.2129143369787778;77.38;59.96258363353894;3.7129143369787796;2.5000000000000018
2021-11-07 01:00:00;1150.643336741419;1150.643336741419;0.0;1203.3818550446863;16.25189498020959;1.2129143369787778;77.25999999999999;59.63008732549298;3.7129143369787796;2.5000000000000018
2021-11-07 02:00:00;1195.1162858850444;1195.1162858850444;0.0;1248.199804696572;16.9317409949041;1.2129143369787778;77.56;60.007733533184535;3.7129143369787796;2.5000000000000018
2021-11-07 03:00:00;1281.2355136758777;1281.2355136758777;0.0;1334.6522717854587;17.838122140221866;1.2129143369787778;77.86000000000001;60.04566125250466;3.7129143369787796;2.5000000000000018
2021-11-07 04:00:00;1661.7053624935854;1661.7053624935854;0.0;1715.7219169757232;22.71442924644142;1.2129143369787778;77.38;59.39560717659009;3.7129143369787796;2.5000000000000018
2021-11-07 05:00:00;2452.4193226912585;2452.4193226912585;0.0;2508.371420815632;34.228062256934805;1.2129143369787778;76.96000000000004;59.511413919162635;3.7129143369787796;2.5000000000000018
2021-11-07 06:00:00;2557.194575758443;2557.194575758443;0.0;2613.6794105674344;36.371757605633526;1.2129143369787778;77.32;60.21044405521695;3.7129143369787796;2.5000000000000018
2021-11-07 07:00:00;2310.7089084708946;2310.7089084708946;0.0;2366.6326188060366;32.22150984846325;1.2129143369787778;77.62;60.1321802327505;3.7129143369787796;2.5000000000000018
2021-11-07 08:00:00;2359.516085709026;2359.516085709026;0.0;2415.021143465984;32.37655299326106;1.2129143369787778;76.77999999999997;59.02007866809504;3.7129143369787796;2.5000000000000018
2021-11-07 09:00:00;2177.478505739779;2177.478505739779;0.0;2232.457659226244;31.28245544499979;1.2129143369787778;76.30000000000001;59.30844577736076;3.7129143369787796;2.5000000000000018
2021-11-07 10:00:00;2090.6054991499022;2090.6054991499022;0.0;2145.366520718013;30.96740967467224;1.2129143369787778;76.06;59.56518955514434;3.7129143369787796;2.5000000000000018
2021-11-07 11:00:00;2015.2276192454528;2015.2276192454528;0.0;2069.8663038976333;30.329593878943285;1.2129143369787778;76.06;59.811008588546656;3.7129143369787796;2.5000000000000018
2021-11-07 12:00:00;1976.7849004941831;1976.7849004941831;0.0;2031.1101110121317;29.783005163352087;1.2129143369787778;75.69999999999999;59.46263097606601;3.7129143369787796;2.5000000000000018
2021-11-07 13:00:00;1952.946645974402;1952.946645974402;0.0;2007.063790119379;30.079963748996125;1.2129143369787778;75.27999999999997;59.393267723045255;3.7129143369787796;2.5000000000000018
2021-11-07 14:00:00;1952.6639789247602;1952.6639789247602;0.0;2006.8752558951585;30.89878454166008;1.2129143369787778;75.22000000000003;59.7557204508949;3.7129143369787796;2.5000000000000018
2021-11-07 15:00:00;2012.5893934487967;2012.5893934487967;0.0;2067.128985996144;31.999609104822184;1.2129143369787778;75.46000000000004;60.07938811558324;3.7129143369787796;2.5000000000000018
2021-11-07 16:00:00;2122.8295428090537;2122.8295428090537;0.0;2177.7330880515938;33.241594430553256;1.2129143369787778;75.69999999999999;60.10183490022524;3.7129143369787796;2.5000000000000018
2021-11-07 17:00:00;2243.2457059564126;2243.2457059564126;0.0;2298.4970250925385;34.5688727496221;1.2129143369787778;75.88;60.04896031252315;3.7129143369787796;2.5000000000000018
2021-11-07 18:00:00;2373.2725487915873;2373.2725487915873;0.0;2429.176418576262;36.12919343298708;1.2129143369787778;76.54000000000002;60.53146831691578;3.7129143369787796;2.5000000000000018
2021-11-07 19:00:00;2491.4273755418103;2491.4273755418103;0.0;2547.516283598086;36.43442296107372;1.2129143369787778;76.65999999999997;60.01224090847222;3.7129143369787796;2.5000000000000018
2021-11-07 20:00:00;2501.7918340286724;2501.7918340286724;0.0;2557.9303863568616;36.25882669947593;1.2129143369787778;76.77999999999997;59.983233534870976;3.7129143369787796;2.5000000000000018
2021-11-07 21:00:00;2276.41197311437;2276.41197311437;0.0;2331.8283992939487;32.753325266899914;1.2129143369787778;76.60000000000002;59.649133686337336;3.7129143369787796;2.5000000000000018
2021-11-07 22:00:00;1896.3190136961837;1896.3190136961837;0.0;1950.752900271089;27.58965669348231;1.2129143369787778;76.54000000000002;59.705249882766964;3.7129143369787796;2.5000000000000018
2021-11-07 23:00:00;1401.9343438728772;1401.9343438728772;0.0;1455.265539968168;20.52517950782347;1.2129143369787778;76.84000000000003;59.95869598517055;3.7129143369787796;2.5000000000000018
2021-11-08 00:00:00;972.5684694179251;972.5684694179251;0.0;1024.38882250956;14.067663003471031;1.2129143369787778;76.54000000000002;59.202216138008566;3.7129143369787796;2.5000000000000018
2021-11-08 01:00:00;1088.0999759592296;1088.0999759592296;0.0;1141.0573293201303;16.146908653495974;1.2129143369787778;77.38;60.554468727425956;3.7129143369787796;2.5000000000000018
2021-11-08 02:00:00;1130.7111334644328;1130.7111334644328;0.0;1183.585307532981;15.952631849678962;1.2129143369787778;77.56;59.894825484688795;3.7129143369787796;2.5000000000000018
2021-11-08 03:00:00;1090.0611589406408;1090.0611589406408;0.0;1142.359202132475;15.194313976359474;1.2129143369787778;77.01999999999998;59.119205884174676;3.7129143369787796;2.5000000000000018
2021-11-08 04:00:00;1570.9075681102358;1570.9075681102358;0.0;1624.9100677548613;22.582367387006318;1.2129143369787778;77.25999999999999;60.127901188780925;3.7129143369787796;2.5000000000000018
2021-11-08 05:00:00;2323.1103861623396;2323.1103861623396;0.0;2378.9052523040646;32.724536516830284;1.2129143369787778;77.19999999999999;59.89170253451732;3.7129143369787796;2.5000000000000018
2021-11-08 06:00:00;2406.906386277175;2406.906386277175;0.0;2462.7193097469867;33.8094401079386;1.2129143369787778;76.89999999999998;59.55686333331886;3.7129143369787796;2.5000000000000018
2021-11-08 07:00:00;2315.8896670035087;2315.8896670035087;0.0;2371.4428780871763;33.06798914581988;1.2129143369787778;76.72000000000003;59.64520134207203;3.7129143369787796;2.5000000000000018
2021-11-08 08:00:00;2229.1518924165566;2229.1518924165566;0.0;2284.4317313510614;32.19272977376107;1.2129143369787778;76.54000000000002;59.644498412816574;3.7129143369787796;2.5000000000000018
2021-11-08 09:00:00;2065.838836873602;2065.838836873602;0.0;2120.318836777591;30.172266676446288;1.2129143369787778;75.82;59.08815072616085;3.7129143369787796;2.5000000000000018
2021-11-08 10:00:00;1985.4303346357487;1985.4303346357487;0.0;2039.8079880856728;30.30398102080927;1.2129143369787778;75.63999999999999;59.613440048740586;3.7129143369787796;2.5000000000000018
2021-11-08 11:00:00;1916.2540622005242;1916.2540622005242;0.0;1970.4358929740558;29.635976754929903;1.2129143369787778;75.51999999999998;59.689531277182596;3.7129143369787796;2.5000000000000018
2021-11-08 12:00:00;1883.0922408784834;1883.0922408784834;0.0;1937.0053255477706;29.367769470797604;1.2129143369787778;75.15999999999997;59.45599004321264;3.7129143369787796;2.5000000000000018
2021-11-08 13:00:00;1849.5738408325494;1849.5738408325494;0.0;1903.545478246097;29.518553599730684;1.2129143369787778;75.22000000000003;59.866093436222684;3.7129143369787796;2.5000000000000018
2021-11-08 14:00:00;1847.4343684891912;1847.4343684891912;0.0;1901.386694555123;29.404840525076935;1.2129143369787778;75.22000000000003;59.824197483569435;3.7129143369787796;2.5000000000000018
2021-11-08 15:00:00;1905.4675558027639;1905.4675558027639;0.0;1959.6884242029766;30.326127258476834;1.2129143369787778;75.39999999999998;60.01417516400261;3.7129143369787796;2.5000000000000018
2021-11-08 16:00:00;2007.4490708361366;2007.4490708361366;0.0;2062.1039890445904;31.576480651277596;1.2129143369787778;75.75999999999999;60.21117599801778;3.7129143369787796;2.5000000000000018
2021-11-08 17:00:00;2123.4263007823083;2123.4263007823083;0.0;2178.24321368094;32.63094626676599;1.2129143369787778;75.69999999999999;59.80621217200451;3.7129143369787796;2.5000000000000018
2021-11-08 18:00:00;2237.888071151934;2237.888071151934;0.0;2293.0885282507584;34.461998229551;1.2129143369787778;75.82;59.977231525850584;3.7129143369787796;2.5000000000000018
2021-11-08 19:00:00;2331.6682755357688;2331.6682755357688;0.0;2387.113100952663;35.62498336837533;1.2129143369787778;75.88;59.92602028148241;3.7129143369787796;2.5000000000000018
2021-11-08 20:00:00;2317.8508499849186;2317.8508499849186;0.0;2373.102806374184;35.258342442520686;1.2129143369787778;75.63999999999999;59.61472942384455;3.7129143369787796;2.5000000000000018
2021-11-08 21:00:00;2118.9690667336463;2118.9690667336463;0.0;2173.789944202228;32.703665220092866;1.2129143369787778;75.69999999999999;59.87397466459282;3.7129143369787796;2.5000000000000018
2021-11-08 22:00:00;1774.157440729198;1774.157440729198;0.0;1827.9633303243902;27.326244636308743;1.2129143369787778;75.57999999999998;59.65284388486168;3.7129143369787796;2.5000000000000018
2021-11-08 23:00:00;1304.8106954051482;1304.8106954051482;0.0;1357.3228942863623;20.293766129642897;1.2129143369787778;75.51999999999998;59.595300975545626;3.7129143369787796;2.5000000000000018
2021-11-09 00:00:00;1015.1609044796361;1015.1609044796361;0.0;1066.933327228383;15.938779891902309;1.2129143369787778;75.57999999999998;59.642033210757404;3.7129143369787796;2.5000000000000018
2021-11-09 01:00:00;1127.039522678837;1127.039522678837;0.0;1179.2638913453136;17.73632755266871;1.2129143369787778;75.69999999999999;59.86937688181496;3.7129143369787796;2.5000000000000018
2021-11-09 02:00:00;1035.7025524112926;1035.7025524112926;0.0;1087.758107757299;16.13608028017134;1.2129143369787778;75.94;59.88963205687833;3.7129143369787796;2.5000000000000018
2021-11-09 03:00:00;1141.8955359151246;1141.8955359151246;0.0;1194.3656394988857;17.563299665391973;1.2129143369787778;76.18;59.988693313500335;3.7129143369787796;2.5000000000000018
2021-11-09 04:00:00;1605.0913560168995;1605.0913560168995;0.0;1658.7933764678548;24.266682071428313;1.2129143369787778;76.24000000000001;59.96456511531363;3.7129143369787796;2.5000000000000018
2021-11-09 05:00:00;2381.7307146472544;2381.7307146472544;0.0;2437.592929919738;35.62434618462245;1.2129143369787778;76.54000000000002;60.24835310153611;3.7129143369787796;2.5000000000000018
2021-11-09 06:00:00;2468.665903215159;2468.665903215159;0.0;2524.6933591268753;36.07526155520281;1.2129143369787778;76.65999999999997;59.99712797788192;3.7129143369787796;2.5000000000000018
2021-11-09 07:00:00;2382.37264114512;2382.37264114512;0.0;2438.1694253594733;34.530452211108276;1.2129143369787778;76.72000000000003;59.90827317121716;3.7129143369787796;2.5000000000000018
2021-11-09 08:00:00;2294.7955260793515;2294.7955260793515;0.0;2350.315600280163;33.149265297488405;1.2129143369787778;76.65999999999997;59.7788128175481;3.7129143369787796;2.5000000000000018
2021-11-09 09:00:00;2114.139068823265;2114.139068823265;0.0;2169.2399250602225;30.654209354512247;1.2129143369787778;76.72000000000003;59.871230864583254;3.7129143369787796;2.5000000000000018
2021-11-09 10:00:00;2024.819581834722;2024.819581834722;0.0;2079.605296545315;29.29152092848481;1.2129143369787778;76.60000000000002;59.69599151802436;3.7129143369787796;2.5000000000000018
2021-11-09 11:00:00;1951.4565535073768;1951.4565535073768;0.0;2006.0879827756714;28.43945925316095;1.2129143369787778;76.60000000000002;59.8050253963292;3.7129143369787796;2.5000000000000018
2021-11-09 12:00:00;1904.8710305195125;1904.8710305195125;0.0;1959.3107542790929;27.781872782101257;1.2129143369787778;76.48000000000002;59.688383243220756;3.7129143369787796;2.5000000000000018
2021-11-09 13:00:00;1866.0803292914295;1866.0803292914295;0.0;1920.3822584381262;27.41636378361068;1.2129143369787778;76.36000000000001;59.68259249747672;3.7129143369787796;2.5000000000000018
2021-11-09 14:00:00;1858.2855075316493;1858.2855075316493;0.0;1912.6439856373365;27.509452515721094;1.2129143369787778;76.42000000000002;59.86600188275287;3.7129143369787796;2.5000000000000018
2021-11-09 15:00:00;1936.7839478419078;1936.7839478419078;0.0;1991.3353466535252;28.580257487110227;1.2129143369787778;76.42000000000002;59.83066508225943;3.7129143369787796;2.5000000000000018
2021-11-09 16:00:00;2054.9901272343427;2054.9901272343427;0.0;2109.814873918386;30.303412805399322;1.2129143369787778;76.36000000000001;59.78309237681083;3.7129143369787796;2.5000000000000018
2021-11-09 17:00:00;2180.349201888693;2180.349201888693;0.0;2235.516811258279;32.238761056205625;1.2129143369787778;76.36000000000001;59.84987709191165;3.7129143369787796;2.5000000000000018
2021-11-09 18:00:00;2307.267240895;2307.267240895;0.0;2362.7298303209186;34.09337864297453;1.2129143369787778;76.30000000000001;59.79959012874474;3.7129143369787796;2.5000000000000018
2021-11-09 19:00:00;2414.7440773945605;2414.7440773945605;0.0;2470.533363455047;35.78251954752623;1.2129143369787778;76.36000000000001;59.92118471163599;3.7129143369787796;2.5000000000000018
2021-11-09 20:00:00;2410.984222192783;2410.984222192783;0.0;2466.6775297945937;35.58684037880039;1.2129143369787778;76.24000000000001;59.73659122560139;3.7129143369787796;2.5000000000000018
2021-11-09 21:00:00;2203.6419633826254;2203.6419633826254;0.0;2258.8547488979207;32.75234584527193;1.2129143369787778;76.30000000000001;59.87911333123492;3.7129143369787796;2.5000000000000018
2021-11-09 22:00:00;1837.9272671708104;1837.9272671708104;0.0;1892.083540918255;27.256181004634357;1.2129143369787778;76.18;59.65178274555723;3.7129143369787796;2.5000000000000018
2021-11-09 23:00:00;1353.3644650686965;1353.3644650686965;0.0;1406.2459714261222;20.260419619318824;1.2129143369787778;76.18;59.65415918928392;3.7129143369787796;2.5000000000000018
2021-11-10 00:00:00;915.8867627010397;915.8867627010397;0.0;967.3961779031988;13.787570294463364;1.2129143369787778;76.0;59.29419771641858;3.7129143369787796;2.5000000000000018
2021-11-10 01:00:00;1022.046364741388;1022.046364741388;0.0;1074.0441229891094;15.704622971206055;1.2129143369787778;76.0;59.716591499410924;3.7129143369787796;2.5000000000000018
2021-11-10 02:00:00;943.5298904480164;943.5298904480164;0.0;995.1269687782925;14.458385658338193;1.2129143369787778;75.82;59.43262466189515;3.7129143369787796;2.5000000000000018
2021-11-10 03:00:00;1043.4448100154027;1043.4448100154027;0.0;1095.478521733061;16.20125184885577;1.2129143369787778;75.88;59.78073669037656;3.7129143369787796;2.5000000000000018
2021-11-10 04:00:00;1454.4281791692506;1454.4281791692506;0.0;1507.637323778526;22.444626754820767;1.2129143369787778;75.94;59.946806106088786;3.7129143369787796;2.5000000000000018
2021-11-10 05:00:00;2153.832616140954;2153.832616140954;0.0;2208.751990698078;32.87655509743426;1.2129143369787778;75.75999999999999;59.764001345030465;3.7129143369787796;2.5000000000000018
2021-11-10 06:00:00;2221.441711714885;2221.441711714885;0.0;2276.6478911518752;34.067954594111285;1.2129143369787778;75.94;60.02888857106427;3.7129143369787796;2.5000000000000018
2021-11-10 07:00:00;2143.258287153406;2143.258287153406;0.0;2198.1674191960037;32.507545597422805;1.2129143369787778;75.88;59.779947368276225;3.7129143369787796;2.5000000000000018
2021-11-10 08:00:00;2070.819970467051;2070.819970467051;0.0;2125.4128410254257;31.523419048594814;1.2129143369787778;75.63999999999999;59.586834077403694;3.7129143369787796;2.5000000000000018
2021-11-10 09:00:00;1936.1846163499981;1936.1846163499981;0.0;1990.2335553288103;29.924700656042134;1.2129143369787778;75.22000000000003;59.38474946005965;3.7129143369787796;2.5000000000000018
2021-11-10 10:00:00;1865.4115483230996;1865.4115483230996;0.0;1919.2559201820893;29.637275806738916;1.2129143369787778;74.98000000000002;59.56138668812656;3.7129143369787796;2.5000000000000018
2021-11-10 11:00:00;1800.7999003361895;1800.7999003361895;0.0;1854.473031507343;29.095333640837328;1.2129143369787778;74.86000000000001;59.68432944648538;3.7129143369787796;2.5000000000000018
2021-11-10 12:00:00;1766.8288276832784;1766.8288276832784;0.0;1820.413865973759;28.800004418175927;1.2129143369787778;74.80000000000001;59.75028450143736;3.7129143369787796;2.5000000000000018
2021-11-10 13:00:00;1736.2715147822532;1736.2715147822532;0.0;1789.8695299525875;28.429046167009588;1.2129143369787778;74.92000000000002;59.92971825118747;3.7129143369787796;2.5000000000000018
2021-11-10 14:00:00;1731.2757688038828;1731.2757688038828;0.0;1784.9004374814551;28.13969637444895;1.2129143369787778;75.03999999999996;59.937623308248476;3.7129143369787796;2.5000000000000018
2021-11-10 15:00:00;1783.4813142778432;1783.4813142778432;0.0;1837.3243689271;28.75961805699286;1.2129143369787778;75.22000000000003;60.00915185135733;3.7129143369787796;2.5000000000000018
2021-11-10 16:00:00;1882.3138222165817;1882.3138222165817;0.0;1936.404014323617;29.986493666666053;1.2129143369787778;75.27999999999997;59.90479208259438;3.7129143369787796;2.5000000000000018
2021-11-10 17:00:00;1983.9772528763979;1983.9772528763979;0.0;2038.4988049591395;31.449086164315144;1.2129143369787778;75.57999999999998;60.14690106072675;3.7129143369787796;2.5000000000000018
2021-11-10 18:00:00;2087.305932195669;2087.305932195669;0.0;2141.974771102366;32.44582504749639;1.2129143369787778;75.51999999999998;59.80167592061389;3.7129143369787796;2.5000000000000018
2021-11-10 19:00:00;2174.148649786322;2174.148649786322;0.0;2229.1997543107886;33.874807757467835;1.2129143369787778;75.75999999999999;60.09166469712392;3.7129143369787796;2.5000000000000018
2021-11-10 20:00:00;2169.735740838763;2169.735740838763;0.0;2224.702334812266;33.29801856250925;1.2129143369787778;75.75999999999999;59.852415856403354;3.7129143369787796;2.5000000000000018
2021-11-10 21:00:00;1985.642501535855;1985.642501535855;0.0;2040.1847613438879;30.45639188953178;1.2129143369787778;75.88;59.930695227709805;3.7129143369787796;2.5000000000000018
2021-11-10 22:00:00;1666.4143335180552;1666.4143335180552;0.0;1720.1785225473602;25.402793011440682;1.2129143369787778;76.06;59.93711482324909;3.7129143369787796;2.5000000000000018
2021-11-10 23:00:00;1226.0393255248011;1226.0393255248011;0.0;1278.493513906178;18.531469269851172;1.2129143369787778;76.0;59.57371381815136;3.7129143369787796;2.5000000000000018
2021-11-11 00:00:00;935.0824191259211;935.0824191259211;0.0;986.8720419823733;14.262801975485813;1.2129143369787778;76.18;59.70571015083988;3.7129143369787796;2.5000000000000018
2021-11-11 01:00:00;1046.3205738168353;1046.3205738168353;0.0;1098.3197154443217;15.898009341918652;1.2129143369787778;76.0;59.551104510682705;3.7129143369787796;2.5000000000000018
2021-11-11 02:00:00;954.6023711751316;954.6023711751316;0.0;1006.531225734851;14.61544507784092;1.2129143369787778;76.24000000000001;59.84294260179769;3.7129143369787796;2.5000000000000018
2021-11-11 03:00:00;1062.771887115951;1062.771887115951;0.0;1114.8778551066778;16.08106986876955;1.2129143369787778;76.12;59.61319351728906;3.7129143369787796;2.5000000000000018
2021-11-11 04:00:00;1490.761752788809;1490.761752788809;0.0;1544.105610219896;22.64855310226061;1.2129143369787778;76.12;59.887431356451486;3.7129143369787796;2.5000000000000018
2021-11-11 05:00:00;2211.124699373418;2211.124699373418;0.0;2266.451107853541;33.35643424528206;1.2129143369787778;76.30000000000001;60.12227512127049;3.7129143369787796;2.5000000000000018
2021-11-11 06:00:00;2281.0214709033417;2281.0214709033417;0.0;2336.3652886132127;33.84333168887372;1.2129143369787778;76.18;59.74315936079387;3.7129143369787796;2.5000000000000018
2021-11-11 07:00:00;2201.4073433314525;2201.4073433314525;0.0;2256.5685401106016;32.86273271956165;1.2129143369787778;76.18;59.83083547917971;3.7129143369787796;2.5000000000000018
2021-11-11 08:00:00;2124.606134613819;2124.606134613819;0.0;2179.462671625692;31.73721428271844;1.2129143369787778;76.0;59.649488606724844;3.7129143369787796;2.5000000000000018
2021-11-11 09:00:00;1973.9871159633615;1973.9871159633615;0.0;2028.4604512617827;29.819196460313727;1.2129143369787778;75.94;59.74349467992113;3.7129143369787796;2.5000000000000018
2021-11-11 10:00:00;1899.4873863082985;1899.4873863082985;0.0;1953.567712834995;28.837193407638143;1.2129143369787778;75.57999999999998;59.45030377236998;3.7129143369787796;2.5000000000000018
2021-11-11 11:00:00;1832.318293667347;1832.318293667347;0.0;1886.2937675639382;28.45443030271807;1.2129143369787778;75.51999999999998;59.73625177774869;3.7129143369787796;2.5000000000000018
2021-11-11 12:00:00;1795.1536688050967;1795.1536688050967;0.0;1848.9786366011438;28.0181921184412;1.2129143369787778;75.39999999999998;59.68760118234741;3.7129143369787796;2.5000000000000018
2021-11-11 13:00:00;1764.9787210958361;1764.9787210958361;0.0;1818.7238644965864;27.766756728947115;1.2129143369787778;75.34000000000003;59.74475076819584;3.7129143369787796;2.5000000000000018
2021-11-11 14:00:00;1760.6314828665363;1760.6314828665363;0.0;1814.424303758853;27.817277558668152;1.2129143369787778;75.39999999999998;59.86987539675198;3.7129143369787796;2.5000000000000018
2021-11-11 15:00:00;1819.4470589100083;1819.4470589100083;0.0;1873.4575929791831;28.644173884519784;1.2129143369787778;75.51999999999998;59.94750230954378;3.7129143369787796;2.5000000000000018
2021-11-11 16:00:00;1924.2069762396125;1924.2069762396125;0.0;1978.424578216726;30.049932686072673;1.2129143369787778;75.46000000000004;59.78430861243487;3.7129143369787796;2.5000000000000018
2021-11-11 17:00:00;2030.7569328401044;2030.7569328401044;0.0;2085.381372001905;31.79794562790813;1.2129143369787778;75.63999999999999;60.025174435596625;3.7129143369787796;2.5000000000000018
2021-11-11 18:00:00;2137.4773693711572;2137.4773693711572;0.0;2192.2951077618573;33.07852335535135;1.2129143369787778;75.57999999999998;59.80012312792246;3.7129143369787796;2.5000000000000018
2021-11-11 19:00:00;2227.661252637814;2227.661252637814;0.0;2282.868835763751;34.56426259715292;1.2129143369787778;75.82;60.09450325423285;3.7129143369787796;2.5000000000000018
2021-11-11 20:00:00;2211.3804192692596;2211.3804192692596;0.0;2266.300586406588;33.798590407318436;1.2129143369787778;75.51999999999998;59.554973908290094;3.7129143369787796;2.5000000000000018
2021-11-11 21:00:00;2028.3702138122542;2028.3702138122542;0.0;2083.0242521174832;31.560696179527298;1.2129143369787778;75.75999999999999;60.045576197530636;3.7129143369787796;2.5000000000000018
2021-11-11 22:00:00;1696.4457890104;1696.4457890104;0.0;1750.0245053115386;26.055997739040016;1.2129143369787778;75.57999999999998;59.588576242684155;3.7129143369787796;2.5000000000000018
2021-11-11 23:00:00;1245.7820925729568;1245.7820925729568;0.0;1298.046838117577;19.387160158188102;1.2129143369787778;75.39999999999998;59.458584730376515;3.7129143369787796;2.5000000000000018
2021-11-12 00:00:00;848.5608706461147;848.5608706461147;0.0;899.8219543992418;13.436521101854396;1.2129143369787778;75.51999999999998;59.57514933129215;3.7129143369787796;2.5000000000000018
2021-11-12 01:00:00;942.3773928971513;942.3773928971513;0.0;993.899203030281;14.965685825656147;1.2129143369787778;75.39999999999998;59.5876496576937;3.7129143369787796;2.5000000000000018
2021-11-12 02:00:00;875.135836540898;875.135836540898;0.0;926.54739901656;13.95813261788285;1.2129143369787778;75.51999999999998;59.71512626690941;3.7129143369787796;2.5000000000000018
2021-11-12 03:00:00;964.6636034890305;964.6636034890305;0.0;1016.417993038628;15.305594840564481;1.2129143369787778;75.63999999999999;59.828508412921565;3.7129143369787796;2.5000000000000018
2021-11-12 04:00:00;1334.5687483645477;1334.5687483645477;0.0;1387.2993849727716;20.95497550988948;1.2129143369787778;75.57999999999998;59.81718618909463;3.7129143369787796;2.5000000000000018
2021-11-12 05:00:00;1982.9366482643682;1982.9366482643682;0.0;2037.6263437081714;31.008745419386514;1.2129143369787778;75.94;60.29444185526404;3.7129143369787796;2.5000000000000018
2021-11-12 06:00:00;2044.817260491991;2044.817260491991;0.0;2099.548179907826;31.079001045859183;1.2129143369787778;76.0;59.915428200219424;3.7129143369787796;2.5000000000000018
2021-11-12 07:00:00;1973.9762130779427;1973.9762130779427;0.0;2028.4923005555572;29.85281245717962;1.2129143369787778;76.0;59.821478865085055;3.7129143369787796;2.5000000000000018
2021-11-12 08:00:00;1905.4327131475932;1905.4327131475932;0.0;1959.5844874899067;28.82443424219908;1.2129143369787778;75.69999999999999;59.51346425757117;3.7129143369787796;2.5000000000000018
2021-11-12 09:00:00;1782.1309981890868;1782.1309981890868;0.0;1835.6677387650495;27.467185180372603;1.2129143369787778;75.10000000000002;59.187785317101714;3.7129143369787796;2.5000000000000018
2021-11-12 10:00:00;1821.72539982483;1821.72539982483;0.0;1875.1600718715383;29.196121568764642;1.2129143369787778;74.44;59.14801394879146;3.7129143369787796;2.5000000000000018
2021-11-12 11:00:00;1695.2071183891464;1695.2071183891464;0.0;1748.0368018138843;28.390242786010933;1.2129143369787778;73.72000000000003;59.06006060940791;3.7129143369787796;2.5000000000000018
2021-11-12 12:00:00;1649.179583799046;1649.179583799046;0.0;1701.7751790891327;29.088612133562737;1.2129143369787778;73.18;59.25068069836556;3.7129143369787796;2.5000000000000018
2021-11-12 13:00:00;1585.0014240877247;1585.0014240877247;0.0;1637.517134948926;29.12308599515799;1.2129143369787778;73.06;59.672509670317254;3.7129143369787796;2.5000000000000018
2021-11-12 14:00:00;1487.5088258627693;1487.5088258627693;0.0;1540.0672644898118;27.630570641748495;1.2129143369787778;73.48000000000002;60.209094857442324;3.7129143369787796;2.5000000000000018
2021-11-12 15:00:00;1452.6626890266696;1452.6626890266696;0.0;1505.4281700013578;26.2096915934748;1.2129143369787778;74.13999999999999;60.464322921030146;3.7129143369787796;2.5000000000000018
2021-11-12 16:00:00;1736.4098032634797;1736.4098032634797;0.0;1790.251639185027;29.901408317486357;1.2129143369787778;74.92000000000002;60.664805537039626;3.7129143369787796;2.5000000000000018
2021-11-12 17:00:00;1829.154136688791;1829.154136688791;0.0;1882.8680192567153;29.780852831482377;1.2129143369787778;74.74000000000001;59.68663964515747;3.7129143369787796;2.5000000000000018
2021-11-12 18:00:00;1914.0102237534022;1914.0102237534022;0.0;1968.075029797928;31.444621735033692;1.2129143369787778;74.86000000000001;59.957951034120526;3.7129143369787796;2.5000000000000018
2021-11-12 19:00:00;1981.2517801096549;1981.2517801096549;0.0;2035.6052308577057;32.28667004866084;1.2129143369787778;75.10000000000002;60.088606400768185;3.7129143369787796;2.5000000000000018
2021-11-12 20:00:00;1980.1795912839289;1980.1795912839289;0.0;2034.5978696076315;31.752520169624084;1.2129143369787778;75.34000000000003;60.08363415551128;3.7129143369787796;2.5000000000000018
2021-11-12 21:00:00;1812.4586249739127;1812.4586249739127;0.0;1866.4197068789445;28.609676490168788;1.2129143369787778;75.46000000000004;59.92729571906585;3.7129143369787796;2.5000000000000018
2021-11-12 22:00:00;1519.9042453829236;1519.9042453829236;0.0;1572.9486191621352;23.828454028136868;1.2129143369787778;75.34000000000003;59.62300990283478;3.7129143369787796;2.5000000000000018
