Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-12 23:00:00;1118.4461150646082;1118.4461150646082;0.0;1170.3987167136243;17.71204225628644;1.2129143369787778;75.34000000000003;59.606841898291805;3.7129143369787796;2.5000000000000018
2021-11-13 00:00:00;773.9195553095858;773.9195553095858;0.0;824.9827020417558;12.336961750320674;1.2129143369787778;75.51999999999998;59.59837708810443;3.7129143369787796;2.5000000000000018
2021-11-13 01:00:00;859.2742210666537;859.2742210666537;0.0;910.604520573323;13.688560618895734;1.2129143369787778;75.46000000000004;59.62118347481919;3.7129143369787796;2.5000000000000018
2021-11-13 02:00:00;800.8111644065343;800.8111644065343;0.0;851.8948074181867;12.759445667124501;1.2129143369787778;75.39999999999998;59.50337703565447;3.7129143369787796;2.5000000000000018
2021-11-13 03:00:00;887.6326452052538;887.6326452052538;0.0;938.9114989563225;14.229560841485819;1.2129143369787778;75.22000000000003;59.50972198195967;3.7129143369787796;2.5000000000000018
2021-11-13 04:00:00;1218.1549679241127;1218.1549679241127;0.0;1270.802674836367;19.690204325630926;1.2129143369787778;75.69999999999999;60.333370967950316;3.7129143369787796;2.5000000000000018
2021-11-13 05:00:00;1811.3070314339507;1811.3070314339507;0.0;1865.7055144174635;28.190447532859064;1.2129143369787778;76.24000000000001;60.48233605539457;3.7129143369787796;2.5000000000000018
2021-11-13 06:00:00;1863.5535862508798;1863.5535862508798;0.0;1917.6788662461868;27.849893490850675;1.2129143369787778;75.94;59.54531589109695;3.7129143369787796;2.5000000000000018
2021-11-13 07:00:00;1797.9659993884518;1797.9659993884518;0.0;1851.9597556681736;27.30699923037156;1.2129143369787778;75.88;59.732389079859615;3.7129143369787796;2.5000000000000018
2021-11-13 08:00:00;1737.8265826807306;1737.8265826807306;0.0;1791.5684722804033;26.518667342577785;1.2129143369787778;75.69999999999999;59.6145792486094;3.7129143369787796;2.5000000000000018
2021-11-13 09:00:00;1629.2822695985005;1629.2822695985005;0.0;1682.1310440085106;25.153328629082704;1.2129143369787778;74.68;58.75736020402786;3.7129143369787796;2.5000000000000018
2021-11-13 10:00:00;1662.3903805386403;1662.3903805386403;0.0;1715.5569867086608;27.41504511633153;1.2129143369787778;74.5;59.600664708626766;3.7129143369787796;2.5000000000000018
2021-11-13 11:00:00;1548.886835648922;1548.886835648922;0.0;1601.5999649513835;25.89951237175128;1.2129143369787778;74.19999999999999;59.47642839313272;3.7129143369787796;2.5000000000000018
2021-11-13 12:00:00;1506.209502770389;1506.209502770389;0.0;1558.6337460755685;25.74013192014804;1.2129143369787778;73.77999999999997;59.36269732158382;3.7129143369787796;2.5000000000000018
2021-11-13 13:00:00;1443.9047876678483;1443.9047876678483;0.0;1496.0547845891663;25.42956369326239;1.2129143369787778;73.42000000000002;59.412542992994645;3.7129143369787796;2.5000000000000018
2021-11-13 14:00:00;1357.9913352282454;1357.9913352282454;0.0;1410.0202738044418;24.577130317678737;1.2129143369787778;73.42000000000002;59.76018258148338;3.7129143369787796;2.5000000000000018
2021-11-13 15:00:00;1350.3080183434038;1350.3080183434038;0.0;1402.2851317327559;24.48733336869326;1.2129143369787778;73.36000000000001;59.725301305360574;3.7129143369787796;2.5000000000000018
2021-11-13 16:00:00;1354.3592217917742;1354.3592217917742;0.0;1406.4916067201355;24.671274998570418;1.2129143369787778;73.53999999999996;59.96636207490735;3.7129143369787796;2.5000000000000018
2021-11-13 17:00:00;1422.9502870728234;1422.9502870728234;0.0;1475.2212055647474;25.59015795591929;1.2129143369787778;73.53999999999996;59.81428776379096;3.7129143369787796;2.5000000000000018
2021-11-13 18:00:00;1574.5910230454867;1574.5910230454867;0.0;1627.2528471893881;28.28023263465199;1.2129143369787778;73.48000000000002;59.77993044618819;3.7129143369787796;2.5000000000000018
2021-11-13 19:00:00;1745.2305062243051;1745.2305062243051;0.0;1798.3866859607372;31.423469978996653;1.2129143369787778;73.48000000000002;59.85364662568054;3.7129143369787796;2.5000000000000018
2021-11-13 20:00:00;1827.3023002214863;1827.3023002214863;0.0;1880.5311698432138;32.85202459553918;1.2129143369787778;73.24000000000001;59.61083947970337;3.7129143369787796;2.5000000000000018
2021-11-13 21:00:00;1801.5282644896047;1801.5282644896047;0.0;1854.8653985842789;32.92939887990185;1.2129143369787778;73.42000000000002;60.00843970030411;3.7129143369787796;2.5000000000000018
2021-11-13 22:00:00;1459.690511449433;1459.690511449433;0.0;1511.8340082252948;26.358170286008157;1.2129143369787778;73.18;59.52349523343207;3.7129143369787796;2.5000000000000018
2021-11-13 23:00:00;1025.233865779251;1025.233865779251;0.0;1076.093571736237;18.892696131707122;1.2129143369787778;73.06;59.498528763224044;3.7129143369787796;2.5000000000000018
2021-11-14 00:00:00;530.6161672153822;530.6161672153822;0.0;579.9193745736799;9.945517455076043;1.2129143369787778;73.12;59.23675639916655;3.7129143369787796;2.5000000000000018
2021-11-14 01:00:00;477.8552103582866;477.8552103582866;0.0;527.1629482096911;9.133610797725934;1.2129143369787778;73.18;59.43790057747759;3.7129143369787796;2.5000000000000018
2021-11-14 02:00:00;466.3622445723203;466.3622445723203;0.0;515.6739929707535;8.916024358496283;1.2129143369787778;73.24000000000001;59.46934200276223;3.7129143369787796;2.5000000000000018
2021-11-14 03:00:00;524.7484505060913;524.7484505060913;0.0;574.2004352654229;9.99973909013929;1.2129143369787778;73.12;59.44820435447923;3.7129143369787796;2.5000000000000018
2021-11-14 04:00:00;828.0269653813425;828.0269653813425;0.0;878.4761744217809;15.824286927343849;1.2129143369787778;73.0;59.78227999338634;3.7129143369787796;2.5000000000000018
2021-11-14 05:00:00;1289.9278055135412;1289.9278055135412;0.0;1341.715034044207;24.44062326290612;1.2129143369787778;73.0;59.92930384588192;3.7129143369787796;2.5000000000000018
2021-11-14 06:00:00;1557.2726172352004;1557.2726172352004;0.0;1609.687314248805;29.18727579121539;1.2129143369787778;72.88;59.748973758068075;3.7129143369787796;2.5000000000000018
2021-11-14 07:00:00;1375.2764121941366;1375.2764121941366;0.0;1427.0509905695155;25.913671438596587;1.2129143369787778;72.69999999999999;59.588232098689616;3.7129143369787796;2.5000000000000018
2021-11-14 08:00:00;1281.5869189515736;1281.5869189515736;0.0;1332.9136577836957;24.536540501707105;1.2129143369787778;72.34000000000003;59.40580519416244;3.7129143369787796;2.5000000000000018
2021-11-14 09:00:00;1183.726982428028;1183.726982428028;0.0;1234.4336110209297;23.3437401763499;1.2129143369787778;71.68;59.08935418624293;3.7129143369787796;2.5000000000000018
2021-11-14 10:00:00;1123.8859706985645;1123.8859706985645;0.0;1174.6145064311886;23.431769786515837;1.2129143369787778;71.62;59.68449008645541;3.7129143369787796;2.5000000000000018
2021-11-14 11:00:00;1122.4311649028728;1122.4311649028728;0.0;1172.7650314091454;23.583392617348448;1.2129143369787778;71.01999999999998;59.179898199815284;3.7129143369787796;2.5000000000000018
2021-11-14 12:00:00;1119.7155274175814;1119.7155274175814;0.0;1169.8338405771844;24.7703225983079;1.2129143369787778;70.42000000000002;59.17542029383509;3.7129143369787796;2.5000000000000018
2021-11-14 13:00:00;976.7566112275838;976.7566112275838;0.0;1027.1605528288546;22.844886685908193;1.2129143369787778;71.13999999999999;60.434670630225526;3.7129143369787796;2.5000000000000018
2021-11-14 14:00:00;971.3738297835238;971.3738297835238;0.0;1021.820346660352;21.39409330571866;1.2129143369787778;71.56;60.18814351362937;3.7129143369787796;2.5000000000000018
2021-11-14 15:00:00;968.7066858247551;968.7066858247551;0.0;1019.2906384872642;20.5551151027332;1.2129143369787778;71.98000000000002;60.17329174047768;3.7129143369787796;2.5000000000000018
2021-11-14 16:00:00;992.6624879271499;992.6624879271499;0.0;1043.1217014225213;20.32878954856556;1.2129143369787778;71.92000000000002;59.70273004060738;3.7129143369787796;2.5000000000000018
2021-11-14 17:00:00;1036.7915970631393;1036.7915970631393;0.0;1087.5346007404273;21.304907520555915;1.2129143369787778;72.10000000000002;59.946142516682244;3.7129143369787796;2.5000000000000018
2021-11-14 18:00:00;1118.5031892545044;1118.5031892545044;0.0;1169.637650749075;22.629707595419614;1.2129143369787778;72.39999999999998;60.09382442234369;3.7129143369787796;2.5000000000000018
2021-11-14 19:00:00;1217.478476888081;1217.478476888081;0.0;1268.9179532299966;24.003037305489357;1.2129143369787778;72.57999999999998;59.9931211666065;3.7129143369787796;2.5000000000000018
2021-11-14 20:00:00;1266.8933804150843;1266.8933804150843;0.0;1318.6921789537896;24.569715932652205;1.2129143369787778;73.0;60.22108431440711;3.7129143369787796;2.5000000000000018
2021-11-14 21:00:00;1247.7384374384735;1247.7384374384735;0.0;1299.5335317756426;23.412337660012742;1.2129143369787778;73.30000000000001;60.08420112702669;3.7129143369787796;2.5000000000000018
2021-11-14 22:00:00;1011.8659244302834;1011.8659244302834;0.0;1062.66687736365;18.56024371958528;1.2129143369787778;73.06;59.42785556243359;3.7129143369787796;2.5000000000000018
2021-11-14 23:00:00;713.0973075216774;713.0973075216774;0.0;763.4501039352574;13.368384471676123;1.2129143369787778;73.60000000000002;60.00270747333553;3.7129143369787796;2.5000000000000018
2021-11-15 00:00:00;659.4729007403397;659.4729007403397;0.0;709.6461301087459;12.015763201815355;1.2129143369787778;73.77999999999997;59.718191234820665;3.7129143369787796;2.5000000000000018
2021-11-15 01:00:00;576.9328900402273;576.9328900402273;0.0;626.7484812359015;10.40206758480468;1.2129143369787778;73.77999999999997;59.434214640589346;3.7129143369787796;2.5000000000000018
2021-11-15 02:00:00;560.7153512809679;560.7153512809679;0.0;610.701054179579;10.165224959599362;1.2129143369787778;74.01999999999998;59.71583914986661;3.7129143369787796;2.5000000000000018
2021-11-15 03:00:00;618.8685406378651;618.8685406378651;0.0;669.3061621637263;11.043047797274362;1.2129143369787778;74.44;60.0093271491304;3.7129143369787796;2.5000000000000018
2021-11-15 04:00:00;1028.7244735351233;1028.7244735351233;0.0;1080.35223075333;17.752846542808022;1.2129143369787778;74.5;60.01067734474714;3.7129143369787796;2.5000000000000018
2021-11-15 05:00:00;1626.3528794547046;1626.3528794547046;0.0;1679.4815933775021;27.487725292134908;1.2129143369787778;74.38;59.83254052119753;3.7129143369787796;2.5000000000000018
2021-11-15 06:00:00;2065.7997692671797;2065.7997692671797;0.0;2120.119039830634;34.859777301675585;1.2129143369787778;74.38;59.899406988453165;3.7129143369787796;2.5000000000000018
2021-11-15 07:00:00;1535.0384541273813;1535.0384541273813;0.0;1587.9654724152435;25.81587120603053;1.2129143369787778;74.56;59.91447383416585;3.7129143369787796;2.5000000000000018
2021-11-15 08:00:00;1635.1878072862417;1635.1878072862417;0.0;1687.7936159682076;27.288906915153085;1.2129143369787778;73.65999999999997;58.934030062874;3.7129143369787796;2.5000000000000018
2021-11-15 09:00:00;1506.1736556640717;1506.1736556640717;0.0;1558.334468985215;26.690159095266676;1.2129143369787778;73.12;59.218546093310806;3.7129143369787796;2.5000000000000018
2021-11-15 10:00:00;1413.4674266372595;1413.4674266372595;0.0;1465.1115389998795;26.129667648610116;1.2129143369787778;72.46000000000004;59.109807972861404;3.7129143369787796;2.5000000000000018
2021-11-15 11:00:00;1329.4750990333328;1329.4750990333328;0.0;1380.6153129848933;25.895507373447696;1.2129143369787778;71.74000000000001;59.045986056866184;3.7129143369787796;2.5000000000000018
2021-11-15 12:00:00;1298.3713120099762;1298.3713120099762;0.0;1349.596406786972;26.85983511713251;1.2129143369787778;71.62;59.656692094157336;3.7129143369787796;2.5000000000000018
2021-11-15 13:00:00;1256.7382274339675;1256.7382274339675;0.0;1308.1346583376348;26.320288972659732;1.2129143369787778;71.98000000000002;60.14651924828553;3.7129143369787796;2.5000000000000018
2021-11-15 14:00:00;1190.2947290844631;1190.2947290844631;0.0;1241.8703492418558;24.22911116050906;1.2129143369787778;72.69999999999999;60.496357261008825;3.7129143369787796;2.5000000000000018
2021-11-15 15:00:00;1185.090593512462;1185.090593512462;0.0;1236.4846609478443;22.80442538559049;1.2129143369787778;72.82;59.91017636833283;3.7129143369787796;2.5000000000000018
2021-11-15 16:00:00;1180.6126163923682;1180.6126163923682;0.0;1232.3238953177824;22.47921321675001;1.2129143369787778;73.36000000000001;60.30747683395305;3.7129143369787796;2.5000000000000018
2021-11-15 17:00:00;1209.9010072859558;1209.9010072859558;0.0;1262.0076005493784;22.129973230368208;1.2129143369787778;74.07999999999998;60.50212545840458;3.7129143369787796;2.5000000000000018
2021-11-15 18:00:00;1337.8259212302648;1337.8259212302648;0.0;1390.250412619584;23.2199821133591;1.2129143369787778;74.38;60.12451946652351;3.7129143369787796;2.5000000000000018
2021-11-15 19:00:00;1508.5941838370954;1508.5941838370954;0.0;1561.0694077727421;25.56660851681558;1.2129143369787778;73.89999999999998;59.36216280182873;3.7129143369787796;2.5000000000000018
2021-11-15 20:00:00;1589.0767455901375;1589.0767455901375;0.0;1641.9218195535134;27.744651635501345;1.2129143369787778;73.89999999999998;59.80958099974367;3.7129143369787796;2.5000000000000018
2021-11-15 21:00:00;1577.6397499726;1577.6397499726;0.0;1630.4876089910374;27.548770721952938;1.2129143369787778;73.96000000000004;59.86821567349648;3.7129143369787796;2.5000000000000018
2021-11-15 22:00:00;1281.0645355728566;1281.0645355728566;0.0;1333.2003105408019;22.280382944568;1.2129143369787778;74.19999999999999;59.95299867346995;3.7129143369787796;2.5000000000000018
2021-11-15 23:00:00;890.7543676727655;890.7543676727655;0.0;941.4290883635141;15.295208636190637;1.2129143369787778;73.89999999999998;59.245098045062036;3.7129143369787796;2.5000000000000018
2021-11-16 00:00:00;687.7560036576758;687.7560036576758;0.0;737.9387682988022;12.160817729593653;1.2129143369787778;73.89999999999998;59.45198255210744;3.7129143369787796;2.5000000000000018
2021-11-16 01:00:00;583.929477485663;583.929477485663;0.0;634.1242995193672;10.419651190580181;1.2129143369787778;74.32;59.82988192267567;3.7129143369787796;2.5000000000000018
2021-11-16 02:00:00;583.4873937367557;583.4873937367557;0.0;633.3814118512993;10.178918765474878;1.2129143369787778;74.07999999999998;59.26456610820611;3.7129143369787796;2.5000000000000018
2021-11-16 03:00:00;657.8206183745046;657.8206183745046;0.0;708.046495394133;11.66599074843407;1.2129143369787778;74.01999999999998;59.569234305196574;3.7129143369787796;2.5000000000000018
2021-11-16 04:00:00;1074.200355024188;1074.200355024188;0.0;1125.969906662121;19.035282260888955;1.2129143369787778;74.32;60.23625438800974;3.7129143369787796;2.5000000000000018
2021-11-16 05:00:00;1696.5911186648116;1696.5911186648116;0.0;1749.9296997167048;29.01378225731267;1.2129143369787778;74.32;59.95958587650307;3.7129143369787796;2.5000000000000018
2021-11-16 06:00:00;1668.550378019816;1668.550378019816;0.0;1722.2782305821124;28.26296611248483;1.2129143369787778;75.15999999999997;60.65103997985716;3.7129143369787796;2.5000000000000018
2021-11-16 07:00:00;1616.005566721085;1616.005566721085;0.0;1669.4353817069855;25.910375572073892;1.2129143369787778;75.34000000000003;59.99924920360684;3.7129143369787796;2.5000000000000018
2021-11-16 08:00:00;1730.4421028668796;1730.4421028668796;0.0;1783.5970539686098;27.395718993903145;1.2129143369787778;74.5;58.998820223512666;3.7129143369787796;2.5000000000000018
2021-11-16 09:00:00;1592.1330442800747;1592.1330442800747;0.0;1644.8820383015955;26.566989137576464;1.2129143369787778;74.07999999999998;59.33845068404594;3.7129143369787796;2.5000000000000018
2021-11-16 10:00:00;1495.6956321969458;1495.6956321969458;0.0;1548.2441073724935;25.756049884960685;1.2129143369787778;73.96000000000004;59.64765198775103;3.7129143369787796;2.5000000000000018
2021-11-16 11:00:00;1396.9846465480061;1396.9846465480061;0.0;1449.0178468760096;24.307007035078918;1.2129143369787778;73.53999999999996;59.34638707355879;3.7129143369787796;2.5000000000000018
2021-11-16 12:00:00;1360.9232436014013;1360.9232436014013;0.0;1412.9638684016904;24.425272710859037;1.2129143369787778;73.48000000000002;59.706562435984495;3.7129143369787796;2.5000000000000018
2021-11-16 13:00:00;1305.7890846304963;1305.7890846304963;0.0;1357.6129210036;23.571014575756923;1.2129143369787778;73.36000000000001;59.646497315224565;3.7129143369787796;2.5000000000000018
2021-11-16 14:00:00;1229.055976784392;1229.055976784392;0.0;1280.7002612441229;22.400147214987996;1.2129143369787778;73.36000000000001;59.74720403473401;3.7129143369787796;2.5000000000000018
2021-11-16 15:00:00;1215.6039998533465;1215.6039998533465;0.0;1267.3432478204807;22.18855348874088;1.2129143369787778;73.53999999999996;59.94071816798123;3.7129143369787796;2.5000000000000018
2021-11-16 16:00:00;1229.6243701758451;1229.6243701758451;0.0;1281.2607597478602;22.161759543645385;1.2129143369787778;73.42000000000002;59.65475337987209;3.7129143369787796;2.5000000000000018
2021-11-16 17:00:00;1302.505033924326;1302.505033924326;0.0;1354.2328354913782;23.66381267881559;1.2129143369787778;73.18;59.55428406913643;3.7129143369787796;2.5000000000000018
2021-11-16 18:00:00;1434.688074847698;1434.688074847698;0.0;1486.839226446366;26.49848004365847;1.2129143369787778;73.12;59.7603907300786;3.7129143369787796;2.5000000000000018
2021-11-16 19:00:00;1580.5125571659314;1580.5125571659314;0.0;1633.1347355405496;29.28263638018745;1.2129143369787778;73.18;59.90108622148449;3.7129143369787796;2.5000000000000018
2021-11-16 20:00:00;1651.0564925273297;1651.0564925273297;0.0;1703.8122951671294;30.409171245455035;1.2129143369787778;73.12;59.77963005657239;3.7129143369787796;2.5000000000000018
2021-11-16 21:00:00;1619.1001529634382;1619.1001529634382;0.0;1671.7775867348316;29.925571757159098;1.2129143369787778;73.12;59.81892472611861;3.7129143369787796;2.5000000000000018
2021-11-16 22:00:00;1317.788500672274;1317.788500672274;0.0;1369.5477736984226;24.366998520647094;1.2129143369787778;73.06;59.67785106667009;3.7129143369787796;2.5000000000000018
2021-11-16 23:00:00;925.8496798550532;925.8496798550532;0.0;976.1958299462165;17.2582497620596;1.2129143369787778;72.69999999999999;59.23237832554781;3.7129143369787796;2.5000000000000018
2021-11-17 00:00:00;551.9854345562178;551.9854345562178;0.0;601.2272454281185;10.662556373505288;1.2129143369787778;72.69999999999999;59.2745756331704;3.7129143369787796;2.5000000000000018
2021-11-17 01:00:00;505.4918573884926;505.4918573884926;0.0;554.7952317707548;9.95809810219397;1.2129143369787778;72.82;59.5550068811375;3.7129143369787796;2.5000000000000018
2021-11-17 02:00:00;498.8499177931032;498.8499177931032;0.0;547.9150959313256;9.77399138421419;1.2129143369787778;72.57999999999998;59.232742969219146;3.7129143369787796;2.5000000000000018
2021-11-17 03:00:00;556.7153006317225;556.7153006317225;0.0;606.1218904652014;11.121095833024205;1.2129143369787778;72.57999999999998;59.60333493103224;3.7129143369787796;2.5000000000000018
2021-11-17 04:00:00;859.9299067060861;859.9299067060861;0.0;910.4422694875842;17.08621654310579;1.2129143369787778;72.69999999999999;60.013050353848996;3.7129143369787796;2.5000000000000018
2021-11-17 05:00:00;1332.4133370144614;1332.4133370144614;0.0;1384.0138219187859;25.81881138828181;1.2129143369787778;72.39999999999998;59.636937614935505;3.7129143369787796;2.5000000000000018
2021-11-17 06:00:00;1591.3986635104372;1591.3986635104372;0.0;1643.8716522207167;31.221531323553716;1.2129143369787778;72.51999999999998;59.98384319278307;3.7129143369787796;2.5000000000000018
2021-11-17 07:00:00;1420.5196721017846;1420.5196721017846;0.0;1472.4320028527532;27.539941985887836;1.2129143369787778;72.51999999999998;59.79016024660035;3.7129143369787796;2.5000000000000018
2021-11-17 08:00:00;1335.2311295700813;1335.2311295700813;0.0;1386.943579954384;25.926405794403028;1.2129143369787778;72.57999999999998;59.84299879309958;3.7129143369787796;2.5000000000000018
2021-11-17 09:00:00;1241.3382561988967;1241.3382561988967;0.0;1292.674405158983;24.02041437463577;1.2129143369787778;72.46000000000004;59.64674809369876;3.7129143369787796;2.5000000000000018
2021-11-17 10:00:00;1173.3590107945708;1173.3590107945708;0.0;1224.415722099387;22.946535268581087;1.2129143369787778;72.27999999999997;59.57535638088365;3.7129143369787796;2.5000000000000018
2021-11-17 11:00:00;1106.7383439438477;1106.7383439438477;0.0;1157.4946097161082;21.98294351067;1.2129143369787778;72.03999999999996;59.50328240526363;3.7129143369787796;2.5000000000000018
2021-11-17 12:00:00;1081.1266223222328;1081.1266223222328;0.0;1132.0284576655986;21.92638942143961;1.2129143369787778;72.22000000000003;59.92747978712225;3.7129143369787796;2.5000000000000018
2021-11-17 13:00:00;1043.992141857102;1043.992141857102;0.0;1094.7611580018136;20.893921088300047;1.2129143369787778;72.27999999999997;59.80472465698068;3.7129143369787796;2.5000000000000018
2021-11-17 14:00:00;995.4858557210773;995.4858557210773;0.0;1046.129449101211;19.838317903656538;1.2129143369787778;72.34000000000003;59.78457864462979;3.7129143369787796;2.5000000000000018
2021-11-17 15:00:00;998.1023773798665;998.1023773798665;0.0;1048.6971681165157;19.817552039753703;1.2129143369787778;72.27999999999997;59.680572914776235;3.7129143369787796;2.5000000000000018
2021-11-17 16:00:00;1032.016523495718;1032.016523495718;0.0;1082.4383627852515;20.58451408223597;1.2129143369787778;71.86000000000001;59.33974235966133;3.7129143369787796;2.5000000000000018
2021-11-17 17:00:00;1094.8130433066717;1094.8130433066717;0.0;1145.366423120128;22.56988149128539;1.2129143369787778;71.56;59.47724753519975;3.7129143369787796;2.5000000000000018
2021-11-17 18:00:00;1157.6598808418325;1157.6598808418325;0.0;1209.181056788535;24.451944828668335;1.2129143369787778;72.51999999999998;60.74587513453025;3.7129143369787796;2.5000000000000018
2021-11-17 19:00:00;1263.2767839533637;1263.2767839533637;0.0;1314.8088613134787;24.684753888807823;1.2129143369787778;72.57999999999998;59.89809398245205;3.7129143369787796;2.5000000000000018
2021-11-17 20:00:00;1314.5505449208017;1314.5505449208017;0.0;1366.4835079756317;25.46879286771192;1.2129143369787778;73.0;60.225416694281535;3.7129143369787796;2.5000000000000018
2021-11-17 21:00:00;1294.675043858841;1294.675043858841;0.0;1346.603000715326;24.275317333661384;1.2129143369787778;73.30000000000001;60.092355474979115;3.7129143369787796;2.5000000000000018
2021-11-17 22:00:00;1059.5906363614254;1059.5906363614254;0.0;1111.0472685387836;19.421199059930792;1.2129143369787778;73.77999999999997;60.159056044815145;3.7129143369787796;2.5000000000000018
2021-11-17 23:00:00;741.5826193700581;741.5826193700581;0.0;792.2324214647549;13.182146597796056;1.2129143369787778;74.25999999999999;59.95073969736046;3.7129143369787796;2.5000000000000018
2021-11-18 00:00:00;760.3850607379699;760.3850607379699;0.0;811.3566165816536;13.199197268958274;1.2129143369787778;74.74000000000001;60.10425035032438;3.7129143369787796;2.5000000000000018
2021-11-18 01:00:00;836.0844120121511;836.0844120121511;0.0;887.2866345624153;14.031424095078886;1.2129143369787778;74.98000000000002;59.92388587478064;3.7129143369787796;2.5000000000000018
2021-11-18 02:00:00;784.1258967110556;784.1258967110556;0.0;835.1268123286422;12.907203884111363;1.2129143369787778;75.10000000000002;59.694671393865974;3.7129143369787796;2.5000000000000018
2021-11-18 03:00:00;867.4223154966237;867.4223154966237;0.0;918.5366453544709;14.192731505920042;1.2129143369787778;74.92000000000002;59.5107603350595;3.7129143369787796;2.5000000000000018
2021-11-18 04:00:00;1176.324506986429;1176.324506986429;0.0;1228.3796316214682;19.40743954275471;1.2129143369787778;74.86000000000001;59.78993677924706;3.7129143369787796;2.5000000000000018
2021-11-18 05:00:00;1744.8836130618674;1744.8836130618674;0.0;1798.3952044456432;28.6781461947433;1.2129143369787778;74.68;59.749141795842206;3.7129143369787796;2.5000000000000018
2021-11-18 06:00:00;1783.9542459775735;1783.9542459775735;0.0;1837.6489949599968;29.45166804897994;1.2129143369787778;74.80000000000001;59.94394925737902;3.7129143369787796;2.5000000000000018
2021-11-18 07:00:00;1721.8210866880127;1721.8210866880127;0.0;1775.189688288999;28.200977588156782;1.2129143369787778;74.62;59.63242695661438;3.7129143369787796;2.5000000000000018
2021-11-18 08:00:00;1678.477103297151;1678.477103297151;0.0;1731.8996406944593;27.823517841144703;1.2129143369787778;74.80000000000001;59.97954991663846;3.7129143369787796;2.5000000000000018
2021-11-18 09:00:00;1581.6823234868846;1581.6823234868846;0.0;1634.7417894652647;25.933025576945603;1.2129143369787778;74.74000000000001;59.7311752706176;3.7129143369787796;2.5000000000000018
2021-11-18 10:00:00;1524.568655231633;1524.568655231633;0.0;1577.4143475610433;25.109119678912286;1.2129143369787778;74.62;59.662293419278456;3.7129143369787796;2.5000000000000018
2021-11-18 11:00:00;1470.3038872931513;1470.3038872931513;0.0;1523.040684725494;24.425386948483677;1.2129143369787778;74.62;59.77361352418768;3.7129143369787796;2.5000000000000018
2021-11-18 12:00:00;1464.9452414592263;1464.9452414592263;0.0;1517.5534673409857;24.358598870223176;1.2129143369787778;74.44;59.60654196516617;3.7129143369787796;2.5000000000000018
2021-11-18 13:00:00;1398.4030697746641;1398.4030697746641;0.0;1450.76044206454;23.533508817783982;1.2129143369787778;74.25999999999999;59.582241763987156;3.7129143369787796;2.5000000000000018
2021-11-18 14:00:00;1305.8816404395532;1305.8816404395532;0.0;1357.8760762501033;22.271422306104967;1.2129143369787778;74.01999999999998;59.503467412407986;3.7129143369787796;2.5000000000000018
2021-11-18 15:00:00;1286.6176478213924;1286.6176478213924;0.0;1338.7329963263787;22.344048322986225;1.2129143369787778;74.13999999999999;59.87463738984246;3.7129143369787796;2.5000000000000018
2021-11-18 16:00:00;1298.9628825273971;1298.9628825273971;0.0;1350.9125882945448;22.392208907692787;1.2129143369787778;73.89999999999998;59.535813970753736;3.7129143369787796;2.5000000000000018
2021-11-18 17:00:00;1376.1545149198867;1376.1545149198867;0.0;1428.248691700647;24.108285370599425;1.2129143369787778;73.65999999999997;59.55450858565047;3.7129143369787796;2.5000000000000018
2021-11-18 18:00:00;1525.1791338709406;1525.1791338709406;0.0;1577.7398804375314;27.1544668263899;1.2129143369787778;73.60000000000002;59.766093597534734;3.7129143369787796;2.5000000000000018
2021-11-18 19:00:00;1695.367012318003;1695.367012318003;0.0;1748.307759871866;30.273179486987885;1.2129143369787778;73.42000000000002;59.66975111948966;3.7129143369787796;2.5000000000000018
2021-11-18 20:00:00;1774.5257425482623;1774.5257425482623;0.0;1827.6244243932515;32.04471754680178;1.2129143369787778;73.24000000000001;59.66058018333155;3.7129143369787796;2.5000000000000018
2021-11-18 21:00:00;1741.0850793061734;1741.0850793061734;0.0;1794.1031383665763;31.843018097480872;1.2129143369787778;73.18;59.765209586945616;3.7129143369787796;2.5000000000000018
2021-11-18 22:00:00;1412.1049236791305;1412.1049236791305;0.0;1463.9923285876441;25.95843796773906;1.2129143369787778;72.88;59.452011671970524;3.7129143369787796;2.5000000000000018
2021-11-18 23:00:00;995.4193368715167;995.4193368715167;0.0;1046.2603589798466;18.776955744082283;1.2129143369787778;73.0;59.73322701101722;3.7129143369787796;2.5000000000000018
2021-11-19 00:00:00;823.2668755698782;823.2668755698782;0.0;873.6612328209891;15.520450145504498;1.2129143369787778;73.12;59.71738749244048;3.7129143369787796;2.5000000000000018
2021-11-19 01:00:00;751.0372831236083;751.0372831236083;0.0;801.0507826978118;14.106906943323265;1.2129143369787778;72.94;59.41992947007549;3.7129143369787796;2.5000000000000018
2021-11-19 02:00:00;733.7322766000233;733.7322766000233;0.0;783.7806194914224;14.00903309954937;1.2129143369787778;72.94;59.61899262667555;3.7129143369787796;2.5000000000000018
2021-11-19 03:00:00;818.2258519303988;818.2258519303988;0.0;868.6087147468029;15.637980487069967;1.2129143369787778;73.0;59.775044327479634;3.7129143369787796;2.5000000000000018
2021-11-19 04:00:00;1284.48291900283;1284.48291900283;0.0;1336.2995140695207;24.351323801263785;1.2129143369787778;73.06;59.994322192684194;3.7129143369787796;2.5000000000000018
2021-11-19 05:00:00;1999.5558842208995;1999.5558842208995;0.0;2053.2251756433493;37.31389684641012;1.2129143369787778;72.88;59.77863084871092;3.7129143369787796;2.5000000000000018
2021-11-19 06:00:00;2397.871990898558;2397.871990898558;0.0;2452.5742282451033;45.01129372693018;1.377804752836759;72.69999999999999;59.72667271989809;3.87780475283676;2.500000000000001
2021-11-19 07:00:00;2130.547259688562;2130.547259688562;0.0;2184.4922306325975;40.461440933925545;1.377804752836759;72.63999999999999;59.78536146601823;3.87780475283676;2.500000000000001
2021-11-19 08:00:00;1998.5777751565226;1998.5777751565226;0.0;2052.1736433109904;38.196862076001594;1.377804752836759;72.63999999999999;59.848038941924244;3.87780475283676;2.500000000000001
2021-11-19 09:00:00;1869.693096135211;1869.693096135211;0.0;1923.1470995915543;35.7701557583633;1.377804752836759;73.0;60.1990446543594;3.87780475283676;2.500000000000001
2021-11-19 10:00:00;1790.691979397103;1790.691979397103;0.0;1844.7525806450224;33.37659310559335;1.377804752836759;74.5;61.34027445443871;3.87780475283676;2.500000000000001
2021-11-19 11:00:00;1625.4667866762609;1625.4667866762609;0.0;1678.9071005879412;27.262772656989192;1.377804752836759;74.98000000000002;60.31752267666758;3.87780475283676;2.500000000000001
2021-11-19 12:00:00;1586.944337371584;1586.944337371584;0.0;1640.3157313359584;25.741544517843938;1.377804752836759;75.27999999999997;60.107974703185675;3.87780475283676;2.500000000000001
2021-11-19 13:00:00;1554.7419774059556;1554.7419774059556;0.0;1608.0425393263708;24.723806666231578;1.3365822439437811;75.46000000000004;59.97422645238879;3.836582243943782;2.500000000000001
2021-11-19 14:00:00;1550.6038236720547;1550.6038236720547;0.0;1603.8736110469172;24.3736753750574;1.3365822439437811;75.51999999999998;59.85249547223913;3.836582243943782;2.500000000000001
2021-11-19 15:00:00;1599.2083202556905;1599.2083202556905;0.0;1652.8253433953757;25.035568214292105;1.3365822439437811;75.88;60.16116988209956;3.836582243943782;2.500000000000001
2021-11-19 16:00:00;1692.6553554830516;1692.6553554830516;0.0;1746.4069125952792;25.902730777701688;1.3365822439437811;75.88;59.827207217877856;3.836582243943782;2.500000000000001
2021-11-19 17:00:00;1787.983369680368;1787.983369680368;0.0;1842.3961353621664;27.316073141073936;1.3365822439437811;76.54000000000002;60.48111246337237;3.836582243943782;2.500000000000001
2021-11-19 18:00:00;1897.7573023669383;1897.7573023669383;0.0;1952.4333367721763;27.854438404291063;1.3365822439437811;76.84000000000003;60.15091535802651;3.836582243943782;2.500000000000001
2021-11-19 19:00:00;1997.750144409743;1997.750144409743;0.0;2052.6581700777638;28.755610935366203;1.3365822439437811;76.96000000000004;59.96407747095651;3.836582243943782;2.500000000000001
2021-11-19 20:00:00;2015.2056292509249;2015.2056292509249;0.0;2070.2938195239453;28.769448785928645;1.3365822439437811;77.25999999999999;60.12630016603765;3.836582243943782;2.500000000000001
2021-11-19 21:00:00;1843.208912238245;1843.208912238245;0.0;1897.8280907288804;25.863938861360804;1.3365822439437811;77.38;59.90919504843936;3.836582243943782;2.500000000000001
2021-11-19 22:00:00;1425.9325375434419;1425.9325375434419;0.0;1479.524765271572;19.888553717970872;1.2918245624003806;77.56;59.84791262298603;3.7918245624003815;2.500000000000001
2021-11-19 23:00:00;1046.275742247736;1046.275742247736;0.0;1098.987452343917;14.508515695665505;1.24586056212007;77.86000000000001;59.82482089427816;3.745860562120071;2.500000000000001
2021-11-20 00:00:00;1330.4206573814456;1330.4206573814456;0.0;1383.98217587796;18.271444268700687;1.24586056212007;77.98000000000002;59.94532464323572;3.745860562120071;2.500000000000001
2021-11-20 01:00:00;1423.1336999069038;1423.1336999069038;0.0;1476.8493391153772;19.304539579519034;1.24586056212007;77.98000000000002;59.765072180611355;3.745860562120071;2.500000000000001
2021-11-20 02:00:00;1446.1394176551557;1446.1394176551557;0.0;1499.903001971561;19.58433479551782;1.24586056212007;77.98000000000002;59.74502974939372;3.745860562120071;2.500000000000001
2021-11-20 03:00:00;1570.0252077294958;1570.0252077294958;0.0;1623.922882273602;21.254678583735846;1.24586056212007;77.68;59.488790766701925;3.745860562120071;2.500000000000001
2021-11-20 04:00:00;2027.0337907985331;2027.0337907985331;0.0;2081.9648865820823;27.847692655416402;1.24586056212007;77.25999999999999;59.459389676175874;3.745860562120071;2.500000000000001
2021-11-20 05:00:00;2984.7618206582865;2984.7618206582865;0.0;3041.811171891327;41.81872947890514;1.2920991179432217;76.36000000000001;59.041426139989426;3.7920991179432226;2.500000000000001
2021-11-20 06:00:00;3080.46560649102;3080.46560649102;0.0;3137.8888320287515;45.26578696135782;1.3870178907358577;76.24000000000001;59.73489893512584;3.8870178907358586;2.500000000000001
2021-11-20 07:00:00;3000.0606229608743;3000.0606229608743;0.0;3057.707824786039;44.47340603463744;1.3870178907358577;77.07999999999998;60.71008958654767;3.8870178907358586;2.500000000000001
2021-11-20 08:00:00;2783.921904716043;2783.921904716043;0.0;2841.708104492113;39.34721800097087;1.3870178907358577;78.94;61.74444712204246;3.8870178907358586;2.500000000000001
2021-11-20 09:00:00;2717.6654376010742;2717.6654376010742;0.0;2775.087646228177;34.742740430235706;1.3870178907358577;79.36000000000001;60.34206572994367;3.8870178907358586;2.500000000000001
2021-11-20 10:00:00;2650.0286274212126;2650.0286274212126;0.0;2707.1681614506106;33.05521933646717;1.3870178907358577;79.36000000000001;59.86039113631489;3.8870178907358586;2.500000000000001
2021-11-20 11:00:00;2545.122554489181;2545.122554489181;0.0;2601.940315013789;31.724207306173987;1.3870178907358577;79.24000000000001;59.71202274169224;3.8870178907358586;2.500000000000001
2021-11-20 12:00:00;2522.807008273376;2522.807008273376;0.0;2579.5736391292917;31.646669876530876;1.3870178907358577;79.18;59.77245405001787;3.8870178907358586;2.500000000000001
2021-11-20 13:00:00;2545.6976974328877;2545.6976974328877;0.0;2602.5065814185814;32.040505287729786;1.3870178907358577;79.12;59.78059138010599;3.8870178907358586;2.500000000000001
2021-11-20 14:00:00;2567.2080435275025;2567.2080435275025;0.0;2624.117088730077;32.40933217722865;1.3870178907358577;79.18;59.901917390511414;3.8870178907358586;2.500000000000001
2021-11-20 15:00:00;2593.6646189379935;2593.6646189379935;0.0;2650.7802621668893;32.646106491788636;1.3870178907358577;79.48000000000002;60.1472762702183;3.8870178907358586;2.500000000000001
2021-11-20 16:00:00;2708.3481219130335;2708.3481219130335;0.0;2765.7245861484803;33.578877791199;1.3870178907358577;79.60000000000002;59.98928346743412;3.8870178907358586;2.500000000000001
2021-11-20 17:00:00;2809.4582514166027;2809.4582514166027;0.0;2867.0723090672072;34.59209848581036;1.3870178907358577;79.65999999999997;59.92612163053252;3.8870178907358586;2.500000000000001
2021-11-20 18:00:00;2886.527405873248;2886.527405873248;0.0;2944.3639316565877;35.41434740411906;1.3870178907358577;79.77999999999997;59.984660462971874;3.8870178907358586;2.500000000000001
2021-11-20 19:00:00;2891.24357801164;2891.24357801164;0.0;2949.0886907963477;35.25183405155291;1.3870178907358577;79.84000000000003;59.92149099498562;3.8870178907358586;2.500000000000001
2021-11-20 20:00:00;2848.107857233666;2848.107857233666;0.0;2905.861555531072;34.61622035829424;1.3870178907358577;79.89999999999998;59.913075033184725;3.8870178907358586;2.500000000000001
2021-11-20 21:00:00;2605.857649344567;2605.857649344567;0.0;2663.1227757238266;31.581123766702216;1.3870178907358577;80.13999999999999;60.062283448590904;3.8870178907358586;2.500000000000001
2021-11-20 22:00:00;2189.454158101196;2189.454158101196;0.0;2245.6104564666734;26.252788899548236;1.3870178907358577;80.01999999999998;59.65381496924351;3.8870178907358586;2.500000000000001
2021-11-20 23:00:00;1603.613555641944;1603.613555641944;0.0;1658.322730778708;19.370621145305268;1.2862539895663678;79.95999999999998;59.57661928847352;3.7862539895663687;2.500000000000001
2021-11-21 00:00:00;1266.961045521487;1266.961045521487;0.0;1320.7349828448678;15.425195090588103;1.2429193040783666;79.77999999999997;59.39382605831469;3.7429193040783675;2.500000000000001
2021-11-21 01:00:00;1390.9079517769903;1390.9079517769903;0.0;1445.0114842700452;17.167171359104394;1.2429193040783666;79.60000000000002;59.55882104274758;3.7429193040783675;2.500000000000001
2021-11-21 02:00:00;1417.933968930447;1417.933968930447;0.0;1472.0689299377425;17.626552443353958;1.2429193040783666;79.48000000000002;59.59564635271141;3.7429193040783675;2.500000000000001
2021-11-21 03:00:00;1532.5615589261379;1532.5615589261379;0.0;1586.9957951713254;19.16182041575658;1.2429193040783666;79.42000000000002;59.70078055690624;3.7429193040783675;2.500000000000001
2021-11-21 04:00:00;1935.3890042565267;1935.3890042565267;0.0;1990.7107425501167;24.23891517301712;1.2429193040783666;79.18;59.625546145817054;3.7429193040783675;2.500000000000001
2021-11-21 05:00:00;2934.1867244019127;2934.1867244019127;0.0;2992.007206743602;37.05095389341616;1.2429193040783666;79.18;59.952892640724315;3.7429193040783675;2.500000000000001
2021-11-21 06:00:00;2932.439352603199;2932.439352603199;0.0;2990.183938723022;36.859927798719596;1.2429193040783666;79.12;59.805025735087156;3.7429193040783675;2.500000000000001
2021-11-21 07:00:00;2890.3859379807955;2890.3859379807955;0.0;2948.011843550595;36.434783872759205;1.2429193040783666;79.06;59.79523410351425;3.7429193040783675;2.500000000000001
2021-11-21 08:00:00;2819.093168593231;2819.093168593231;0.0;2876.5309717020764;35.6521934630133;1.2429193040783666;79.0;59.78972820266284;3.7429193040783675;2.500000000000001
2021-11-21 09:00:00;2755.9548009330015;2755.9548009330015;0.0;2813.194423311325;34.972152080512224;1.2429193040783666;78.88;59.727384099083;3.7429193040783675;2.500000000000001
2021-11-21 10:00:00;2685.593963171419;2685.593963171419;0.0;2742.6930114155907;34.2989898860919;1.2429193040783666;78.88;59.84089279177465;3.7429193040783675;2.500000000000001
2021-11-21 11:00:00;2582.3825355939975;2582.3825355939975;0.0;2639.198518693112;32.99801021055085;1.2429193040783666;78.82;59.77701541761701;3.7429193040783675;2.500000000000001
2021-11-21 12:00:00;2559.783193663954;2559.783193663954;0.0;2616.530998630314;32.82331989632141;1.2429193040783666;78.75999999999999;59.78009263321729;3.7429193040783675;2.500000000000001
2021-11-21 13:00:00;2574.577608226405;2574.577608226405;0.0;2631.2523057220073;33.12174711332071;1.2429193040783666;78.51999999999998;59.60527783645904;3.7429193040783675;2.500000000000001
2021-11-21 14:00:00;2593.5657151057726;2593.5657151057726;0.0;2650.4139270442593;33.78217485237592;1.2429193040783666;78.63999999999999;59.96000270059119;3.7429193040783675;2.500000000000001
2021-11-21 15:00:00;2616.8640057553034;2616.8640057553034;0.0;2673.739969326019;33.88938141987399;1.2429193040783666;78.63999999999999;59.85521467995562;3.7429193040783675;2.500000000000001
2021-11-21 16:00:00;2729.7442239522793;2729.7442239522793;0.0;2786.8982853666826;35.3399008863092;1.2429193040783666;78.63999999999999;59.86385195883071;3.7429193040783675;2.500000000000001
2021-11-21 17:00:00;2829.4609079322727;2829.4609079322727;0.0;2886.917399933945;36.61436999577653;1.2429193040783666;78.75999999999999;59.987007708234614;3.7429193040783675;2.500000000000001
2021-11-21 18:00:00;2897.491916628902;2897.491916628902;0.0;2955.083068498156;37.251201659103685;1.2429193040783666;78.75999999999999;59.872254760959436;3.7429193040783675;2.500000000000001
2021-11-21 19:00:00;2898.3073568016357;2898.3073568016357;0.0;2955.926868985357;37.24344938220423;1.2429193040783666;78.82;59.92292888178429;3.7429193040783675;2.500000000000001
2021-11-21 20:00:00;2842.2749677895144;2842.2749677895144;0.0;2899.7122665427446;36.411204898928446;1.2429193040783666;78.75999999999999;59.798592806070644;3.7429193040783675;2.500000000000001
2021-11-21 21:00:00;2594.2646638252577;2594.2646638252577;0.0;2651.0734513270213;33.337917073145874;1.2429193040783666;78.69999999999999;59.7663646676919;3.7429193040783675;2.500000000000001
2021-11-21 22:00:00;2212.8716458924387;2212.8716458924387;0.0;2268.85570824126;28.554372931052967;1.2429193040783666;78.88;59.96157579359868;3.7429193040783675;2.500000000000001
2021-11-21 23:00:00;1622.143486473584;1622.143486473584;0.0;1676.6652062420371;20.78189112939019;1.2429193040783666;79.0;59.790679779780305;3.7429193040783675;2.500000000000001
2021-11-22 00:00:00;1274.6389802128738;1274.6389802128738;0.0;1328.3240303162786;16.30076930154845;1.2429193040783666;79.12;59.71799384831871;3.7429193040783675;2.500000000000001
2021-11-22 01:00:00;1376.687981144645;1376.687981144645;0.0;1430.7798368984882;17.579812886608245;1.2429193040783666;79.30000000000001;59.92198567609802;3.7429193040783675;2.500000000000001
2021-11-22 02:00:00;1399.5946031270846;1399.5946031270846;0.0;1453.6681859520581;17.68107537279341;1.2429193040783666;79.30000000000001;59.72474987814917;3.7429193040783675;2.500000000000001
2021-11-22 03:00:00;1506.7975940049039;1506.7975940049039;0.0;1561.2287005125984;19.02333968188287;1.2429193040783666;79.42000000000002;59.87973391708505;3.7429193040783675;2.500000000000001
2021-11-22 04:00:00;1897.3554988055052;1897.3554988055052;0.0;1952.7314486429204;23.777244109710495;1.2429193040783666;79.42000000000002;59.86617546695339;3.7429193040783675;2.500000000000001
2021-11-22 05:00:00;2881.6530453909522;2881.6530453909522;0.0;2939.495859089548;35.96677862320457;1.2429193040783666;79.60000000000002;60.140932681740026;3.7429193040783675;2.500000000000001
2021-11-22 06:00:00;2882.454777160339;2882.454777160339;0.0;2940.1517326046023;35.47762225164323;1.2429193040783666;79.48000000000002;59.74823438602357;3.7429193040783675;2.500000000000001
2021-11-22 07:00:00;2847.2931124172937;2847.2931124172937;0.0;2904.8422137845537;35.23248296592136;1.2429193040783666;79.30000000000001;59.669561260013666;3.7429193040783675;2.500000000000001
2021-11-22 08:00:00;2770.0977963364708;2770.0977963364708;0.0;2827.5657333340514;34.594700274396146;1.2429193040783666;79.42000000000002;59.95950659585941;3.7429193040783675;2.500000000000001
2021-11-22 09:00:00;2707.3336521045844;2707.3336521045844;0.0;2764.499798102558;33.63254428953103;1.2429193040783666;79.18;59.60924638775094;3.7429193040783675;2.500000000000001
2021-11-22 10:00:00;2640.904448355509;2640.904448355509;0.0;2697.751283523387;33.20089618004033;1.2429193040783666;78.75999999999999;59.41348204189785;3.7429193040783675;2.500000000000001
2021-11-22 11:00:00;2542.405973831018;2542.405973831018;0.0;2598.993603249223;32.67113560391309;1.2429193040783666;78.51999999999998;59.57948907697261;3.7429193040783675;2.500000000000001
2021-11-22 12:00:00;2523.6225438054157;2523.6225438054157;0.0;2580.041326014739;32.87422354049665;1.2429193040783666;78.15999999999997;59.473762344643546;3.7429193040783675;2.500000000000001
2021-11-22 13:00:00;2528.2038682019024;2528.2038682019024;0.0;2584.6364890472223;33.579476430049915;1.2429193040783666;77.98000000000002;59.65363801721958;3.7429193040783675;2.500000000000001
2021-11-22 14:00:00;2545.15476846891;2545.15476846891;0.0;2601.8086289403464;34.154172866106535;1.2429193040783666;78.22000000000003;60.08229696106781;3.7429193040783675;2.500000000000001
2021-11-22 15:00:00;2568.7485891108217;2568.7485891108217;0.0;2625.430997272582;34.04698437390113;1.2429193040783666;78.27999999999997;59.92000043194986;3.7429193040783675;2.500000000000001
2021-11-22 16:00:00;2679.845705725658;2679.845705725658;0.0;2736.818570412011;35.38728672568356;1.2429193040783666;78.34000000000003;59.925944291321514;3.7429193040783675;2.500000000000001
2021-11-22 17:00:00;2774.6791207329584;2774.6791207329584;0.0;2831.8685884396727;36.503186789982365;1.2429193040783666;78.34000000000003;59.86888870502656;3.7429193040783675;2.500000000000001
2021-11-22 18:00:00;2830.914877699848;2830.914877699848;0.0;2888.091121589675;37.22449243307472;1.2429193040783666;78.04000000000002;59.56719625467201;3.7429193040783675;2.500000000000001
2021-11-22 19:00:00;2828.9678148313415;2828.9678148313415;0.0;2886.241345004006;37.78236728778254;1.2429193040783666;78.10000000000002;59.9116129409058;3.7429193040783675;2.500000000000001
2021-11-22 20:00:00;2781.436574217778;2781.436574217778;0.0;2838.729908780447;37.05341064335516;1.2429193040783666;78.39999999999998;60.15908609264926;3.7429193040783675;2.500000000000001
2021-11-22 21:00:00;2546.987298227504;2546.987298227504;0.0;2603.7180224330727;33.402416786563116;1.2429193040783666;78.57999999999998;60.02047879992182;3.7429193040783675;2.500000000000001
2021-11-22 22:00:00;2174.296558573206;2174.296558573206;0.0;2230.0164477290573;28.258245017874287;1.2429193040783666;78.51999999999998;59.73057069388068;3.7429193040783675;2.500000000000001
2021-11-22 23:00:00;1593.9572906480876;1593.9572906480876;0.0;1648.216226254511;20.811585913180192;1.2429193040783666;78.51999999999998;59.66355933951331;3.7429193040783675;2.500000000000001
2021-11-23 00:00:00;1107.7619146207949;1107.7619146207949;0.0;1160.9497333267448;14.53330357402415;1.2429193040783666;78.82;59.800470010474214;3.7429193040783675;2.500000000000001
2021-11-23 01:00:00;1201.5532115541805;1201.5532115541805;0.0;1254.8579171337083;15.641745012056257;1.2429193040783666;78.63999999999999;59.53882590942658;3.7429193040783675;2.500000000000001
2021-11-23 02:00:00;1219.6809412135747;1219.6809412135747;0.0;1273.1184573006813;15.989982373870603;1.2429193040783666;78.69999999999999;59.74291580022094;3.7429193040783675;2.500000000000001
2021-11-23 03:00:00;1317.905650291922;1317.905650291922;0.0;1371.5490851357522;17.22184342364123;1.2429193040783666;78.63999999999999;59.67807484764262;3.7429193040783675;2.500000000000001
2021-11-23 04:00:00;1643.90922335135;1643.90922335135;0.0;1698.5384457320727;21.510418094710392;1.2429193040783666;78.82;60.0191606174339;3.7429193040783675;2.500000000000001
2021-11-23 05:00:00;2482.710801177874;2482.710801177874;0.0;2539.4561871556903;32.05506501647552;1.2429193040783666;79.0;60.13769461386232;3.7429193040783675;2.500000000000001
2021-11-23 06:00:00;2479.9522336210107;2479.9522336210107;0.0;2536.6861329479448;31.536049928116316;1.2429193040783666;79.18;60.02817565377296;3.7429193040783675;2.500000000000001
2021-11-23 07:00:00;2446.8494229386383;2446.8494229386383;0.0;2503.450945461017;30.81852341983811;1.2429193040783666;79.18;59.839042589444716;3.7429193040783675;2.500000000000001
2021-11-23 08:00:00;2384.38757182964;2384.38757182964;0.0;2440.7022781476335;30.025277598312776;1.2429193040783666;78.94;59.58565471102236;3.7429193040783675;2.500000000000001
2021-11-23 09:00:00;2331.9747882492193;2331.9747882492193;0.0;2388.093805803663;29.73030579970659;1.2429193040783666;78.69999999999999;59.5749440010066;3.7429193040783675;2.500000000000001
2021-11-23 10:00:00;2274.241910094843;2274.241910094843;0.0;2329.880150672329;29.372432704652148;1.2429193040783666;77.98000000000002;59.0938091697854;3.7429193040783675;2.500000000000001
2021-11-23 11:00:00;2193.4552887866744;2193.4552887866744;0.0;2249.025911371064;29.438442866525914;1.2429193040783666;77.86000000000001;59.67009905047854;3.7429193040783675;2.500000000000001
2021-11-23 12:00:00;2173.7512348090727;2173.7512348090727;0.0;2229.3159783003875;29.418686659376156;1.2429193040783666;77.86000000000001;59.81740262681717;3.7429193040783675;2.500000000000001
2021-11-23 13:00:00;1975.8240126040585;1975.8240126040585;0.0;2030.4840797203983;26.75146859844389;1.2429193040783666;77.19999999999999;59.12814765923764;3.7429193040783675;2.500000000000001
2021-11-23 14:00:00;1987.350884180956;1987.350884180956;0.0;2041.927218170018;27.933118070117228;1.2429193040783666;76.65999999999997;59.25509926664989;3.7429193040783675;2.500000000000001
