Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-11-23 15:00:00;2082.22590408311;2082.22590408311;0.0;2137.042886670309;30.21524493476052;1.2429193040783666;76.36000000000001;59.52016514113575;3.7429193040783675;2.500000000000001
2021-11-23 16:00:00;2222.91284948319;2222.91284948319;0.0;2277.7083306607246;32.8426042921351;1.2429193040783666;75.51999999999998;59.00756077696184;3.7429193040783675;2.500000000000001
2021-11-23 17:00:00;2352.6640449256997;2352.6640449256997;0.0;2407.6410948505027;36.55501465314377;1.2429193040783666;74.80000000000001;59.11821502013788;3.7429193040783675;2.500000000000001
2021-11-23 18:00:00;2458.770375595088;2458.770375595088;0.0;2514.105277458178;40.034190698079094;1.2429193040783666;74.56;59.6078682297524;3.7429193040783675;2.500000000000001
2021-11-23 19:00:00;2452.957679671695;2452.957679671695;0.0;2508.1150391851397;40.626338630236376;1.2843265943106146;74.13999999999999;59.4409090270176;3.7843265943106155;2.500000000000001
2021-11-23 20:00:00;2590.689016975135;2590.689016975135;0.0;2646.3398328742073;44.15838907370297;1.3334296904213314;74.13999999999999;59.87134288170125;3.8334296904213323;2.500000000000001
2021-11-23 21:00:00;2580.7384697164453;2580.7384697164453;0.0;2636.3933723462037;44.01469435293768;1.3334296904213314;74.19999999999999;59.93856488317107;3.8334296904213323;2.500000000000001
2021-11-23 22:00:00;2087.250437847398;2087.250437847398;0.0;2141.5680327061036;35.4564946965318;1.3334296904213314;74.25999999999999;59.87907613799774;3.8334296904213323;2.500000000000001
2021-11-23 23:00:00;1451.400615990176;1451.400615990176;0.0;1503.851068878378;24.610305417051176;1.3334296904213314;74.13999999999999;59.590819393070376;3.8334296904213323;2.500000000000001
2021-11-24 00:00:00;983.3252642454283;983.3252642454283;0.0;1034.467981424153;16.900824550001108;1.2432030788831288;74.13999999999999;59.56663409052027;3.7432030788831296;2.500000000000001
2021-11-24 01:00:00;833.2130756628081;833.2130756628081;0.0;884.1291349170799;14.449822748503626;1.2432030788831288;74.38;59.811867189732936;3.7432030788831296;2.500000000000001
2021-11-24 02:00:00;845.2401365552713;845.2401365552713;0.0;895.7463530669781;14.490469897028529;1.2432030788831288;73.84000000000003;59.12184781294377;3.7432030788831296;2.500000000000001
2021-11-24 03:00:00;949.2335202119058;949.2335202119058;0.0;1000.2745305958;16.878955832620466;1.2432030788831288;73.84000000000003;59.73008675154318;3.7432030788831296;2.500000000000001
2021-11-24 04:00:00;1540.0063684108563;1540.0063684108563;0.0;1592.810984225447;27.311634105767837;1.2432030788831288;73.89999999999998;60.01431637297094;3.7432030788831296;2.500000000000001
2021-11-24 05:00:00;2426.0299971653812;2426.0299971653812;0.0;2481.345106152146;42.403876097400094;1.292781393877676;74.13999999999999;60.20739505396364;3.792781393877677;2.500000000000001
2021-11-24 06:00:00;2405.412178492587;2405.412178492587;0.0;2461.420826888439;41.091285751205966;1.292781393877676;75.69999999999999;61.43778923884412;3.792781393877677;2.500000000000001
2021-11-24 07:00:00;2335.420109840209;2335.420109840209;0.0;2391.0825962076156;36.05304226983684;1.292781393877676;76.18;60.38922773205934;3.792781393877677;2.500000000000001
2021-11-24 08:00:00;2257.1989995245667;2257.1989995245667;0.0;2312.5452469844363;33.73771558214312;1.292781393877676;76.24000000000001;59.91980754813767;3.792781393877677;2.500000000000001
2021-11-24 09:00:00;2091.2617308202844;2091.2617308202844;0.0;2146.114739348443;31.12070252795822;1.292781393877676;76.18;59.76071449750168;3.792781393877677;2.500000000000001
2021-11-24 10:00:00;2006.4393013681774;2006.4393013681774;0.0;2061.019226378113;29.987750047668147;1.292781393877676;76.06;59.6960226211263;3.792781393877677;2.500000000000001
2021-11-24 11:00:00;1936.2663746572657;1936.2663746572657;0.0;1990.6262805476965;29.16676545140126;1.292781393877676;75.94;59.69004458360769;3.792781393877677;2.500000000000001
2021-11-24 12:00:00;1888.5198472044813;1888.5198472044813;0.0;1942.8660303624067;28.67516669374555;1.292781393877676;76.06;59.92802228469054;3.792781393877677;2.500000000000001
2021-11-24 13:00:00;1847.7363550052269;1847.7363550052269;0.0;1901.9769644387611;27.87217307858736;1.292781393877676;76.12;59.87255288050699;3.792781393877677;2.500000000000001
2021-11-24 14:00:00;1826.214246039767;1826.214246039767;0.0;1880.6774422177816;27.451064423207143;1.292781393877676;76.60000000000002;60.288051709695026;3.792781393877677;2.500000000000001
2021-11-24 15:00:00;1900.366050038411;1900.366050038411;0.0;1955.0259418089536;27.772179847026965;1.292781393877676;76.84000000000003;60.07925706727701;3.792781393877677;2.500000000000001
2021-11-24 16:00:00;2015.4822042948415;2015.4822042948415;0.0;2070.4717516815303;29.00589116590011;1.292781393877676;77.01999999999998;60.024505468681355;3.792781393877677;2.500000000000001
2021-11-24 17:00:00;2144.2531419705356;2144.2531419705356;0.0;2199.6913232099587;30.504306883146747;1.292781393877676;77.32;60.15075136432415;3.792781393877677;2.500000000000001
2021-11-24 18:00:00;2228.0808521007093;2228.0808521007093;0.0;2283.8462223404854;31.13165653461373;1.292781393877676;77.68;60.21311996178315;3.792781393877677;2.500000000000001
2021-11-24 19:00:00;2225.4584102519766;2225.4584102519766;0.0;2281.142356373752;30.45260820092984;1.292781393877676;77.74000000000001;59.90477456097318;3.792781393877677;2.500000000000001
2021-11-24 20:00:00;2182.3237632917903;2182.3237632917903;0.0;2237.9807423201046;29.74278185038766;1.292781393877676;77.92000000000002;60.00464291014805;3.792781393877677;2.500000000000001
2021-11-24 21:00:00;2002.2795660219117;2002.2795660219117;0.0;2057.6032631522767;27.028377143090793;1.292781393877676;78.22000000000003;60.094400514238316;3.792781393877677;2.500000000000001
2021-11-24 22:00:00;1716.8855496564008;1716.8855496564008;0.0;1771.6174246727287;22.826925277996512;1.292781393877676;78.57999999999998;60.10122252979363;3.792781393877677;2.500000000000001
2021-11-24 23:00:00;1258.5912293330762;1258.5912293330762;0.0;1312.004172521905;16.450165088719828;1.2499326047194916;78.57999999999998;59.59040663398844;3.7499326047194925;2.500000000000001
2021-11-25 00:00:00;1360.0419400164642;1360.0419400164642;0.0;1413.83413961856;17.87077782886843;1.2499326047194916;78.63999999999999;59.80326108895662;3.7499326047194925;2.500000000000001
2021-11-25 01:00:00;1462.348639473196;1462.348639473196;0.0;1516.457424688464;19.125458275721492;1.2499326047194916;78.75999999999999;59.88143058810596;3.7499326047194925;2.500000000000001
2021-11-25 02:00:00;1486.3925171363528;1486.3925171363528;0.0;1540.5099192126527;19.290225644943057;1.2499326047194916;78.75999999999999;59.74580686643412;3.7499326047194925;2.500000000000001
2021-11-25 03:00:00;1597.9561094934002;1597.9561094934002;0.0;1652.4798259402096;20.727043339054873;1.2499326047194916;78.94;59.957669950857905;3.7499326047194925;2.500000000000001
2021-11-25 04:00:00;1997.3249174784357;1997.3249174784357;0.0;2052.943433346372;25.636304331920687;1.2499326047194916;79.18;60.11344308797106;3.7499326047194925;2.500000000000001
2021-11-25 05:00:00;3027.6050753447043;3027.6050753447043;0.0;3085.6794343060205;38.247410570724384;1.2499326047194916;79.24000000000001;60.03123348133221;3.7499326047194925;2.500000000000001
2021-11-25 06:00:00;3025.6815651316506;3025.6815651316506;0.0;3083.7792787509447;37.90823825306134;1.2499326047194916;79.42000000000002;60.05130349909962;3.7499326047194925;2.500000000000001
2021-11-25 07:00:00;2994.4245241695476;2994.4245241695476;0.0;3052.46023041418;37.172377352772656;1.2499326047194916;79.54000000000002;59.98848629294088;3.7499326047194925;2.500000000000001
2021-11-25 08:00:00;2906.6643706990253;2906.6643706990253;0.0;2964.5177499838;35.860940698785015;1.2499326047194916;79.65999999999997;59.97737188802;3.7499326047194925;2.500000000000001
2021-11-25 09:00:00;2839.3415132421856;2839.3415132421856;0.0;2896.9159169252443;34.826810559188985;1.2499326047194916;79.48000000000002;59.67508895854911;3.7499326047194925;2.500000000000001
2021-11-25 10:00:00;2769.8547067956633;2769.8547067956633;0.0;2827.215132170024;34.274592835495405;1.2499326047194916;79.30000000000001;59.66019090667771;3.7499326047194925;2.500000000000001
2021-11-25 11:00:00;2662.1381348647215;2662.1381348647215;0.0;2719.1600346229948;33.25563378190203;1.2499326047194916;79.06;59.592048791836646;3.7499326047194925;2.500000000000001
2021-11-25 12:00:00;2638.8155735314567;2638.8155735314567;0.0;2695.8160109876626;33.387824597422316;1.2499326047194916;79.0;59.77559820873694;3.7499326047194925;2.500000000000001
2021-11-25 13:00:00;2658.4113338269317;2658.4113338269317;0.0;2715.353824927367;33.7576760573189;1.2499326047194916;78.75999999999999;59.60842053815702;3.7499326047194925;2.500000000000001
2021-11-25 14:00:00;2681.6136757718778;2681.6136757718778;0.0;2738.829974689663;34.47147378051072;1.2499326047194916;79.06;60.14284029054795;3.7499326047194925;2.500000000000001
2021-11-25 15:00:00;2709.9854514144017;2709.9854514144017;0.0;2767.3799991826104;34.32449350243436;1.2499326047194916;79.42000000000002;60.22379540753741;3.7499326047194925;2.500000000000001
2021-11-25 16:00:00;2832.2485693315557;2832.2485693315557;0.0;2889.9862326866382;35.211603881810255;1.2499326047194916;79.72000000000003;60.178374958632844;3.7499326047194925;2.500000000000001
2021-11-25 17:00:00;2941.6482126989185;2941.6482126989185;0.0;2999.6743400724404;35.996450795686464;1.2499326047194916;79.95999999999998;60.118927882598086;3.7499326047194925;2.500000000000001
2021-11-25 18:00:00;3021.4738865406;3021.4738865406;0.0;3079.639842993012;36.51120837118734;1.2499326047194916;79.95999999999998;59.877192161636515;3.7499326047194925;2.500000000000001
2021-11-25 19:00:00;3034.3373610903873;3034.3373610903873;0.0;3092.6384598492878;36.638882019106894;1.2499326047194916;80.25999999999999;60.16270308858469;3.7499326047194925;2.500000000000001
2021-11-25 20:00:00;2985.7687282108104;2985.7687282108104;0.0;3043.8571207608406;35.538967654584226;1.2499326047194916;80.13999999999999;59.747514406740095;3.7499326047194925;2.500000000000001
2021-11-25 21:00:00;2729.220553544927;2729.220553544927;0.0;2786.795137608066;32.65649243230048;1.2499326047194916;80.32;60.00175384459982;3.7499326047194925;2.500000000000001
2021-11-25 22:00:00;2289.217592309158;2289.217592309158;0.0;2345.686330631358;27.18927844940503;1.2499326047194916;80.25999999999999;59.71893465221251;3.7499326047194925;2.500000000000001
2021-11-25 23:00:00;1676.6998088402388;1676.6998088402388;0.0;1731.7314947011193;20.004920391044912;1.2499326047194916;80.32;59.70921952758897;3.7499326047194925;2.500000000000001
2021-11-26 00:00:00;1247.9658169352658;1247.9658169352658;0.0;1301.9171706264235;14.917284881463196;1.2499326047194916;80.32;59.5400604075229;3.7499326047194925;2.500000000000001
2021-11-26 01:00:00;1379.792368222739;1379.792368222739;0.0;1434.0465829001719;16.590079029085686;1.2499326047194916;80.13999999999999;59.559045442962145;3.7499326047194925;2.500000000000001
2021-11-26 02:00:00;1406.9296884522805;1406.9296884522805;0.0;1461.212000712149;17.026724127691388;1.2499326047194916;80.01999999999998;59.58696681005364;3.7499326047194925;2.500000000000001
2021-11-26 03:00:00;1511.0340634707813;1511.0340634707813;0.0;1565.7694832345353;18.388984571628644;1.2499326047194916;80.25999999999999;59.986870917703584;3.7499326047194925;2.500000000000001
2021-11-26 04:00:00;2052.727727190644;2052.727727190644;0.0;2108.8753112099234;24.66617849352525;1.2499326047194916;80.56;60.2036578342487;3.7499326047194925;2.500000000000001
2021-11-26 05:00:00;2937.848857263675;2937.848857263675;0.0;2995.849503577577;34.62286262780216;1.2499326047194916;80.25999999999999;59.6580784165713;3.7499326047194925;2.500000000000001
2021-11-26 06:00:00;2942.176791955457;2942.176791955457;0.0;3000.229256428842;34.99563242658203;1.2499326047194916;80.32;59.907729964636246;3.7499326047194925;2.500000000000001
2021-11-26 07:00:00;2935.9773179375;2935.9773179375;0.0;2994.07174628935;34.836484539964545;1.2499326047194916;80.5;60.036562465446934;3.7499326047194925;2.500000000000001
2021-11-26 08:00:00;2827.8959218508753;2827.8959218508753;0.0;2885.347124944103;33.269488145352724;1.2499326047194916;79.72000000000003;59.07082716934019;3.7499326047194925;2.500000000000001
2021-11-26 09:00:00;2764.9654120082323;2764.9654120082323;0.0;2822.186251345344;33.759380082059955;1.2499326047194916;79.18;59.275928721740456;3.7499326047194925;2.500000000000001
2021-11-26 10:00:00;2698.75970834478;2698.75970834478;0.0;2755.530303480966;33.896894180910344;1.2499326047194916;78.34000000000003;58.98487441874761;3.7499326047194925;2.500000000000001
2021-11-26 11:00:00;2602.1414906309806;2602.1414906309806;0.0;2658.7338440858566;34.16130917846617;1.2499326047194916;78.04000000000002;59.5093323276227;3.7499326047194925;2.500000000000001
2021-11-26 12:00:00;2414.753615597679;2414.753615597679;0.0;2470.3686382397686;32.27607172473931;1.2499326047194916;76.96000000000004;58.73649950338074;3.7499326047194925;2.500000000000001
2021-11-26 13:00:00;2350.7703648840616;2350.7703648840616;0.0;2406.590876044964;33.384354442473935;1.2499326047194916;77.07999999999998;59.916336445651154;3.7499326047194925;2.500000000000001
2021-11-26 14:00:00;2351.4721921313762;2351.4721921313762;0.0;2407.1396722254763;33.26005541854941;1.2499326047194916;76.84000000000003;59.6082640279854;3.7499326047194925;2.500000000000001
2021-11-26 15:00:00;2447.6225250136326;2447.6225250136326;0.0;2503.8016402691496;35.087239057216294;1.2499326047194916;77.19999999999999;60.20968489680797;3.7499326047194925;2.500000000000001
2021-11-26 16:00:00;2730.341934473988;2730.341934473988;0.0;2787.4836143667358;38.35706657958921;1.2499326047194916;77.86000000000001;60.557149859671824;3.7499326047194925;2.500000000000001
2021-11-26 17:00:00;2837.9554457290683;2837.9554457290683;0.0;2895.546864110345;38.38225441641791;1.2499326047194916;78.57999999999998;60.61815980826344;3.7499326047194925;2.500000000000001
2021-11-26 18:00:00;2907.9042280448693;2907.9042280448693;0.0;2965.5413211743326;37.79661621172294;1.2499326047194916;78.69999999999999;60.01892910754077;3.7499326047194925;2.500000000000001
2021-11-26 19:00:00;2917.2619246757463;2917.2619246757463;0.0;2975.0606760901896;37.61751958831467;1.2499326047194916;79.06;60.22973719230782;3.7499326047194925;2.500000000000001
2021-11-26 20:00:00;2869.537671858275;2869.537671858275;0.0;2927.1907489092155;36.32003881989967;1.2499326047194916;79.18;59.99086361807906;3.7499326047194925;2.500000000000001
2021-11-26 21:00:00;2627.4072715343464;2627.4072715343464;0.0;2684.5629301609733;33.03679963881882;1.2499326047194916;79.42000000000002;60.072434345145325;3.7499326047194925;2.500000000000001
2021-11-26 22:00:00;2223.3887194962545;2223.3887194962545;0.0;2279.39455478686;27.643108656990357;1.2499326047194916;79.24000000000001;59.607150599115926;3.7499326047194925;2.500000000000001
2021-11-26 23:00:00;1629.7598394750273;1629.7598394750273;0.0;1684.4855313244625;20.474875132347503;1.2499326047194916;79.48000000000002;59.89170063034726;3.7499326047194925;2.500000000000001
2021-11-27 00:00:00;1232.145380615017;1232.145380615017;0.0;1286.034376787266;15.372312243886782;1.2499326047194916;79.84000000000003;59.92115784522963;3.7499326047194925;2.500000000000001
2021-11-27 01:00:00;1353.7364340231704;1353.7364340231704;0.0;1407.7698817042794;16.681387212536098;1.2499326047194916;79.65999999999997;59.5667487075778;3.7499326047194925;2.500000000000001
2021-11-27 02:00:00;1394.6073763452384;1394.6073763452384;0.0;1448.3842614570938;17.29435951049457;1.2499326047194916;79.06;59.119776404222534;3.7499326047194925;2.500000000000001
2021-11-27 03:00:00;1497.4659145224432;1497.4659145224432;0.0;1551.87190657803;19.12536003044212;1.2499326047194916;79.30000000000001;59.980452001851006;3.7499326047194925;2.500000000000001
2021-11-27 04:00:00;1887.556352907517;1887.556352907517;0.0;1942.7632817473223;23.807321121731945;1.2499326047194916;79.12;59.69056970983286;3.7499326047194925;2.500000000000001
2021-11-27 05:00:00;2856.424746731211;2856.424746731211;0.0;2914.2672180065374;36.2000921258422;1.2499326047194916;79.60000000000002;60.43228228446753;3.7499326047194925;2.500000000000001
2021-11-27 06:00:00;2856.5382771265504;2856.5382771265504;0.0;2914.3418022503747;35.18274545954088;1.2499326047194916;79.84000000000003;60.11752251183293;3.7499326047194925;2.500000000000001
2021-11-27 07:00:00;2845.5258287786605;2845.5258287786605;0.0;2903.4393366490226;34.602884854582214;1.2499326047194916;80.32;60.34203911437788;3.7499326047194925;2.500000000000001
2021-11-27 08:00:00;2746.527324042983;2746.527324042983;0.0;2803.586572516694;32.62781680378748;1.2499326047194916;79.24000000000001;58.781364458485996;3.7499326047194925;2.500000000000001
2021-11-27 09:00:00;2688.1727008386956;2688.1727008386956;0.0;2745.0207382121607;33.62748149731898;1.2499326047194916;78.57999999999998;59.14421899174641;3.7499326047194925;2.500000000000001
2021-11-27 10:00:00;2620.281524425928;2620.281524425928;0.0;2676.8887271437547;33.97034423041989;1.2499326047194916;78.10000000000002;59.337915797361575;3.7499326047194925;2.500000000000001
2021-11-27 11:00:00;2529.0030865733083;2529.0030865733083;0.0;2585.320766269703;33.676328193831466;1.2499326047194916;77.74000000000001;59.46150598323544;3.7499326047194925;2.500000000000001
2021-11-27 12:00:00;2329.189590776531;2329.189590776531;0.0;2384.933565455091;31.66392968008799;1.2499326047194916;77.44;59.506618677925985;3.7499326047194925;2.500000000000001
2021-11-27 13:00:00;2269.699663618854;2269.699663618854;0.0;2325.351597957105;31.418491616275315;1.2499326047194916;77.38;59.75804828020654;3.7499326047194925;2.500000000000001
2021-11-27 14:00:00;2518.7853509927922;2518.7853509927922;0.0;2575.3566658049276;35.01694594435378;1.2499326047194916;77.86000000000001;60.34904517545874;3.7499326047194925;2.500000000000001
2021-11-27 15:00:00;2545.5785242928137;2545.5785242928137;0.0;2602.2723030276943;34.44203044719221;1.2499326047194916;78.22000000000003;60.230681846182165;3.7499326047194925;2.500000000000001
2021-11-27 16:00:00;2655.5894773763825;2655.5894773763825;0.0;2712.490039205157;35.20918993387696;1.2499326047194916;78.27999999999997;59.937318361246355;3.7499326047194925;2.500000000000001
2021-11-27 17:00:00;2750.387357484511;2750.387357484511;0.0;2807.532807451498;36.30656824417024;1.2499326047194916;78.34000000000003;59.928450118590035;3.7499326047194925;2.500000000000001
2021-11-27 18:00:00;2813.5102572930386;2813.5102572930386;0.0;2870.79401944668;37.00388143334916;1.2499326047194916;78.34000000000003;59.868359752916945;3.7499326047194925;2.500000000000001
2021-11-27 19:00:00;2816.1214563858393;2816.1214563858393;0.0;2873.4991388105027;37.02453324381735;1.2499326047194916;78.51999999999998;60.04126707131962;3.7499326047194925;2.500000000000001
2021-11-27 20:00:00;2759.24272832096;2759.24272832096;0.0;2816.4043052136335;35.938304728048756;1.2499326047194916;78.45999999999998;59.8010104150257;3.7499326047194925;2.500000000000001
2021-11-27 21:00:00;2519.239472574148;2519.239472574148;0.0;2575.786034411879;32.90873691907306;1.2499326047194916;78.39999999999998;59.76414683268371;3.7499326047194925;2.500000000000001
2021-11-27 22:00:00;2154.1257211636726;2154.1257211636726;0.0;2209.6729878791216;28.257404581219287;1.2499326047194916;78.22000000000003;59.60142465811015;3.7499326047194925;2.500000000000001
2021-11-27 23:00:00;1579.0942687712404;1579.0942687712404;0.0;1633.103618007243;20.952758502363135;1.2499326047194916;78.04000000000002;59.48233873932281;3.7499326047194925;2.500000000000001
2021-11-28 00:00:00;1094.1099268130818;1094.1099268130818;0.0;1146.7599233213118;14.731814544057013;1.2499326047194916;77.86000000000001;59.32609325248319;3.7499326047194925;2.500000000000001
2021-11-28 01:00:00;1170.2415855165755;1170.2415855165755;0.0;1223.2191471374726;16.041803828240923;1.2499326047194916;77.80000000000001;59.64476900486528;3.7499326047194925;2.500000000000001
2021-11-28 02:00:00;1192.1011706888662;1192.1011706888662;0.0;1245.0620118650431;16.373719145857407;1.2499326047194916;77.68;59.57517399696303;3.7499326047194925;2.500000000000001
2021-11-28 03:00:00;1144.613106349063;1144.613106349063;0.0;1197.2247721923384;15.819077670222883;1.2499326047194916;77.32;59.30039587824871;3.7499326047194925;2.500000000000001
2021-11-28 04:00:00;1659.7266931460936;1659.7266931460936;0.0;1713.8194439850065;23.425609198191026;1.2499326047194916;77.19999999999999;59.78093332320384;3.7499326047194925;2.500000000000001
2021-11-28 05:00:00;2450.1579862941253;2450.1579862941253;0.0;2506.058085090368;34.57802054349756;1.2499326047194916;76.77999999999997;59.523937129093554;3.7499326047194925;2.500000000000001
2021-11-28 06:00:00;2542.1189997775537;2542.1189997775537;0.0;2598.3588847905194;36.545168712029295;1.2499326047194916;76.84000000000003;59.91144557996154;3.7499326047194925;2.500000000000001
2021-11-28 07:00:00;2447.802427547112;2447.802427547112;0.0;2503.7156762366876;35.08181029636855;1.2499326047194916;76.72000000000003;59.72763914346632;3.7499326047194925;2.500000000000001
2021-11-28 08:00:00;2361.2120880068755;2361.2120880068755;0.0;2417.0350583296336;34.08343889153622;1.2499326047194916;76.89999999999998;60.01542037970705;3.7499326047194925;2.500000000000001
2021-11-28 09:00:00;2175.9709481416903;2175.9709481416903;0.0;2230.9886364240083;31.109932662490092;1.2499326047194916;76.42000000000002;59.34546061285408;3.7499326047194925;2.500000000000001
2021-11-28 10:00:00;2083.8214899585014;2083.8214899585014;0.0;2138.740486474413;30.645418631160705;1.2499326047194916;76.42000000000002;59.80335881523041;3.7499326047194925;2.500000000000001
2021-11-28 11:00:00;2003.9209372597854;2003.9209372597854;0.0;2058.7802112341396;29.518091463630398;1.2499326047194916;76.65999999999997;60.05371753815717;3.7499326047194925;2.500000000000001
2021-11-28 12:00:00;1957.1866517190267;1957.1866517190267;0.0;2011.7464772478684;28.447032329906374;1.2499326047194916;76.48000000000002;59.64213617882285;3.7499326047194925;2.500000000000001
2021-11-28 13:00:00;1921.2879364145326;1921.2879364145326;0.0;1975.661277875211;28.213312022783054;1.2499326047194916;76.24000000000001;59.56717754046804;3.7499326047194925;2.500000000000001
2021-11-28 14:00:00;1924.4914963104727;1924.4914963104727;0.0;1978.8040865629494;28.679226234026984;1.2499326047194916;76.0;59.57194764288869;3.7499326047194925;2.500000000000001
2021-11-28 15:00:00;2001.2827114631295;2001.2827114631295;0.0;2055.840398408046;30.268432364507547;1.2499326047194916;75.94;59.768504785112725;3.7499326047194925;2.500000000000001
2021-11-28 16:00:00;2117.647313565623;2117.647313565623;0.0;2172.5670576170264;32.144386070399854;1.2499326047194916;76.0;59.90767614200814;3.7499326047194925;2.500000000000001
2021-11-28 17:00:00;2242.1150377578456;2242.1150377578456;0.0;2297.377243916253;33.891110940009234;1.2499326047194916;76.06;59.92023453603929;3.7499326047194925;2.500000000000001
2021-11-28 18:00:00;2367.996097198276;2367.996097198276;0.0;2423.56836299726;35.635307419831236;1.2499326047194916;76.06;59.86706865722749;3.7499326047194925;2.500000000000001
2021-11-28 19:00:00;2478.990025357578;2478.990025357578;0.0;2534.979344426722;37.275889095059185;1.2499326047194916;76.30000000000001;60.108125701881875;3.7499326047194925;2.500000000000001
2021-11-28 20:00:00;2477.1998007098473;2477.1998007098473;0.0;2533.0834506083033;36.703633798486;1.2499326047194916;76.24000000000001;59.80797284435175;3.7499326047194925;2.500000000000001
2021-11-28 21:00:00;2261.7132865330027;2261.7132865330027;0.0;2317.04334114069;33.610532272057796;1.2499326047194916;76.24000000000001;59.826187165369106;3.7499326047194925;2.500000000000001
2021-11-28 22:00:00;1889.7234492045447;1889.7234492045447;0.0;1944.0720367702638;28.1147286142407;1.2499326047194916;76.24000000000001;59.77623466119269;3.7499326047194925;2.500000000000001
2021-11-28 23:00:00;1394.679222932074;1394.679222932074;0.0;1447.8145631172438;20.798897341558465;1.2499326047194916;76.42000000000002;59.84615247999858;3.7499326047194925;2.500000000000001
2021-11-29 00:00:00;985.6764190063608;985.6764190063608;0.0;1037.739898119835;14.618626674827983;1.2499326047194916;76.60000000000002;59.69821205372034;3.7499326047194925;2.500000000000001
2021-11-29 01:00:00;1107.30346336999;1107.30346336999;0.0;1159.7417313857654;16.37735272871932;1.2499326047194916;76.60000000000002;59.73958377540117;3.7499326047194925;2.500000000000001
2021-11-29 02:00:00;1000.6876378646227;1000.6876378646227;0.0;1052.8206347240182;14.753559265251349;1.2499326047194916;76.65999999999997;59.669416562510776;3.7499326047194925;2.500000000000001
2021-11-29 03:00:00;1127.4691368964502;1127.4691368964502;0.0;1179.6025521752779;16.607089073299385;1.2499326047194916;76.12;59.20808068179258;3.7499326047194925;2.500000000000001
2021-11-29 04:00:00;1584.6783088685752;1584.6783088685752;0.0;1638.460708788032;24.023470394945903;1.2499326047194916;76.42000000000002;60.18130982929716;3.7499326047194925;2.500000000000001
2021-11-29 05:00:00;2349.346180347272;2349.346180347272;0.0;2405.1101952450367;34.778840686679544;1.2499326047194916;76.60000000000002;60.134664374207375;3.7499326047194925;2.500000000000001
2021-11-29 06:00:00;2437.9666290285777;2437.9666290285777;0.0;2493.9635166768267;35.49458793191784;1.2499326047194916;76.77999999999997;60.05066541966971;3.7499326047194925;2.500000000000001
2021-11-29 07:00:00;2350.793044815538;2350.793044815538;0.0;2406.5084575209908;33.83882242047805;1.2499326047194916;76.77999999999997;59.8474307441349;3.7499326047194925;2.500000000000001
2021-11-29 08:00:00;2263.709889631765;2263.709889631765;0.0;2319.1658469268737;32.58439425430897;1.2499326047194916;76.72000000000003;59.77377905150479;3.7499326047194925;2.500000000000001
2021-11-29 09:00:00;2087.64456964962;2087.64456964962;0.0;2142.517794215208;30.16664660932752;1.2499326047194916;76.48000000000002;59.5698246350251;3.7499326047194925;2.500000000000001
2021-11-29 10:00:00;2005.3541530169787;2005.3541530169787;0.0;2059.8734334785736;29.416079230647476;1.2499326047194916;76.12;59.44727989530435;3.7499326047194925;2.500000000000001
2021-11-29 11:00:00;1935.1812263060658;1935.1812263060658;0.0;1989.553867249033;29.026223409074543;1.2499326047194916;76.0;59.68016069297306;3.7499326047194925;2.500000000000001
2021-11-29 12:00:00;1888.5198472044813;1888.5198472044813;0.0;1942.8471782670028;28.567634047502604;1.2499326047194916;76.06;59.86745634297347;3.7499326047194925;2.500000000000001
2021-11-29 13:00:00;1851.5343742344264;1851.5343742344264;0.0;1905.7106926047427;27.925707894982263;1.2499326047194916;76.0;59.75186610120289;3.7499326047194925;2.500000000000001
2021-11-29 14:00:00;1842.8531874248283;1842.8531874248283;0.0;1897.1007065034933;27.899808675294437;1.2499326047194916;76.12;59.9302601468529;3.7499326047194925;2.500000000000001
2021-11-29 15:00:00;1917.9997107454058;1917.9997107454058;0.0;1972.376948593786;28.835473216984987;1.2499326047194916;76.06;59.77403320988748;3.7499326047194925;2.500000000000001
2021-11-29 16:00:00;2033.387152089636;2033.387152089636;0.0;2088.0148478614115;30.654921500107278;1.2499326047194916;75.94;59.72249338050938;3.7499326047194925;2.500000000000001
2021-11-29 17:00:00;2152.2108965459997;2152.2108965459997;0.0;2207.220490206695;32.658256535758895;1.2499326047194916;76.0;59.908244227029456;3.7499326047194925;2.500000000000001
2021-11-29 18:00:00;2272.0293603242953;2272.0293603242953;0.0;2327.3351176109577;34.33598384451372;1.2499326047194916;76.0;59.8616126025604;3.7499326047194925;2.500000000000001
2021-11-29 19:00:00;2367.251128142065;2367.251128142065;0.0;2422.7700865185016;35.746368826041916;1.2499326047194916;75.94;59.80269600118385;3.7499326047194925;2.500000000000001
2021-11-29 20:00:00;2364.3573992055335;2364.3573992055335;0.0;2419.881281828431;35.81358833386553;1.2499326047194916;75.94;59.852189848501496;3.7499326047194925;2.500000000000001
2021-11-29 21:00:00;2161.2537994726636;2161.2537994726636;0.0;2216.2728760476243;32.741603537903735;1.2499326047194916;76.0;59.88337890978073;3.7499326047194925;2.500000000000001
2021-11-29 22:00:00;1806.048572513307;1806.048572513307;0.0;1860.0303130633122;27.291105325518988;1.2499326047194916;75.88;59.65257516795913;3.7499326047194925;2.500000000000001
2021-11-29 23:00:00;1327.588578663522;1327.588578663522;0.0;1380.220533009584;20.253922676438435;1.2499326047194916;75.75999999999999;59.53480048281489;3.7499326047194925;2.500000000000001
2021-11-30 00:00:00;893.1003031779552;893.1003031779552;0.0;944.3525390362751;13.803320974608226;1.2499326047194916;75.51999999999998;59.23074301312721;3.7499326047194925;2.500000000000001
2021-11-30 01:00:00;992.0828999561618;992.0828999561618;0.0;1043.7006998028749;15.722834268502506;1.2499326047194916;75.34000000000003;59.53495096265493;3.7499326047194925;2.500000000000001
2021-11-30 02:00:00;927.1960999509043;927.1960999509043;0.0;978.6070686063501;14.823113004913965;1.2499326047194916;75.27999999999997;59.56119093983358;3.7499326047194925;2.500000000000001
2021-11-30 03:00:00;1020.455761573368;1020.455761573368;0.0;1072.2811903396412;16.41122151438489;1.2499326047194916;75.39999999999998;59.84326370860447;3.7499326047194925;2.500000000000001
2021-11-30 04:00:00;1403.4893934056456;1403.4893934056456;0.0;1456.4035714124348;22.344624284248056;1.2499326047194916;75.46000000000004;59.94115525743479;3.7499326047194925;2.500000000000001
2021-11-30 05:00:00;2083.793234454558;2083.793234454558;0.0;2138.602063685368;32.81266136533764;1.2499326047194916;75.63999999999999;60.12187539941425;3.7499326047194925;2.500000000000001
2021-11-30 06:00:00;2142.4734709810523;2142.4734709810523;0.0;2197.337781033475;33.15076055198;1.2499326047194916;75.63999999999999;59.858290819286196;3.7499326047194925;2.500000000000001
2021-11-30 07:00:00;2073.4758302301198;2073.4758302301198;0.0;2128.2555457451526;32.05246673071369;1.2499326047194916;75.82;60.01068600401538;3.7499326047194925;2.500000000000001
2021-11-30 08:00:00;2003.9945611561664;2003.9945611561664;0.0;2058.39423872334;30.65155849594588;1.2499326047194916;75.57999999999998;59.59080106815702;3.7499326047194925;2.500000000000001
2021-11-30 09:00:00;1874.382170586658;1874.382170586658;0.0;1928.2829707943265;29.09429739403333;1.2499326047194916;75.22000000000003;59.439760084654154;3.7499326047194925;2.500000000000001
2021-11-30 10:00:00;1805.868158158746;1805.868158158746;0.0;1859.551682657086;28.708994574852422;1.2499326047194916;74.98000000000002;59.55799002754122;3.7499326047194925;2.500000000000001
2021-11-30 11:00:00;1743.3188950480874;1743.3188950480874;0.0;1796.8360473185282;28.18047984783556;1.2499326047194916;74.86000000000001;59.678636559261065;3.7499326047194925;2.500000000000001
2021-11-30 12:00:00;1714.301195666854;1714.301195666854;0.0;1767.6297985932188;27.957723338597138;1.2499326047194916;74.62;59.56640523252963;3.7499326047194925;2.500000000000001
2021-11-30 13:00:00;1660.7796612525806;1660.7796612525806;0.0;1713.922555035874;27.527712980742255;1.2499326047194916;74.44;59.615782706556615;3.7499326047194925;2.500000000000001
2021-11-30 14:00:00;1690.8452220003583;1690.8452220003583;0.0;1744.212690839819;28.39206145145169;1.2499326047194916;74.56;59.933068573257515;3.7499326047194925;2.500000000000001
2021-11-30 15:00:00;1732.5984672211325;1732.5984672211325;0.0;1786.270950460616;28.867238240373325;1.2499326047194916;74.92000000000002;60.18694504991805;3.7499326047194925;2.500000000000001
2021-11-30 16:00:00;1823.1175683464796;1823.1175683464796;0.0;1877.1090041674731;29.651047212019854;1.2499326047194916;75.22000000000003;60.14698378973969;3.7499326047194925;2.500000000000001
2021-11-30 17:00:00;1921.6165368016652;1921.6165368016652;0.0;1975.8853275481395;30.612110543452804;1.2499326047194916;75.39999999999998;60.031935558847636;3.7499326047194925;2.500000000000001
2021-11-30 18:00:00;2021.2439713438996;2021.2439713438996;0.0;2075.827545206395;31.790909844965682;1.2499326047194916;75.57999999999998;60.033271201395394;3.7499326047194925;2.500000000000001
2021-11-30 19:00:00;2106.523765636524;2106.523765636524;0.0;2161.4173283110176;32.72744840317449;1.2499326047194916;75.82;60.095487441988666;3.7499326047194925;2.500000000000001
2021-11-30 20:00:00;2100.4784115987673;2100.4784115987673;0.0;2155.2446973586707;32.1267451247592;1.2499326047194916;75.75999999999999;59.78721790276728;3.7499326047194925;2.500000000000001
2021-11-30 21:00:00;1918.0699290995149;1918.0699290995149;0.0;1972.3604708484725;29.42804135852999;1.2499326047194916;75.75999999999999;59.80210357750559;3.7499326047194925;2.500000000000001
2021-11-30 22:00:00;1608.7090118073675;1608.7090118073675;0.0;1662.2039059966828;24.714255884252953;1.2499326047194916;75.82;59.80645556578213;3.7499326047194925;2.500000000000001
2021-11-30 23:00:00;1187.7911613384795;1187.7911613384795;0.0;1240.2676687913;18.23053066756561;1.2499326047194916;76.06;59.86179758408957;3.7499326047194925;2.500000000000001
2021-12-01 00:00:00;1065.5157764210678;1065.5157764210678;0.0;1117.772311557011;16.21179676198356;1.2499326047194916;76.30000000000001;59.88378972030313;3.7499326047194925;2.500000000000001
2021-12-01 01:00:00;1192.9884400842286;1192.9884400842286;0.0;1245.554158976536;17.93310014173545;1.2499326047194916;76.30000000000001;59.762953326633635;3.7499326047194925;2.500000000000001
2021-12-01 02:00:00;1084.1987927747525;1084.1987927747525;0.0;1136.5047780984494;16.248670795202187;1.2499326047194916;76.42000000000002;59.76655313358765;3.7499326047194925;2.500000000000001
2021-12-01 03:00:00;1207.0007023494913;1207.0007023494913;0.0;1259.6011335254505;18.00067724858122;1.2499326047194916;76.36000000000001;59.699236204826036;3.7499326047194925;2.500000000000001
2021-12-01 04:00:00;1703.8521685052879;1703.8521685052879;0.0;1757.7901845765118;25.432584390561455;1.2499326047194916;76.30000000000001;59.843887396927755;3.7499326047194925;2.500000000000001
2021-12-01 05:00:00;2526.488732328458;2526.488732328458;0.0;2582.6683788196037;37.60363596851063;1.2499326047194916;76.48000000000002;60.1272982801176;3.7499326047194925;2.500000000000001
2021-12-01 06:00:00;2617.56843705267;2617.56843705267;0.0;2673.9597872584213;38.35340421815672;1.2499326047194916;76.60000000000002;60.000245553614036;3.7499326047194925;2.500000000000001
2021-12-01 07:00:00;2526.2941175747737;2526.2941175747737;0.0;2582.443753289932;36.724629995409366;1.2499326047194916;76.65999999999997;59.917351799487506;3.7499326047194925;2.500000000000001
2021-12-01 08:00:00;2433.26826531372;2433.26826531372;0.0;2489.096134536496;35.2523914003833;1.2499326047194916;76.54000000000002;59.72860329038673;3.7499326047194925;2.500000000000001
2021-12-01 09:00:00;2247.2165607916113;2247.2165607916113;0.0;2302.52407868755;32.7921204222317;1.2499326047194916;76.42000000000002;59.70195884632517;3.7499326047194925;2.500000000000001
2021-12-01 10:00:00;2166.0622085052946;2166.0622085052946;0.0;2220.7813437308305;31.867370664671494;1.2499326047194916;75.69999999999999;59.107559150173586;3.7499326047194925;2.500000000000001
2021-12-01 11:00:00;2096.3901266863454;2096.3901266863454;0.0;2150.887894732787;32.22093351062193;1.2499326047194916;75.27999999999997;59.38610402570288;3.7499326047194925;2.500000000000001
2021-12-01 12:00:00;2055.521028412661;2055.521028412661;0.0;2109.9693270937337;32.49305753726493;1.2499326047194916;75.15999999999997;59.69904657227528;3.7499326047194925;2.500000000000001
2021-12-01 13:00:00;2025.0638194610817;2025.0638194610817;0.0;2079.39888722131;32.2972480284226;1.2499326047194916;75.03999999999996;59.710676191598964;3.7499326047194925;2.500000000000001
2021-12-01 14:00:00;1991.979311334766;1991.979311334766;0.0;2046.7662326043953;32.02966060211925;1.2499326047194916;75.88;60.665187094833186;3.7499326047194925;2.500000000000001
2021-12-01 15:00:00;2046.374134989503;2046.374134989503;0.0;2101.5924060324423;31.245881515051693;1.2499326047194916;76.77999999999997;60.765756841188875;3.7499326047194925;2.500000000000001
2021-12-01 16:00:00;2268.6241836968743;2268.6241836968743;0.0;2324.624723137858;32.779952018399555;1.2499326047194916;77.62;60.735226141059854;3.7499326047194925;2.500000000000001
2021-12-01 17:00:00;2352.113913027404;2352.113913027404;0.0;2408.273955102218;32.32381106303688;1.2499326047194916;77.98000000000002;60.24079964332179;3.7499326047194925;2.500000000000001
2021-12-01 18:00:00;2412.7364088000345;2412.7364088000345;0.0;2469.1702340893703;32.4459683648273;1.2499326047194916;78.39999999999998;60.28071725359604;3.7499326047194925;2.500000000000001
2021-12-01 19:00:00;2413.7094825684567;2413.7094825684567;0.0;2470.09137943931;31.712919808789394;1.2499326047194916;78.51999999999998;59.974971707095904;3.7499326047194925;2.500000000000001
2021-12-01 20:00:00;2368.656167090561;2368.656167090561;0.0;2424.9221062920574;30.900154595563404;1.2499326047194916;78.57999999999998;59.895225965150644;3.7499326047194925;2.500000000000001
2021-12-01 21:00:00;2167.035282273715;2167.035282273715;0.0;2222.847869247055;28.18080384515995;1.2499326047194916;78.69999999999999;59.91950333333841;3.7499326047194925;2.500000000000001
2021-12-01 22:00:00;1848.256315738974;1848.256315738974;0.0;1903.3080807502106;23.910398611861893;1.2499326047194916;78.82;59.867217237524585;3.7499326047194925;2.500000000000001
2021-12-01 23:00:00;1354.907915149493;1354.907915149493;0.0;1408.7296273699492;17.45573799364215;1.2499326047194916;78.94;59.72501085645132;3.7499326047194925;2.500000000000001
2021-12-02 00:00:00;1299.054939309073;1299.054939309073;0.0;1352.7425914744554;16.722872527216985;1.2499326047194916;78.94;59.68005713584898;3.7499326047194925;2.500000000000001
2021-12-02 01:00:00;1403.6939422789585;1403.6939422789585;0.0;1457.7135860835472;18.084405826956775;1.2499326047194916;79.0;59.8080693015707;3.7499326047194925;2.500000000000001
2021-12-02 02:00:00;1430.6077434862902;1430.6077434862902;0.0;1484.5820048720586;18.34592914108654;1.2499326047194916;78.88;59.6129515336292;3.7499326047194925;2.500000000000001
2021-12-02 03:00:00;1536.0588008029495;1536.0588008029495;0.0;1590.505423846521;19.809075698573;1.2499326047194916;79.12;60.00291582379157;3.7499326047194925;2.500000000000001
2021-12-02 04:00:00;1931.5292676813767;1931.5292676813767;0.0;1986.826018738089;24.57924880943453;1.2499326047194916;79.0;59.75393525437272;3.7499326047194925;2.500000000000001
2021-12-02 05:00:00;2922.4675862720264;2922.4675862720264;0.0;2980.275637201822;37.2610652090401;1.2499326047194916;79.12;60.07627611695739;3.7499326047194925;2.500000000000001
2021-12-02 06:00:00;2920.147430995532;2920.147430995532;0.0;2977.9074884409874;36.83138134855261;1.2499326047194916;79.18;59.92941621721684;3.7499326047194925;2.500000000000001
2021-12-02 07:00:00;2879.7767291845344;2879.7767291845344;0.0;2937.3924612679707;36.19886310356011;1.2499326047194916;79.12;59.79952699387479;3.7499326047194925;2.500000000000001
2021-12-02 08:00:00;2807.155869030267;2807.155869030267;0.0;2864.57939899677;35.39184886630812;1.2499326047194916;79.06;59.7888193215548;3.7499326047194925;2.500000000000001
2021-12-02 09:00:00;2743.1195833990287;2743.1195833990287;0.0;2800.4038581502223;34.70155021941;1.2499326047194916;79.06;59.84579143717468;3.7499326047194925;2.500000000000001
2021-12-02 10:00:00;2673.978956159504;2673.978956159504;0.0;2731.065201995151;33.83929087147821;1.2499326047194916;79.0;59.784064831845285;3.7499326047194925;2.500000000000001
2021-12-02 11:00:00;2570.964061883163;2570.964061883163;0.0;2627.7508867302913;32.64301588020177;1.2499326047194916;78.88;59.71342006978938;3.7499326047194925;2.500000000000001
2021-12-02 12:00:00;2548.4585557011687;2548.4585557011687;0.0;2605.1937434471356;32.57199763475018;1.2499326047194916;78.82;59.77651879918761;3.7499326047194925;2.500000000000001
2021-12-02 13:00:00;2566.323751330176;2566.323751330176;0.0;2623.1845833044295;32.91211605057293;1.2499326047194916;78.94;59.96316615042582;3.7499326047194925;2.500000000000001
2021-12-02 14:00:00;2585.581040125076;2585.581040125076;0.0;2642.4260626282194;32.95969094978482;1.2499326047194916;78.88;59.791560624489534;3.7499326047194925;2.500000000000001
2021-12-02 15:00:00;2608.086546307069;2608.086546307069;0.0;2664.9696843837955;33.33723692954573;1.2499326047194916;78.82;59.78673120028134;3.7499326047194925;2.500000000000001
2021-12-02 16:00:00;2720.8460927446854;2720.8460927446854;0.0;2778.022932738149;34.88522967715268;1.2499326047194916;78.82;59.85971114062886;3.7499326047194925;2.500000000000001
2021-12-02 17:00:00;2819.8007152871596;2819.8007152871596;0.0;2877.2477653254386;36.14240728624629;1.2499326047194916;78.88;59.925562728610885;3.7499326047194925;2.500000000000001
2021-12-02 18:00:00;2888.4773114713876;2888.4773114713876;0.0;2946.0749145655814;36.89643832239407;1.2499326047194916;78.88;59.86877723370492;3.7499326047194925;2.500000000000001
2021-12-02 19:00:00;2888.013280416088;2888.013280416088;0.0;2945.6071258108186;36.8768855722157;1.2499326047194916;78.88;59.86171743431157;3.7499326047194925;2.500000000000001
2021-12-02 20:00:00;2832.6775770717036;2832.6775770717036;0.0;2890.105594221805;36.16986067711038;1.2499326047194916;78.82;59.79531019763954;3.7499326047194925;2.500000000000001
2021-12-02 21:00:00;2590.917397261013;2590.917397261013;0.0;2647.828428243917;33.190029614551996;1.2499326047194916;78.94;59.94527937517523;3.7499326047194925;2.500000000000001
2021-12-02 22:00:00;2203.915497141789;2203.915497141789;0.0;2259.842632618926;28.090469632795774;1.2499326047194916;78.94;59.78554025956947;3.7499326047194925;2.500000000000001
2021-12-02 23:00:00;1615.1760957313998;1615.1760957313998;0.0;1669.5811412817468;20.62131271516324;1.2499326047194916;78.88;59.602889718825054;3.7499326047194925;2.500000000000001
2021-12-03 00:00:00;1247.5825872902274;1247.5825872902274;0.0;1301.0295355471837;16.05168585411532;1.2499326047194916;78.82;59.52178174116051;3.7499326047194925;2.500000000000001
2021-12-03 01:00:00;1349.6615609923804;1349.6615609923804;0.0;1403.4250259148178;17.51128765529456;1.2499326047194916;78.75999999999999;59.67808996164973;3.7499326047194925;2.500000000000001
2021-12-03 02:00:00;1375.4032152303143;1375.4032152303143;0.0;1429.1584017344396;17.87334214892286;1.2499326047194916;78.63999999999999;59.60182532054989;3.7499326047194925;2.500000000000001
2021-12-03 03:00:00;1488.0229525212767;1488.0229525212767;0.0;1542.038109177918;19.45069698115946;1.2499326047194916;78.51999999999998;59.6439704617124;3.7499326047194925;2.500000000000001
2021-12-03 04:00:00;1856.7277673172061;1856.7277673172061;0.0;1911.767480470734;24.38888399145763;1.2499326047194916;78.57999999999998;59.91646731827319;3.7499326047194925;2.500000000000001
2021-12-03 05:00:00;2800.0706308125364;2800.0706308125364;0.0;2857.3630625893256;36.537243210765695;1.2499326047194916;78.45999999999998;59.839970711329215;3.7499326047194925;2.500000000000001
2021-12-03 06:00:00;2794.633815908836;2794.633815908836;0.0;2851.807574909365;36.50258216687216;1.2499326047194916;78.27999999999997;59.67852680980809;3.7499326047194925;2.500000000000001
2021-12-03 07:00:00;2731.7221005945744;2731.7221005945744;0.0;2788.691793257453;36.02004463995962;1.2499326047194916;78.10000000000002;59.666534880046356;3.7499326047194925;2.500000000000001
2021-12-03 08:00:00;2688.0056705525653;2688.0056705525653;0.0;2744.9765146961436;35.802712239741396;1.2499326047194916;78.22000000000003;59.96535402636482;3.7499326047194925;2.500000000000001
2021-12-03 09:00:00;2628.089751205649;2628.089751205649;0.0;2685.008317474849;34.80363504050471;1.2499326047194916;78.45999999999998;60.091582623686804;3.7499326047194925;2.500000000000001
2021-12-03 10:00:00;2560.6288642372706;2560.6288642372706;0.0;2617.1588719964525;33.48799954535348;1.2499326047194916;78.15999999999997;59.55234731184407;3.7499326047194925;2.500000000000001
2021-12-03 11:00:00;2467.648233843352;2467.648233843352;0.0;2523.991229484149;32.775201950563456;1.2499326047194916;78.10000000000002;59.76448238394488;3.7499326047194925;2.500000000000001
2021-12-03 12:00:00;2446.1228850409416;2446.1228850409416;0.0;2502.401131597681;32.62558589575185;1.2499326047194916;78.04000000000002;59.77795881731208;3.7499326047194925;2.500000000000001
2021-12-03 13:00:00;2449.229636414486;2449.229636414486;0.0;2505.50084361719;32.779626952928446;1.2499326047194916;77.98000000000002;59.78126269388309;3.7499326047194925;2.500000000000001
2021-12-03 14:00:00;2464.9853040946005;2464.9853040946005;0.0;2521.4106054155245;33.09990945601295;1.2499326047194916;78.15999999999997;60.02291538863375;3.7499326047194925;2.500000000000001
2021-12-03 15:00:00;2487.842117771387;2487.842117771387;0.0;2544.308806687696;33.09133505983176;1.2499326047194916;78.22000000000003;59.91346114259807;3.7499326047194925;2.500000000000001
2021-12-03 16:00:00;2595.357906377241;2595.357906377241;0.0;2652.1077496438693;34.396370487203164;1.2499326047194916;78.27999999999997;59.921835543648115;3.7499326047194925;2.500000000000001
2021-12-03 17:00:00;2689.0042692083466;2689.0042692083466;0.0;2746.0298951493146;35.50413180840002;1.2499326047194916;78.39999999999998;59.984773140473465;3.7499326047194925;2.500000000000001
2021-12-03 18:00:00;2746.812035837501;2746.812035837501;0.0;2803.8556159286773;36.02231276639697;1.2499326047194916;78.22000000000003;59.68746782227828;3.7499326047194925;2.500000000000001
2021-12-03 19:00:00;2747.2558574622935;2747.2558574622935;0.0;2804.4039308311408;36.35116965547137;1.2499326047194916;78.34000000000003;59.97153406190438;3.7499326047194925;2.500000000000001
2021-12-03 20:00:00;2690.3357340827224;2690.3357340827224;0.0;2747.2821028977855;35.38764254459624;1.2499326047194916;78.27999999999997;59.79572867336651;3.7499326047194925;2.500000000000001
2021-12-03 21:00:00;2456.774604035949;2456.774604035949;0.0;2513.1190847548924;32.41625679442619;1.2499326047194916;78.22000000000003;59.761308404575345;3.7499326047194925;2.500000000000001
2021-12-03 22:00:00;2105.4897880131048;2105.4897880131048;0.0;2161.004570559579;27.89943034634711;1.2499326047194916;78.27999999999997;59.837870846648;3.7499326047194925;2.500000000000001
2021-12-03 23:00:00;1543.6116110264716;1543.6116110264716;0.0;1597.6283292617939;20.43117652354607;1.2499326047194916;78.22000000000003;59.601997409453986;3.7499326047194925;2.500000000000001
2021-12-04 00:00:00;1301.314403863664;1301.314403863664;0.0;1354.5799669193193;17.360722250338284;1.2499326047194916;77.98000000000002;59.40248720462017;3.7499326047194925;2.500000000000001
2021-12-04 01:00:00;1395.5995041954773;1395.5995041954773;0.0;1449.1623016546448;18.925374938626188;1.2499326047194916;77.86000000000001;59.62846459475469;3.7499326047194925;2.500000000000001
2021-12-04 02:00:00;1414.5015290830006;1414.5015290830006;0.0;1468.2236052270823;19.286929045306046;1.2499326047194916;77.98000000000002;59.85492430534612;3.7499326047194925;2.500000000000001
2021-12-04 03:00:00;1520.3753708637114;1520.3753708637114;0.0;1574.458448583496;20.595466900464274;1.2499326047194916;78.15999999999997;59.95837043761816;3.7499326047194925;2.500000000000001
2021-12-04 04:00:00;1892.2277057045733;1892.2277057045733;0.0;1947.21149816555;25.3486226707647;1.2499326047194916;78.15999999999997;59.87017844641235;3.7499326047194925;2.500000000000001
2021-12-04 05:00:00;2842.5045045142315;2842.5045045142315;0.0;2899.796377015149;37.930831388983535;1.2499326047194916;78.04000000000002;59.8377174891649;3.7499326047194925;2.500000000000001
2021-12-04 06:00:00;2833.9535884936854;2833.9535884936854;0.0;2891.301482987636;37.86923379625458;1.2499326047194916;78.22000000000003;60.04151984640521;3.7499326047194925;2.500000000000001
2021-12-04 07:00:00;2771.396887080214;2771.396887080214;0.0;2828.514122540365;36.68702779403951;1.2499326047194916;78.15999999999997;59.803218762698236;3.7499326047194925;2.500000000000001
