Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-04 08:00:00;2725.9420177078373;2725.9420177078373;0.0;2782.9609808767277;36.193737866801534;1.2499326047194916;78.15999999999997;59.85269612908985;3.7499326047194925;2.500000000000001
2021-12-04 09:00:00;2666.760677881425;2666.760677881425;0.0;2723.664360669962;35.41803203450826;1.2499326047194916;78.22000000000003;59.910357222180096;3.7499326047194925;2.500000000000001
2021-12-04 10:00:00;2596.778180976428;2596.778180976428;0.0;2653.429934263496;34.38788204999126;1.2499326047194916;78.10000000000002;59.72814938561595;3.7499326047194925;2.500000000000001
2021-12-04 11:00:00;2498.892694951753;2498.892694951753;0.0;2555.492729577691;33.307060797208074;1.2499326047194916;78.39999999999998;60.13208216708051;3.7499326047194925;2.500000000000001
2021-12-04 12:00:00;2475.040139736545;2475.040139736545;0.0;2531.5700270554144;32.49527362464789;1.2499326047194916;78.51999999999998;59.97100191157233;3.7499326047194925;2.500000000000001
2021-12-04 13:00:00;2485.616272709326;2485.616272709326;0.0;2542.041822487387;32.41596209041236;1.2499326047194916;78.34000000000003;59.66870308507055;3.7499326047194925;2.500000000000001
2021-12-04 14:00:00;2502.9431288562214;2502.9431288562214;0.0;2559.5234619386215;32.938570603996205;1.2499326047194916;78.45999999999998;59.95857941902648;3.7499326047194925;2.500000000000001
2021-12-04 15:00:00;2528.820901023666;2528.820901023666;0.0;2585.594940658116;33.08096560701011;1.2499326047194916;78.75999999999999;60.150572139666224;3.7499326047194925;2.500000000000001
2021-12-04 16:00:00;2639.6452731320614;2639.6452731320614;0.0;2696.6749419178605;33.98970231586437;1.2499326047194916;78.88;59.99000042322473;3.7499326047194925;2.500000000000001
2021-12-04 17:00:00;2738.880903791559;2738.880903791559;0.0;2796.239734098971;35.01526240020041;1.2499326047194916;79.12;60.1062522904341;3.7499326047194925;2.500000000000001
2021-12-04 18:00:00;2799.9749485173047;2799.9749485173047;0.0;2857.2675581453123;35.34252070287725;1.2499326047194916;78.82;59.57118056016236;3.7499326047194925;2.500000000000001
2021-12-04 19:00:00;2804.36291858048;2804.36291858048;0.0;2861.827164380004;35.91157805597511;1.2499326047194916;79.0;60.02596830948494;3.7499326047194925;2.500000000000001
2021-12-04 20:00:00;2755.8702237797493;2755.8702237797493;0.0;2813.203394144413;34.99031175490148;1.2499326047194916;79.06;59.91726310096914;3.7499326047194925;2.500000000000001
2021-12-04 21:00:00;2521.8451537437463;2521.8451537437463;0.0;2578.684394762073;31.917195734367564;1.2499326047194916;79.24000000000001;60.00358336574533;3.7499326047194925;2.500000000000001
2021-12-04 22:00:00;2138.179053348182;2138.179053348182;0.0;2193.959711167668;26.840554225465272;1.2499326047194916;79.12;59.65798161491688;3.7499326047194925;2.500000000000001
2021-12-04 23:00:00;1567.2928969238146;1567.2928969238146;0.0;1621.7872923248185;19.82569489798849;1.2499326047194916;79.30000000000001;59.823263699317465;3.7499326047194925;2.500000000000001
2021-12-05 00:00:00;1357.762306528308;1357.762306528308;0.0;1411.7771578902998;17.107012795828627;1.2499326047194916;79.42000000000002;59.770899215596955;3.7499326047194925;2.500000000000001
2021-12-05 01:00:00;1469.9435030909326;1469.9435030909326;0.0;1524.4028226328355;18.457767221519433;1.2499326047194916;79.65999999999997;59.99602609395458;3.7499326047194925;2.500000000000001
2021-12-05 02:00:00;1490.653877840957;1490.653877840957;0.0;1545.1486409870704;18.466017706370284;1.2499326047194916;79.77999999999997;59.85732152008944;3.7499326047194925;2.500000000000001
2021-12-05 03:00:00;1602.9583504437612;1602.9583504437612;0.0;1657.811111405752;19.727998224676252;1.2499326047194916;79.95999999999998;59.95204345054316;3.7499326047194925;2.500000000000001
2021-12-05 04:00:00;2027.397756779059;2027.397756779059;0.0;2083.2742485811864;24.697308881573033;1.2499326047194916;80.01999999999998;59.93612444043646;3.7499326047194925;2.500000000000001
2021-12-05 05:00:00;3098.1734417713287;3098.1734417713287;0.0;3156.566715175236;37.482556402675726;1.2499326047194916;80.01999999999998;59.9689795856213;3.7499326047194925;2.500000000000001
2021-12-05 06:00:00;3101.7484469365127;3101.7484469365127;0.0;3160.0364692164094;37.337870261862165;1.2499326047194916;79.84000000000003;59.689155020064845;3.7499326047194925;2.500000000000001
2021-12-05 07:00:00;3082.394108628455;3082.394108628455;0.0;3140.7416910210527;37.419508341029456;1.2499326047194916;80.01999999999998;60.03588813235791;3.7499326047194925;2.500000000000001
2021-12-05 08:00:00;2978.595682797981;2978.595682797981;0.0;3036.71086397278;35.862865096142954;1.2499326047194916;80.13999999999999;59.9791345965898;3.7499326047194925;2.500000000000001
2021-12-05 09:00:00;2906.6024753336155;2906.6024753336155;0.0;2964.503674823636;34.795971527569414;1.2499326047194916;80.07999999999998;59.79505960877975;3.7499326047194925;2.500000000000001
2021-12-05 10:00:00;2836.828236592466;2836.828236592466;0.0;2894.600104466831;34.05781964765635;1.2499326047194916;80.13999999999999;59.90410386238693;3.7499326047194925;2.500000000000001
2021-12-05 11:00:00;2715.771165136973;2715.771165136973;0.0;2773.2705300893977;32.52297108757678;1.2499326047194916;80.19999999999999;59.897349747472276;3.7499326047194925;2.500000000000001
2021-12-05 12:00:00;2691.8556133423017;2691.8556133423017;0.0;2749.2644532802938;32.155935774737536;1.2499326047194916;80.13999999999999;59.783361052337796;3.7499326047194925;2.500000000000001
2021-12-05 13:00:00;2731.9203264003836;2731.9203264003836;0.0;2789.2359871553235;32.727311933409666;1.2499326047194916;79.72000000000003;59.427963556041334;3.7499326047194925;2.500000000000001
2021-12-05 14:00:00;2759.4108833602345;2759.4108833602345;0.0;2816.9551948657777;33.72858652538518;1.2499326047194916;79.84000000000003;59.954683509776146;3.7499326047194925;2.500000000000001
2021-12-05 15:00:00;2790.7229975656282;2790.7229975656282;0.0;2848.535116494312;33.93772895464709;1.2499326047194916;80.38;60.39567377443825;3.7499326047194925;2.500000000000001
2021-12-05 16:00:00;2912.889553382729;2912.889553382729;0.0;2970.8580549343706;34.51309555178777;1.2499326047194916;80.32;59.82496341670185;3.7499326047194925;2.500000000000001
2021-12-05 17:00:00;3021.9888489408872;3021.9888489408872;0.0;3080.197202486952;35.85489015943447;1.2499326047194916;80.25999999999999;59.80587831547314;3.7499326047194925;2.500000000000001
2021-12-05 18:00:00;3096.6941292891856;3096.6941292891856;0.0;3154.941261052955;36.83443335721366;1.2499326047194916;79.89999999999998;59.50667716964392;3.7499326047194925;2.500000000000001
2021-12-05 19:00:00;3092.995848083825;3092.995848083825;0.0;3151.203543914807;37.421961740902574;1.2499326047194916;79.65999999999997;59.61063531757918;3.7499326047194925;2.500000000000001
2021-12-05 20:00:00;3040.6035310078723;3040.6035310078723;0.0;3098.7151971171297;37.24397350115305;1.2499326047194916;79.60000000000002;59.79037005747807;3.7499326047194925;2.500000000000001
2021-12-05 21:00:00;2772.9712477798935;2772.9712477798935;0.0;2830.4241030036274;34.08788031454154;1.2499326047194916;79.54000000000002;59.77020221566357;3.7499326047194925;2.500000000000001
2021-12-05 22:00:00;2343.2309717169123;2343.2309717169123;0.0;2399.4924764725793;28.91979615344512;1.2499326047194916;79.24000000000001;59.48509822053455;3.7499326047194925;2.500000000000001
2021-12-05 23:00:00;1716.9886876090668;1716.9886876090668;0.0;1771.739386447924;21.5506555136531;1.2499326047194916;79.18;59.60552762296362;3.7499326047194925;2.500000000000001
2021-12-06 00:00:00;1228.114241222196;1228.114241222196;0.0;1281.5110867973867;15.538505879903719;1.2499326047194916;79.0;59.36351180152195;3.7499326047194925;2.500000000000001
2021-12-06 01:00:00;1326.2534821538663;1326.2534821538663;0.0;1380.1379692702667;17.04844068994173;1.2499326047194916;79.12;59.845259020811625;3.7499326047194925;2.500000000000001
2021-12-06 02:00:00;1349.9915292325238;1349.9915292325238;0.0;1403.8408329508209;17.22566398877802;1.2499326047194916;79.06;59.65594001212406;3.7499326047194925;2.500000000000001
2021-12-06 03:00:00;1464.505626713824;1464.505626713824;0.0;1518.518077929525;18.73311342122934;1.2499326047194916;78.82;59.51984870177404;3.7499326047194925;2.500000000000001
2021-12-06 04:00:00;1836.401697612787;1836.401697612787;0.0;1891.3714278509503;23.742194173189723;1.2499326047194916;78.69999999999999;59.73264899799267;3.7499326047194925;2.500000000000001
2021-12-06 05:00:00;2771.636793165437;2771.636793165437;0.0;2828.9495857927855;35.92898877726355;1.2499326047194916;78.69999999999999;59.953036945615395;3.7499326047194925;2.500000000000001
2021-12-06 06:00:00;2767.3507568873483;2767.3507568873483;0.0;2824.5780738346925;35.69615023808789;1.2499326047194916;78.63999999999999;59.79991263700248;3.7499326047194925;2.500000000000001
2021-12-06 07:00:00;2716.248016648572;2716.248016648572;0.0;2773.3321372215332;35.13945286840794;1.2499326047194916;78.57999999999998;59.78866656627446;3.7499326047194925;2.500000000000001
2021-12-06 08:00:00;2660.639443399494;2660.639443399494;0.0;2717.6650988991933;34.537012920625706;1.2499326047194916;78.69999999999999;59.964647285142235;3.7499326047194925;2.500000000000001
2021-12-06 09:00:00;2603.93188648937;2603.93188648937;0.0;2660.599287586127;33.604842033866674;1.2499326047194916;78.34000000000003;59.48926354316956;3.7499326047194925;2.500000000000001
2021-12-06 10:00:00;2537.1136798975945;2537.1136798975945;0.0;2593.4845352643106;33.357415465857606;1.2499326047194916;77.92000000000002;59.408484365579795;3.7499326047194925;2.500000000000001
2021-12-06 11:00:00;2450.074173942517;2450.074173942517;0.0;2506.145293838808;32.96905432503566;1.2499326047194916;77.56;59.46117148781258;3.7499326047194925;2.500000000000001
2021-12-06 12:00:00;2256.4332528656932;2256.4332528656932;0.0;2312.0100799039637;30.99967661481116;1.2499326047194916;77.38;59.62244087145365;3.7499326047194925;2.500000000000001
2021-12-06 13:00:00;2194.780269480848;2194.780269480848;0.0;2250.29503821691;30.50595771197525;1.2499326047194916;77.44;59.87672472218554;3.7499326047194925;2.500000000000001
2021-12-06 14:00:00;2434.908199420042;2434.908199420042;0.0;2491.0936193096322;33.75817486736754;1.2499326047194916;77.56;59.99040298424444;3.7499326047194925;2.500000000000001
2021-12-06 15:00:00;2457.547262837649;2457.547262837649;0.0;2513.779668539101;33.8042379715086;1.2499326047194916;77.62;59.91455817923662;3.7499326047194925;2.500000000000001
2021-12-06 16:00:00;2563.7090844949785;2563.7090844949785;0.0;2620.257204921831;35.13534165567925;1.2499326047194916;77.74000000000001;59.983782650800435;3.7499326047194925;2.500000000000001
2021-12-06 17:00:00;2653.4960496026774;2653.4960496026774;0.0;2710.266770975351;36.108420429798855;1.2499326047194916;77.80000000000001;59.92877759658393;3.7499326047194925;2.500000000000001
2021-12-06 18:00:00;2713.500557495949;2713.500557495949;0.0;2770.4647196792807;36.7823111741317;1.2499326047194916;77.92000000000002;59.986530459608446;3.7499326047194925;2.500000000000001
2021-12-06 19:00:00;2714.4896427908934;2714.4896427908934;0.0;2771.5154995949824;36.54586325984509;1.2499326047194916;78.10000000000002;60.043656986049086;3.7499326047194925;2.500000000000001
2021-12-06 20:00:00;2658.441476077397;2658.441476077397;0.0;2715.2800192764325;35.44066069184726;1.2499326047194916;78.10000000000002;59.85837498329755;3.7499326047194925;2.500000000000001
2021-12-06 21:00:00;2428.0945007215378;2428.0945007215378;0.0;2484.320355496459;32.364077417754366;1.2499326047194916;78.04000000000002;59.7634139286082;3.7499326047194925;2.500000000000001
2021-12-06 22:00:00;2084.552208277638;2084.552208277638;0.0;2139.928254886834;27.900683694277735;1.2499326047194916;78.04000000000002;59.77855763045318;3.7499326047194925;2.500000000000001
2021-12-06 23:00:00;1529.1258659835019;1529.1258659835019;0.0;1583.2648432843162;20.508036438186927;1.2499326047194916;78.34000000000003;59.95853179041234;3.7499326047194925;2.500000000000001
2021-12-07 00:00:00;1237.4719556666487;1237.4719556666487;0.0;1290.7676641348874;16.41462945441862;1.2499326047194916;78.34000000000003;59.61733341948201;3.7499326047194925;2.500000000000001
2021-12-07 01:00:00;1325.8318712970283;1325.8318712970283;0.0;1379.4968280112387;17.655016508705607;1.2499326047194916;78.45999999999998;59.856130354508366;3.7499326047194925;2.500000000000001
2021-12-07 02:00:00;1338.8259765367904;1338.8259765367904;0.0;1392.6724696676558;17.690814822280654;1.2499326047194916;78.75999999999999;60.0164493730054;3.7499326047194925;2.500000000000001
2021-12-07 03:00:00;1450.3587131780791;1450.3587131780791;0.0;1504.2800550789389;18.860913191629244;1.2499326047194916;78.57999999999998;59.59036178699472;3.7499326047194925;2.500000000000001
2021-12-07 04:00:00;1805.5309230649016;1805.5309230649016;0.0;1860.6112472536965;23.650235541942276;1.2499326047194916;78.88;60.148572267201814;3.7499326047194925;2.500000000000001
2021-12-07 05:00:00;2731.7940582392557;2731.7940582392557;0.0;2788.9057142865554;35.1126972085749;1.2499326047194916;78.57999999999998;59.66874501654445;3.7499326047194925;2.500000000000001
2021-12-07 06:00:00;2726.5964161433512;2726.5964161433512;0.0;2783.783659300908;35.380950464035465;1.2499326047194916;78.69999999999999;59.96659616336137;3.7499326047194925;2.500000000000001
2021-12-07 07:00:00;2677.6519530735814;2677.6519530735814;0.0;2734.65806669307;34.54707283587367;1.2499326047194916;78.63999999999999;59.792988949551784;3.7499326047194925;2.500000000000001
2021-12-07 08:00:00;2622.4270058045936;2622.4270058045936;0.0;2679.217966587964;33.93743445639075;1.2499326047194916;78.45999999999998;59.66338057717627;3.7499326047194925;2.500000000000001
2021-12-07 09:00:00;2565.686079590968;2565.686079590968;0.0;2622.3210223046326;33.52435420997847;1.2499326047194916;78.34000000000003;59.715863521274684;3.7499326047194925;2.500000000000001
2021-12-07 10:00:00;2499.1995744475207;2499.1995744475207;0.0;2555.573851646103;32.88039124743065;1.2499326047194916;78.10000000000002;59.59444268777702;3.7499326047194925;2.500000000000001
2021-12-07 11:00:00;2409.540248293163;2409.540248293163;0.0;2465.6900288589563;32.12111064637846;1.2499326047194916;77.98000000000002;59.7032641500702;3.7499326047194925;2.500000000000001
2021-12-07 12:00:00;2391.1319325368336;2391.1319325368336;0.0;2447.1080601076205;32.10923830980369;1.2499326047194916;77.68;59.53429468633004;3.7499326047194925;2.500000000000001
2021-12-07 13:00:00;2389.6159535921947;2389.6159535921947;0.0;2445.771629535505;32.62238294622867;1.2499326047194916;77.86000000000001;60.00947757125283;3.7499326047194925;2.500000000000001
2021-12-07 14:00:00;2399.794669363342;2399.794669363342;0.0;2455.797358547252;32.465825138192756;1.2499326047194916;77.62;59.60987229469464;3.7499326047194925;2.500000000000001
2021-12-07 15:00:00;2422.750921953588;2422.750921953588;0.0;2478.9417999748025;33.19089525973467;1.2499326047194916;77.74000000000001;59.95728478637136;3.7499326047194925;2.500000000000001
2021-12-07 16:00:00;2524.5380796650547;2524.5380796650547;0.0;2580.8918410929377;34.374171078630965;1.2499326047194916;77.62;59.74326179451964;3.7499326047194925;2.500000000000001
2021-12-07 17:00:00;2566.7689216942795;2566.7689216942795;0.0;2623.161663139233;35.15287577205786;1.2499326047194916;77.44;59.672967089313204;3.7499326047194925;2.500000000000001
2021-12-07 18:00:00;2738.0745424384727;2738.0745424384727;0.0;2794.9199314633006;37.87150356056893;1.2499326047194916;77.38;59.80855276462427;3.7499326047194925;2.500000000000001
2021-12-07 19:00:00;2894.2203737362765;2894.2203737362765;0.0;2951.503238458562;40.152624414719305;1.2499326047194916;77.44;59.938307980037166;3.7499326047194925;2.500000000000001
2021-12-07 20:00:00;2909.7050158136612;2909.7050158136612;0.0;2967.0085951382866;40.21802007230261;1.2499326047194916;77.44;59.87497276544019;3.7499326047194925;2.500000000000001
2021-12-07 21:00:00;2383.768606234302;2383.768606234302;0.0;2439.8954078573647;32.94200433764123;1.2499326047194916;77.74000000000001;60.10514475236471;3.7499326047194925;2.500000000000001
2021-12-07 22:00:00;2200.5517223536604;2200.5517223536604;0.0;2255.938851855486;29.97860179633329;1.2499326047194916;77.38;59.462943637267074;3.7499326047194925;2.500000000000001
2021-12-07 23:00:00;1505.8002288677296;1505.8002288677296;0.0;1559.7772279131004;20.9293646474976;1.2499326047194916;77.86000000000001;60.11576663647537;3.7499326047194925;2.500000000000001
2021-12-08 00:00:00;1153.2842792323715;1153.2842792323715;0.0;1206.1446942560772;15.716030688647686;1.2499326047194916;77.80000000000001;59.5271094816805;3.7499326047194925;2.500000000000001
2021-12-08 01:00:00;1224.751229410845;1224.751229410845;0.0;1278.0573515507137;16.826948341510736;1.2499326047194916;78.04000000000002;59.95595034102803;3.7499326047194925;2.500000000000001
2021-12-08 02:00:00;1249.3334813446334;1249.3334813446334;0.0;1302.4858553862443;16.922762951867906;1.2499326047194916;77.86000000000001;59.53464256658884;3.7499326047194925;2.500000000000001
2021-12-08 03:00:00;1351.2308804895306;1351.2308804895306;0.0;1404.6419875199697;18.466242861574948;1.2499326047194916;77.74000000000001;59.62919256807544;3.7499326047194925;2.500000000000001
2021-12-08 04:00:00;1677.7386944810587;1677.7386944810587;0.0;1731.9775154612348;23.045612653437928;1.2499326047194916;77.62;59.726112555101736;3.7499326047194925;2.500000000000001
2021-12-08 05:00:00;2506.993209312001;2506.993209312001;0.0;2563.377791083047;34.53178227350006;1.2499326047194916;77.62;59.94561410638994;3.7499326047194925;2.500000000000001
2021-12-08 06:00:00;2497.378376902415;2497.378376902415;0.0;2553.7895242755358;34.219626211789425;1.2499326047194916;77.80000000000001;60.031099747722465;3.7499326047194925;2.500000000000001
2021-12-08 07:00:00;2432.0569897073883;2432.0569897073883;0.0;2488.1878559209486;32.99724445576358;1.2499326047194916;77.68;59.72620750149639;3.7499326047194925;2.500000000000001
2021-12-08 08:00:00;2490.2415940829287;2490.2415940829287;0.0;2546.3599985861656;34.003334631774685;1.2499326047194916;77.32;59.490096059548705;3.7499326047194925;2.500000000000001
2021-12-08 09:00:00;2280.4003547932903;2280.4003547932903;0.0;2335.937973848269;31.75703348749468;1.2499326047194916;77.07999999999998;59.566534572628655;3.7499326047194925;2.500000000000001
2021-12-08 10:00:00;2186.2344703695053;2186.2344703695053;0.0;2241.399083793605;30.910736324357863;1.2499326047194916;76.72000000000003;59.45523985574704;3.7499326047194925;2.500000000000001
2021-12-08 11:00:00;2114.073666305803;2114.073666305803;0.0;2168.948053102006;30.5404831632043;1.2499326047194916;76.36000000000001;59.45076512117163;3.7499326047194925;2.500000000000001
2021-12-08 12:00:00;2066.8916021103064;2066.8916021103064;0.0;2121.6462352397434;30.52651162983876;1.2499326047194916;76.18;59.631962292360356;3.7499326047194925;2.500000000000001
2021-12-08 13:00:00;2025.3594909802355;2025.3594909802355;0.0;2080.026256971228;30.266314156958007;1.2499326047194916;76.12;59.7571107387036;3.7499326047194925;2.500000000000001
2021-12-08 14:00:00;2010.887681374054;2010.887681374054;0.0;2065.6808533026197;30.17861174275124;1.2499326047194916;76.36000000000001;60.062736932092434;3.7499326047194925;2.500000000000001
2021-12-08 15:00:00;2084.5353151918157;2084.5353151918157;0.0;2139.701173516015;30.850814528312217;1.2499326047194916;76.77999999999997;60.266573429255004;3.7499326047194925;2.500000000000001
2021-12-08 16:00:00;2213.5921378442044;2213.5921378442044;0.0;2268.967471029643;31.94183313422516;1.2499326047194916;76.77999999999997;59.867058655180756;3.7499326047194925;2.500000000000001
2021-12-08 17:00:00;2354.74184249628;2354.74184249628;0.0;2410.408998897321;33.92165076762387;1.2499326047194916;76.65999999999997;59.74139811853962;3.7499326047194925;2.500000000000001
2021-12-08 18:00:00;2498.76608467287;2498.76608467287;0.0;2554.8676317123955;36.21621869349303;1.2499326047194916;76.72000000000003;59.92360769238252;3.7499326047194925;2.500000000000001
2021-12-08 19:00:00;2623.1641740958735;2623.1641740958735;0.0;2679.5677323419063;37.87258785234032;1.2499326047194916;76.72000000000003;59.87424550042101;3.7499326047194925;2.500000000000001
2021-12-08 20:00:00;2634.7614461775397;2634.7614461775397;0.0;2691.2529538732033;38.01498811419419;1.2499326047194916;76.84000000000003;59.984161168691855;3.7499326047194925;2.500000000000001
2021-12-08 21:00:00;2407.672981740808;2407.672981740808;0.0;2463.5777347767475;34.499004648000934;1.2499326047194916;76.89999999999998;59.89759273310551;3.7499326047194925;2.500000000000001
2021-12-08 22:00:00;2006.030704177459;2006.030704177459;0.0;2060.948278619146;28.666019731588328;1.2499326047194916;77.01999999999998;59.90210307205393;3.7499326047194925;2.500000000000001
2021-12-08 23:00:00;1479.1973613222758;1479.1973613222758;0.0;1532.728432256574;21.039496759925683;1.2499326047194916;77.07999999999998;59.734749532385706;3.7499326047194925;2.500000000000001
2021-12-09 00:00:00;1053.8388912000148;1053.8388912000148;0.0;1106.147099066959;15.008141367620139;1.2499326047194916;77.01999999999998;59.471634051840795;3.7499326047194925;2.500000000000001
2021-12-09 01:00:00;1190.3611409094901;1190.3611409094901;0.0;1243.0393237473272;17.137375919841784;1.2499326047194916;76.84000000000003;59.57004308631076;3.7499326047194925;2.500000000000001
2021-12-09 02:00:00;1063.8615510147524;1063.8615510147524;0.0;1116.3753509353198;15.431450271834832;1.2499326047194916;77.07999999999998;59.85519932979082;3.7499326047194925;2.500000000000001
2021-12-09 03:00:00;1182.0900138779114;1182.0900138779114;0.0;1235.0550469402674;16.962806794011208;1.2499326047194916;77.32;59.98438278564913;3.7499326047194925;2.500000000000001
2021-12-09 04:00:00;1645.8569719073919;1645.8569719073919;0.0;1700.2152607558605;23.235012546188596;1.2499326047194916;77.68;60.25745045249704;3.7499326047194925;2.500000000000001
2021-12-09 05:00:00;2460.708945583194;2460.708945583194;0.0;2516.9977152494293;33.82417556792504;1.2499326047194916;77.68;59.96234213442955;3.7499326047194925;2.500000000000001
2021-12-09 06:00:00;2451.562052160035;2451.562052160035;0.0;2507.8752848556537;33.486733612916616;1.2499326047194916;77.86000000000001;60.02866506112292;3.7499326047194925;2.500000000000001
2021-12-09 07:00:00;2388.7014867200346;2388.7014867200346;0.0;2444.7394105610124;32.30725892159803;1.2499326047194916;77.74000000000001;59.72297127432239;3.7499326047194925;2.500000000000001
2021-12-09 08:00:00;2359.120044160034;2359.120044160034;0.0;2415.0831861072993;32.111152665498395;1.2499326047194916;77.68;59.772831976291855;3.7499326047194925;2.500000000000001
2021-12-09 09:00:00;2234.761216555821;2234.761216555821;0.0;2290.253464392792;30.52921004989976;1.2499326047194916;77.38;59.51846860066934;3.7499326047194925;2.500000000000001
2021-12-09 10:00:00;2143.8761265852936;2143.8761265852936;0.0;2198.9105932816296;29.79544527617831;1.2499326047194916;76.84000000000003;59.2685176339985;3.7499326047194925;2.500000000000001
2021-12-09 11:00:00;2082.3778644210824;2082.3778644210824;0.0;2136.9195928996414;29.864767973473196;1.2499326047194916;76.0;58.96352478901753;3.7499326047194925;2.500000000000001
2021-12-09 12:00:00;2013.4842416168722;2013.4842416168722;0.0;2068.5617335117718;30.375926596046508;1.2499326047194916;76.77999999999997;60.566018941746904;3.7499326047194925;2.500000000000001
2021-12-09 13:00:00;2004.6292703242395;2004.6292703242395;0.0;2058.779716026163;28.95900102424097;1.2499326047194916;75.63999999999999;58.71311615264034;3.7499326047194925;2.500000000000001
2021-12-09 14:00:00;1974.0747539958177;1974.0747539958177;0.0;2028.9108841714178;30.462123019089745;1.2499326047194916;76.36000000000001;60.50181376202556;3.7499326047194925;2.500000000000001
2021-12-09 15:00:00;2055.131798905293;2055.131798905293;0.0;2110.0137506971123;30.452982225125837;1.2499326047194916;76.42000000000002;59.92295473058948;3.7499326047194925;2.500000000000001
2021-12-09 16:00:00;2179.4906265095046;2179.4906265095046;0.0;2234.6739992644525;32.11894116682252;1.2499326047194916;76.42000000000002;59.854533686630134;3.7499326047194925;2.500000000000001
2021-12-09 17:00:00;2312.0232737684532;2312.0232737684532;0.0;2367.649607417014;34.039810984426644;1.2499326047194916;76.60000000000002;60.0392118903963;3.7499326047194925;2.500000000000001
2021-12-09 18:00:00;2451.659359536877;2451.659359536877;0.0;2507.5942742117527;35.69394129930125;1.2499326047194916;76.60000000000002;59.87317651031185;3.7499326047194925;2.500000000000001
2021-12-09 19:00:00;2568.720133877931;2568.720133877931;0.0;2624.921006887011;37.35768333101153;1.2499326047194916;76.54000000000002;59.81034397239665;3.7499326047194925;2.500000000000001
2021-12-09 20:00:00;2572.4178141979323;2572.4178141979323;0.0;2628.6398409682333;37.52119086181066;1.2499326047194916;76.54000000000002;59.85964912555664;3.7499326047194925;2.500000000000001
2021-12-09 21:00:00;2348.4162327074027;2348.4162327074027;0.0;2404.053591639106;34.25746291417322;1.2499326047194916;76.54000000000002;59.83141554559751;3.7499326047194925;2.500000000000001
2021-12-09 22:00:00;1961.1328728758176;1961.1328728758176;0.0;2015.829280721287;28.63665911825357;1.2499326047194916;76.65999999999997;59.89968761262543;3.7499326047194925;2.500000000000001
2021-12-09 23:00:00;1447.8364600337052;1447.8364600337052;0.0;1501.2495639752049;21.04350112478441;1.2499326047194916;76.84000000000003;59.85421563572112;3.7499326047194925;2.500000000000001
2021-12-10 00:00:00;1212.927984662701;1212.927984662701;0.0;1265.792069774095;17.529853791749204;1.2499326047194916;77.01999999999998;59.827668117929306;3.7499326047194925;2.500000000000001
2021-12-10 01:00:00;1368.043890365179;1368.043890365179;0.0;1421.4361838071252;19.63618127530877;1.2499326047194916;77.19999999999999;59.96461284016016;3.7499326047194925;2.500000000000001
2021-12-10 02:00:00;1213.8239610133292;1213.8239610133292;0.0;1266.8214054655914;17.199054696334905;1.2499326047194916;77.38;59.84274871009336;3.7499326047194925;2.500000000000001
2021-12-10 03:00:00;1355.164230324901;1355.164230324901;0.0;1408.5987770312297;19.05070465199588;1.2499326047194916;77.5;59.89536713605105;3.7499326047194925;2.500000000000001
2021-12-10 04:00:00;1897.0059283672051;1897.0059283672051;0.0;1951.860506438047;26.422934150941735;1.2499326047194916;77.56;59.97191953345214;3.7499326047194925;2.500000000000001
2021-12-10 05:00:00;2831.2852679845873;2831.2852679845873;0.0;2888.5808373777068;39.07257236670154;1.2499326047194916;77.80000000000001;60.197950772780246;3.7499326047194925;2.500000000000001
2021-12-10 06:00:00;2821.429528127679;2821.429528127679;0.0;2878.691039435788;38.2413851246419;1.2499326047194916;77.98000000000002;60.056940304250816;3.7499326047194925;2.500000000000001
2021-12-10 07:00:00;2754.6792900058917;2754.6792900058917;0.0;2811.7261235275587;36.95422951101858;1.2499326047194916;77.98000000000002;59.86411422188405;3.7499326047194925;2.500000000000001
2021-12-10 08:00:00;2713.912366052314;2713.912366052314;0.0;2770.887942960137;36.40088074979279;1.2499326047194916;78.04000000000002;59.91584445966811;3.7499326047194925;2.500000000000001
2021-12-10 09:00:00;2656.345885524464;2656.345885524464;0.0;2713.1317281742927;35.52029829828056;1.2499326047194916;77.98000000000002;59.793673427549095;3.7499326047194925;2.500000000000001
2021-12-10 10:00:00;2585.1157656495348;2585.1157656495348;0.0;2641.770665741064;34.681627885477674;1.2499326047194916;78.04000000000002;59.903797808752415;3.7499326047194925;2.500000000000001
2021-12-10 11:00:00;2493.5021837978184;2493.5021837978184;0.0;2549.8163011490997;33.359788952012394;1.2499326047194916;77.86000000000001;59.661470021452544;3.7499326047194925;2.500000000000001
2021-12-10 12:00:00;2469.7588105061764;2469.7588105061764;0.0;2526.128963611176;33.37037659684762;1.2499326047194916;77.98000000000002;59.95625144251153;3.7499326047194925;2.500000000000001
2021-12-10 13:00:00;2472.222745470404;2472.222745470404;0.0;2528.569359403765;33.206309666190194;1.2499326047194916;77.98000000000002;59.84970097792757;3.7499326047194925;2.500000000000001
2021-12-10 14:00:00;2487.454343431079;2487.454343431079;0.0;2543.9032262794917;33.40285081245301;1.2499326047194916;78.10000000000002;59.96707931748;3.7499326047194925;2.500000000000001
2021-12-10 15:00:00;2516.5735748264897;2516.5735748264897;0.0;2573.3846412938865;33.576558638472136;1.2499326047194916;78.69999999999999;60.45183360877695;3.7499326047194925;2.500000000000001
2021-12-10 16:00:00;2629.914583180937;2629.914583180937;0.0;2687.03320672107;33.995928269698716;1.2499326047194916;79.06;60.240987145031;3.7499326047194925;2.500000000000001
2021-12-10 17:00:00;2733.3998516784745;2733.3998516784745;0.0;2790.9066584398643;34.63550218574111;1.2499326047194916;79.54000000000002;60.35443768941832;3.7499326047194925;2.500000000000001
2021-12-10 18:00:00;2806.085933123175;2806.085933123175;0.0;2863.6791599705793;34.67854184606962;1.2499326047194916;79.60000000000002;59.9386089747357;3.7499326047194925;2.500000000000001
2021-12-10 19:00:00;2803.2860070274614;2803.2860070274614;0.0;2860.7609686184346;34.499407326347146;1.2499326047194916;79.42000000000002;59.676658976382214;3.7499326047194925;2.500000000000001
2021-12-10 20:00:00;2766.66297369554;2766.66297369554;0.0;2824.2380219209253;34.345253324363355;1.2499326047194916;79.72000000000003;60.14123556590914;3.7499326047194925;2.500000000000001
2021-12-10 21:00:00;2531.8051727871666;2531.8051727871666;0.0;2588.8605570372583;30.986655240546273;1.2499326047194916;79.95999999999998;60.067715210365805;3.7499326047194925;2.500000000000001
2021-12-10 22:00:00;2132.4237144947206;2132.4237144947206;0.0;2188.5845496244206;25.80774386970282;1.2499326047194916;80.19999999999999;60.00871314961688;3.7499326047194925;2.500000000000001
2021-12-10 23:00:00;1561.4627850570055;1561.4627850570055;0.0;1616.048823389624;18.713048553721137;1.2499326047194916;80.01999999999998;59.45822310545071;3.7499326047194925;2.500000000000001
2021-12-11 00:00:00;1330.476336179702;1330.476336179702;0.0;1384.4880182778998;16.155384444112535;1.2499326047194916;79.89999999999998;59.49565707072907;3.7499326047194925;2.500000000000001
2021-12-11 01:00:00;1453.0816347491705;1453.0816347491705;0.0;1507.572438754883;17.80946443589156;1.2499326047194916;80.01999999999998;59.86522105966441;3.7499326047194925;2.500000000000001
2021-12-11 02:00:00;1471.754986835903;1471.754986835903;0.0;1526.348403508731;17.90627764350309;1.2499326047194916;80.19999999999999;59.904531908587046;3.7499326047194925;2.500000000000001
2021-12-11 03:00:00;1589.0776923808357;1589.0776923808357;0.0;1643.912461828565;19.15899039141749;1.2499326047194916;80.19999999999999;59.77054515867718;3.7499326047194925;2.500000000000001
2021-12-11 04:00:00;2014.5107073568572;2014.5107073568572;0.0;2070.4175952998544;24.247130753424884;1.2499326047194916;80.25999999999999;59.92948851299201;3.7499326047194925;2.500000000000001
2021-12-11 05:00:00;3086.017134333714;3086.017134333714;0.0;3144.402682579717;36.897991231271135;1.2499326047194916;80.19999999999999;59.90980857240743;3.7499326047194925;2.500000000000001
2021-12-11 06:00:00;3090.0712173525444;3090.0712173525444;0.0;3148.4789324719372;36.863737762196756;1.2499326047194916;80.32;59.98462744769495;3.7499326047194925;2.500000000000001
2021-12-11 07:00:00;3083.5601143223025;3083.5601143223025;0.0;3141.993726637138;36.57528722872234;1.2499326047194916;80.5;60.046469730798435;3.7499326047194925;2.500000000000001
2021-12-11 08:00:00;2967.5887697836465;2967.5887697836465;0.0;3025.65304316204;34.89650781450905;1.2499326047194916;80.32;59.67628443010773;3.7499326047194925;2.500000000000001
2021-12-11 09:00:00;2899.0379114652465;2899.0379114652465;0.0;2956.734570996055;34.37949223293859;1.2499326047194916;79.77999999999997;59.30312916968421;3.7499326047194925;2.500000000000001
2021-12-11 10:00:00;2830.9784571491286;2830.9784571491286;0.0;2888.3470854302263;34.4678923745167;1.2499326047194916;79.18;59.228049369109726;3.7499326047194925;2.500000000000001
2021-12-11 11:00:00;2724.835192656122;2724.835192656122;0.0;2781.853651426854;34.21218190266794;1.2499326047194916;78.69999999999999;59.3400506881751;3.7499326047194925;2.500000000000001
2021-12-11 12:00:00;2706.8989465728127;2706.8989465728127;0.0;2763.725998234038;34.87835480738133;1.2499326047194916;78.15999999999997;59.29357114423658;3.7499326047194925;2.500000000000001
2021-12-11 13:00:00;2712.18153959735;2712.18153959735;0.0;2769.102495251843;35.98000156509692;1.2499326047194916;78.04000000000002;59.715650660430185;3.7499326047194925;2.500000000000001
2021-12-11 14:00:00;2735.8917827074774;2735.8917827074774;0.0;2793.2432591074758;36.568019311854904;1.2499326047194916;78.69999999999999;60.51312711625292;3.7499326047194925;2.500000000000001
2021-12-11 15:00:00;2767.833042855835;2767.833042855835;0.0;2825.3969397436867;35.75077029204211;1.2499326047194916;79.30000000000001;60.48324300185578;3.7499326047194925;2.500000000000001
2021-12-11 16:00:00;2892.526808435004;2892.526808435004;0.0;2950.3842890092715;36.195268702924565;1.2499326047194916;79.60000000000002;60.19214712481602;3.7499326047194925;2.500000000000001
2021-12-11 17:00:00;3004.935473957113;3004.935473957113;0.0;3063.109831919933;36.98850525840905;1.2499326047194916;79.89999999999998;60.18274298602432;3.7499326047194925;2.500000000000001
2021-12-11 18:00:00;3097.196575385639;3097.196575385639;0.0;3155.67753624497;37.53568117577896;1.2499326047194916;80.32;60.30299828833603;3.7499326047194925;2.500000000000001
2021-12-11 19:00:00;3095.2309593765103;3095.2309593765103;0.0;3153.5440051508626;36.73632455262847;1.2499326047194916;80.07999999999998;59.64127021704235;3.7499326047194925;2.500000000000001
2021-12-11 20:00:00;3062.798295225868;3062.798295225868;0.0;3121.204130239693;36.73592207834531;1.2499326047194916;80.44;60.210649585210206;3.7499326047194925;2.500000000000001
2021-12-11 21:00:00;2596.8244500615474;2596.8244500615474;0.0;2654.124221308793;30.63801939171447;1.2499326047194916;80.56;59.934177869417;3.7499326047194925;2.500000000000001
2021-12-11 22:00:00;2305.4218767080615;2305.4218767080615;0.0;2362.0466158213667;27.074971052810156;1.2499326047194916;80.62;59.84834154507183;3.7499326047194925;2.500000000000001
2021-12-11 23:00:00;1696.81801988126;1696.81801988126;0.0;1751.9306228854261;19.89571329009734;1.2499326047194916;80.56;59.59436118624308;3.7499326047194925;2.500000000000001
2021-12-12 00:00:00;1315.6146907256687;1315.6146907256687;0.0;1369.7796012781266;15.537165908348486;1.2499326047194916;80.5;59.50917051229567;3.7499326047194925;2.500000000000001
2021-12-12 01:00:00;1454.1265770322573;1454.1265770322573;0.0;1508.6915649294124;17.3092444521527;1.2499326047194916;80.44;59.687373947655374;3.7499326047194925;2.500000000000001
2021-12-12 02:00:00;1476.9636622297592;1476.9636622297592;0.0;1531.6197964189776;17.597582556721132;1.2499326047194916;80.5;59.77718884543742;3.7499326047194925;2.500000000000001
2021-12-12 03:00:00;1804.6261889765299;1804.6261889765299;0.0;1860.1473147613792;21.435548294804473;1.2499326047194916;80.62;59.95842364518961;3.7499326047194925;2.500000000000001
2021-12-12 04:00:00;2177.8387715248396;2177.8387715248396;0.0;2234.2220752982626;25.631928946131474;1.2499326047194916;80.68;59.92628934116709;3.7499326047194925;2.500000000000001
2021-12-12 05:00:00;3138.858068721901;3138.858068721901;0.0;3197.490436115811;36.7299357204871;1.2499326047194916;80.80000000000001;60.07284021165327;3.7499326047194925;2.500000000000001
2021-12-12 06:00:00;3128.4324428708674;3128.4324428708674;0.0;3186.9260534773553;36.25362029367278;1.2499326047194916;80.62;59.68989946526699;3.7499326047194925;2.500000000000001
2021-12-12 07:00:00;2972.7927426661518;2972.7927426661518;0.0;3030.99781200259;34.725429730928845;1.2499326047194916;80.74000000000001;59.95793477267938;3.7499326047194925;2.500000000000001
2021-12-12 08:00:00;3037.084102080859;3037.084102080859;0.0;3095.442573412631;35.308393769462135;1.2499326047194916;80.80000000000001;59.92648926091198;3.7499326047194925;2.500000000000001
2021-12-12 09:00:00;2928.359718205794;2928.359718205794;0.0;2986.0373190141504;33.93697769431144;1.2499326047194916;79.84000000000003;58.89054266069451;3.7499326047194925;2.500000000000001
2021-12-12 10:00:00;2858.855545865572;2858.855545865572;0.0;2916.422248574067;34.669857438108146;1.2499326047194916;79.48000000000002;59.45147086918098;3.7499326047194925;2.500000000000001
2021-12-12 11:00:00;2753.6063706075156;2753.6063706075156;0.0;2810.5893401285284;34.055325872826394;1.2499326047194916;78.63999999999999;58.989976957354486;3.7499326047194925;2.500000000000001
2021-12-12 12:00:00;2733.251577279308;2733.251577279308;0.0;2790.2185780350583;35.30035288739572;1.2499326047194916;78.27999999999997;59.46042165770467;3.7499326047194925;2.500000000000001
2021-12-12 13:00:00;2740.4502237002603;2740.4502237002603;0.0;2797.442155631023;36.12657247407389;1.2499326047194916;78.10000000000002;59.663220353090026;3.7499326047194925;2.500000000000001
2021-12-12 14:00:00;2758.819183533034;2758.819183533034;0.0;2815.9966805844974;36.74429844826548;1.2499326047194916;78.27999999999997;60.032940498151845;3.7499326047194925;2.500000000000001
2021-12-12 15:00:00;2799.280541002521;2799.280541002521;0.0;2857.0976221601723;36.94446074268927;1.2499326047194916;79.54000000000002;61.126919258412045;3.7499326047194925;2.500000000000001
2021-12-12 16:00:00;2930.0973225143007;2930.0973225143007;0.0;2988.2043093386496;36.25917222544028;1.2499326047194916;80.13999999999999;60.51800719537624;3.7499326047194925;2.500000000000001
2021-12-12 17:00:00;3043.662175534488;3043.662175534488;0.0;3101.9791796415716;36.48204530992603;1.2499326047194916;80.32;60.07534361988519;3.7499326047194925;2.500000000000001
2021-12-12 18:00:00;3130.666505553232;3130.666505553232;0.0;3189.1698920832077;37.14628793946532;1.2499326047194916;80.38;59.93849138898787;3.7499326047194925;2.500000000000001
2021-12-12 19:00:00;3134.514057950638;3134.514057950638;0.0;3192.992501385165;37.06238990916213;1.2499326047194916;80.32;59.80766089513094;3.7499326047194925;2.500000000000001
2021-12-12 20:00:00;3096.6591069439073;3096.6591069439073;0.0;3155.1210328219395;36.71255460964633;1.2499326047194916;80.5;60.03780929939296;3.7499326047194925;2.500000000000001
2021-12-12 21:00:00;2819.6353343307287;2819.6353343307287;0.0;2877.371821699707;33.15475563107848;1.2499326047194916;80.38;59.71664368999495;3.7499326047194925;2.500000000000001
2021-12-12 22:00:00;2364.1347763153335;2364.1347763153335;0.0;2420.8483296844233;27.97123291408868;1.2499326047194916;80.44;59.83338386623808;3.7499326047194925;2.500000000000001
2021-12-12 23:00:00;1731.1503496454357;1731.1503496454357;0.0;1786.2958074639928;20.46916464473518;1.2499326047194916;80.38;59.60198912518604;3.7499326047194925;2.500000000000001
2021-12-13 00:00:00;1276.2207556859769;1276.2207556859769;0.0;1330.1005367413782;15.199135788198651;1.2499326047194916;80.13999999999999;59.303907185306116;3.7499326047194925;2.500000000000001
2021-12-13 01:00:00;1401.964987341384;1401.964987341384;0.0;1456.3301589003024;16.99180733228271;1.2499326047194916;80.13999999999999;59.733384673691376;3.7499326047194925;2.500000000000001
2021-12-13 02:00:00;1427.636777547025;1427.636777547025;0.0;1482.0097274807317;17.275867884675908;1.2499326047194916;80.07999999999998;59.6550082554765;3.7499326047194925;2.500000000000001
2021-12-13 03:00:00;1547.438465173349;1547.438465173349;0.0;1602.0227476980751;18.772314312643392;1.2499326047194916;79.89999999999998;59.58103552952656;3.7499326047194925;2.500000000000001
2021-12-13 04:00:00;1961.7526348810525;1961.7526348810525;0.0;2017.3170200286831;23.970801381390498;1.2499326047194916;79.72000000000003;59.68255658894276;3.7499326047194925;2.500000000000001
2021-12-13 05:00:00;2989.8127519125014;2989.8127519125014;0.0;3047.8660268648005;36.72055727274595;1.2499326047194916;79.65999999999997;59.897707669884255;3.7499326047194925;2.500000000000001
2021-12-13 06:00:00;2991.1201115989006;2991.1201115989006;0.0;3049.0606539694963;36.671038192444655;1.2499326047194916;79.48000000000002;59.68326507900014;3.7499326047194925;2.500000000000001
2021-12-13 07:00:00;2958.9115229612657;2958.9115229612657;0.0;3016.816171029907;36.59481081303554;1.2499326047194916;79.48000000000002;59.85181915762041;3.7499326047194925;2.500000000000001
2021-12-13 08:00:00;2874.527397748281;2874.527397748281;0.0;2932.200649588138;35.567525360291015;1.2499326047194916;79.42000000000002;59.79133579762248;3.7499326047194925;2.500000000000001
2021-12-13 09:00:00;2808.9217116671994;2808.9217116671994;0.0;2866.3628872065583;34.86885579318184;1.2499326047194916;79.24000000000001;59.667595383550065;3.7499326047194925;2.500000000000001
2021-12-13 10:00:00;2738.56199036285;2738.56199036285;0.0;2795.878773006363;34.311978258495955;1.2499326047194916;79.24000000000001;59.83903695644415;3.7499326047194925;2.500000000000001
2021-12-13 11:00:00;2631.83389960051;2631.83389960051;0.0;2688.7995291473835;32.99547167262816;1.2499326047194916;79.06;59.65762956461117;3.7499326047194925;2.500000000000001
2021-12-13 12:00:00;2609.489934051155;2609.489934051155;0.0;2666.388229452628;33.0255481328351;1.2499326047194916;78.94;59.71687196008503;3.7499326047194925;2.500000000000001
2021-12-13 13:00:00;2629.5757328694585;2629.5757328694585;0.0;2686.58853329337;33.49710736642631;1.2499326047194916;79.0;59.90390523870883;3.7499326047194925;2.500000000000001
2021-12-13 14:00:00;2649.6615316877605;2649.6615316877605;0.0;2706.67731812298;33.65679699792405;1.2499326047194916;78.94;59.79239719795021;3.7499326047194925;2.500000000000001
2021-12-13 15:00:00;2674.1448130875856;2674.1448130875856;0.0;2731.2661937713;34.064284275852366;1.2499326047194916;79.0;59.90958056123196;3.7499326047194925;2.500000000000001
2021-12-13 16:00:00;2790.8563778187854;2790.8563778187854;0.0;2848.2786878615143;35.44407339571555;1.2499326047194916;79.06;59.92671402644271;3.7499326047194925;2.500000000000001
2021-12-13 17:00:00;2891.0476701491334;2891.0476701491334;0.0;2948.6662867486;36.58559507871563;1.2499326047194916;79.0;59.81038725497598;3.7499326047194925;2.500000000000001
2021-12-13 18:00:00;2959.268075603012;2959.268075603012;0.0;3017.0065371610012;37.54378675464446;1.2499326047194916;78.88;59.74674382382659;3.7499326047194925;2.500000000000001
2021-12-13 19:00:00;2962.3581984981347;2962.3581984981347;0.0;3020.189127149753;37.80700629004631;1.2499326047194916;79.0;59.979910342420055;3.7499326047194925;2.500000000000001
2021-12-13 20:00:00;2908.875302236383;2908.875302236383;0.0;2966.547660455013;36.90866742302999;1.2499326047194916;79.0;59.86300804520016;3.7499326047194925;2.500000000000001
2021-12-13 21:00:00;2658.218795089639;2658.218795089639;0.0;2715.3078782199545;33.7261433105224;1.2499326047194916;79.06;59.89083885951021;3.7499326047194925;2.500000000000001
2021-12-13 22:00:00;2258.6421345740646;2258.6421345740646;0.0;2314.7699999616225;28.595847345038926;1.2499326047194916;79.12;59.84672204370986;3.7499326047194925;2.500000000000001
2021-12-13 23:00:00;1655.5927665026686;1655.5927665026686;0.0;1710.3096077848388;20.934789455643912;1.2499326047194916;79.30000000000001;59.84833204103131;3.7499326047194925;2.500000000000001
2021-12-14 00:00:00;1364.1434967703608;1364.1434967703608;0.0;1418.2052633192054;17.17099576129724;1.2499326047194916;79.48000000000002;59.814983216349276;3.7499326047194925;2.500000000000001
2021-12-14 01:00:00;1483.9140794637822;1483.9140794637822;0.0;1538.3101061806876;18.575682508220986;1.2499326047194916;79.54000000000002;59.82259199449038;3.7499326047194925;2.500000000000001
2021-12-14 02:00:00;1504.7653311658482;1504.7653311658482;0.0;1559.255843188592;18.746070901164302;1.2499326047194916;79.65999999999997;59.85577578721728;3.7499326047194925;2.500000000000001
2021-12-14 03:00:00;1622.3018511769067;1622.3018511769067;0.0;1677.0919648456306;20.08348118605341;1.2499326047194916;79.72000000000003;59.837609742138625;3.7499326047194925;2.500000000000001
2021-12-14 04:00:00;2047.1461046065263;2047.1461046065263;0.0;2103.0051323470993;25.229597192759446;1.2499326047194916;79.77999999999997;59.93364637508404;3.7499326047194925;2.500000000000001
2021-12-14 05:00:00;3119.24796295448;3119.24796295448;0.0;3177.731787756193;38.187980449191;1.2499326047194916;80.01999999999998;60.20740981562835;3.7499326047194925;2.500000000000001
2021-12-14 06:00:00;3122.7231715714906;3122.7231715714906;0.0;3181.0902399092797;37.60620319818244;1.2499326047194916;79.89999999999998;59.75964086610463;3.7499326047194925;2.500000000000001
2021-12-14 07:00:00;3101.8719198694253;3101.8719198694253;0.0;3160.233349961133;37.545780128253895;1.2499326047194916;79.95999999999998;59.91949187031844;3.7499326047194925;2.500000000000001
2021-12-14 08:00:00;2999.849724041452;2999.849724041452;0.0;3057.9341396039754;36.21624987989828;1.2499326047194916;79.89999999999998;59.79632942496664;3.7499326047194925;2.500000000000001
2021-12-14 09:00:00;2927.366801458077;2927.366801458077;0.0;2985.3171050252236;35.450295108921736;1.2499326047194916;79.95999999999998;59.90967926989458;3.7499326047194925;2.500000000000001
2021-12-14 10:00:00;2856.6214831832067;2856.6214831832067;0.0;2914.417656960539;34.506370033129116;1.2499326047194916;80.01999999999998;59.910409646776145;3.7499326047194925;2.500000000000001
2021-12-14 11:00:00;2737.2232442701775;2737.2232442701775;0.0;2794.698208473437;32.97374876613;1.2499326047194916;79.95999999999998;59.780179377532306;3.7499326047194925;2.500000000000001
2021-12-14 12:00:00;2713.8897006988173;2713.8897006988173;0.0;2771.2682352702204;32.79723443455159;1.2499326047194916;79.84000000000003;59.721664363525974;3.7499326047194925;2.500000000000001
2021-12-14 13:00:00;2751.9928808924765;2751.9928808924765;0.0;2809.546309355478;33.457371041523984;1.2499326047194916;79.95999999999998;59.96621158681688;3.7499326047194925;2.500000000000001
2021-12-14 14:00:00;2778.925747674312;2778.925747674312;0.0;2836.4916256066267;33.59347916061675;1.2499326047194916;79.89999999999998;59.79624278792443;3.7499326047194925;2.500000000000001
2021-12-14 15:00:00;2804.4933539280373;2804.4933539280373;0.0;2862.1576261327764;33.989389164108346;1.2499326047194916;79.95999999999998;59.91062229068268;3.7499326047194925;2.500000000000001
2021-12-14 16:00:00;2929.228520360047;2929.228520360047;0.0;2987.223425976843;35.39932771242056;1.2499326047194916;80.07999999999998;59.98798925251691;3.7499326047194925;2.500000000000001
2021-12-14 17:00:00;3041.4281128521234;3041.4281128521234;0.0;3099.705436863508;36.52520655315259;1.2499326047194916;80.19999999999999;59.994088147287414;3.7499326047194925;2.500000000000001
2021-12-14 18:00:00;2975.15091994198;2975.15091994198;0.0;3033.3787703532053;35.5046382625405;1.2499326047194916;80.56;60.21806508942001;3.7499326047194925;2.500000000000001
2021-12-14 19:00:00;3136.375776852608;3136.375776852608;0.0;3194.852712622382;36.799461577737205;1.2499326047194916;80.38;59.70906665810469;3.7499326047194925;2.500000000000001
2021-12-14 20:00:00;2860.841379361005;2860.841379361005;0.0;2918.7886799634207;33.81033772108718;1.2499326047194916;80.62;60.06564495514806;3.7499326047194925;2.500000000000001
2021-12-14 21:00:00;2620.555526413373;2620.555526413373;0.0;2677.927489855273;30.66136154791127;1.2499326047194916;80.68;59.885040118568725;3.7499326047194925;2.500000000000001
2021-12-14 22:00:00;2363.3900887545456;2363.3900887545456;0.0;2419.9492565749897;27.58965208191034;1.2499326047194916;80.25999999999999;59.37614134487768;3.7499326047194925;2.500000000000001
2021-12-14 23:00:00;1730.7780058650417;1730.7780058650417;0.0;1785.868292416604;20.628261948801008;1.2499326047194916;80.19999999999999;59.58717583938852;3.7499326047194925;2.500000000000001
2021-12-15 00:00:00;1365.5904595775737;1365.5904595775737;0.0;1420.0009444508612;16.407230549849114;1.2499326047194916;80.5;59.89350812818316;3.7499326047194925;2.500000000000001
