Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-15 01:00:00;1513.4864829355975;1513.4864829355975;0.0;1568.124039650428;18.010541298451315;1.2499326047194916;80.32;59.5897587264887;3.7499326047194925;2.500000000000001
2021-12-15 02:00:00;1727.6007606542705;1727.6007606542705;0.0;1783.114770406911;20.68510459919304;1.2499326047194916;80.86000000000001;60.33551419064463;3.7499326047194925;2.500000000000001
2021-12-15 03:00:00;1871.245417487194;1871.245417487194;0.0;1926.9001879175153;21.80059085846386;1.2499326047194916;80.80000000000001;59.75535208166798;3.7499326047194925;2.500000000000001
2021-12-15 04:00:00;2260.8251863327205;2260.8251863327205;0.0;2317.297013285933;26.355598100452355;1.2499326047194916;80.56;59.62564738114486;3.7499326047194925;2.500000000000001
2021-12-15 05:00:00;3268.9143699359765;3268.9143699359765;0.0;3327.820722848424;38.433811243739484;1.2499326047194916;80.68;60.064343063975286;3.7499326047194925;2.500000000000001
2021-12-15 06:00:00;3230.2655833441577;3230.2655833441577;0.0;3289.131130008377;37.635354357556764;1.2499326047194916;80.98000000000002;60.17173413153847;3.7499326047194925;2.500000000000001
2021-12-15 07:00:00;3233.615144848782;3233.615144848782;0.0;3292.2823765396497;37.14960258477366;1.2499326047194916;80.5;59.39945781976553;3.7499326047194925;2.500000000000001
2021-12-15 08:00:00;3149.3607900786187;3149.3607900786187;0.0;3207.99008634982;36.969288245001025;1.2499326047194916;80.74000000000001;60.079413884444875;3.7499326047194925;2.500000000000001
2021-12-15 09:00:00;3096.28312315919;3096.28312315919;0.0;3154.7325804134075;35.984593277176906;1.2499326047194916;80.68;59.806433385680805;3.7499326047194925;2.500000000000001
2021-12-15 10:00:00;2963.073638706056;2963.073638706056;0.0;3021.157774507682;34.52327386305146;1.2499326047194916;80.5;59.66410585803271;3.7499326047194925;2.500000000000001
2021-12-15 11:00:00;2913.2167040026097;2913.2167040026097;0.0;2971.2438282549974;34.2450584516239;1.2499326047194916;80.56;59.90186598843917;3.7499326047194925;2.500000000000001
2021-12-15 12:00:00;2809.251468070619;2809.251468070619;0.0;2866.9792299822543;32.947950285948856;1.2499326047194916;80.44;59.72204648688455;3.7499326047194925;2.500000000000001
2021-12-15 13:00:00;2824.9686412846254;2824.9686412846254;0.0;2882.8301776793332;33.327395263422424;1.2499326047194916;80.62;60.02468698146282;3.7499326047194925;2.500000000000001
2021-12-15 14:00:00;2892.2175299543896;2892.2175299543896;0.0;2950.155625277541;33.841578766245526;1.2499326047194916;80.5;59.74393507553873;3.7499326047194925;2.500000000000001
2021-12-15 15:00:00;2843.004741694142;2843.004741694142;0.0;2900.8937840273293;33.43328176113872;1.2499326047194916;80.62;59.96127432863;3.7499326047194925;2.500000000000001
2021-12-15 16:00:00;2961.785345819662;2961.785345819662;0.0;3019.930286660615;34.64903690835984;1.2499326047194916;80.62;59.868167199129346;3.7499326047194925;2.500000000000001
2021-12-15 17:00:00;3049.6469206717284;3049.6469206717284;0.0;3107.992420703151;35.6551371040134;1.2499326047194916;80.62;59.86567802819593;3.7499326047194925;2.500000000000001
2021-12-15 18:00:00;3104.39936834347;3104.39936834347;0.0;3162.9732205790738;36.28439266342204;1.2499326047194916;80.92000000000002;60.16482658347434;3.7499326047194925;2.500000000000001
2021-12-15 19:00:00;3075.155119822328;3075.155119822328;0.0;3133.6714755391763;35.44309474264241;1.2499326047194916;81.10000000000002;60.04900934869295;3.7499326047194925;2.500000000000001
2021-12-15 20:00:00;2969.5151031380256;2969.5151031380256;0.0;3027.779211122903;33.92990758118551;1.2499326047194916;81.15999999999997;59.91326331357686;3.7499326047194925;2.500000000000001
2021-12-15 21:00:00;2709.27994008645;2709.27994008645;0.0;2766.912878580335;30.87180639803951;1.2499326047194916;81.10000000000002;59.7605042762836;3.7499326047194925;2.500000000000001
2021-12-15 22:00:00;2363.502129378318;2363.502129378318;0.0;2420.4078381232794;27.027086268358417;1.2499326047194916;81.22000000000003;59.8974062589121;3.7499326047194925;2.500000000000001
2021-12-15 23:00:00;1725.5394920360397;1725.5394920360397;0.0;1780.9174577421259;19.65799455568935;1.2499326047194916;81.22000000000003;59.649744451915296;3.7499326047194925;2.500000000000001
2021-12-16 00:00:00;1586.419776383847;1586.419776383847;0.0;1641.4700113373788;18.152026399125525;1.2499326047194916;81.15999999999997;59.62928025653406;3.7499326047194925;2.500000000000001
2021-12-16 01:00:00;1649.5627506532528;1649.5627506532528;0.0;1704.8378920068958;18.95574089644301;1.2499326047194916;81.22000000000003;59.80623484944692;3.7499326047194925;2.500000000000001
2021-12-16 02:00:00;1685.499834205379;1685.499834205379;0.0;1740.8383405579393;19.30502311603704;1.2499326047194916;81.22000000000003;59.74966470492643;3.7499326047194925;2.500000000000001
2021-12-16 03:00:00;1832.9178001850546;1832.9178001850546;0.0;1888.6418458211187;20.983592090399625;1.2499326047194916;81.27999999999997;59.850083328909875;3.7499326047194925;2.500000000000001
2021-12-16 04:00:00;2218.988370317232;2218.988370317232;0.0;2275.6231938515493;25.29955719043183;1.2499326047194916;81.34000000000003;59.92401069722905;3.7499326047194925;2.500000000000001
2021-12-16 05:00:00;3173.598786927245;3173.598786927245;0.0;3232.296552246666;35.983054971071525;1.2499326047194916;81.10000000000002;59.71231021600863;3.7499326047194925;2.500000000000001
2021-12-16 06:00:00;3170.0556941826694;3170.0556941826694;0.0;3228.7327752697533;36.185920292983795;1.2499326047194916;81.04000000000002;59.79566262652702;3.7499326047194925;2.500000000000001
2021-12-16 07:00:00;3040.7328090056512;3040.7328090056512;0.0;3099.1452862826286;34.814989862008986;1.2499326047194916;81.10000000000002;59.905343969541036;3.7499326047194925;2.500000000000001
2021-12-16 08:00:00;3090.3361074297136;3090.3361074297136;0.0;3148.708708354666;35.30466138711904;1.2499326047194916;80.68;59.4450548071315;3.7499326047194925;2.500000000000001
2021-12-16 09:00:00;2984.5494811988046;2984.5494811988046;0.0;3042.4467139710996;34.74941321690381;1.2499326047194916;79.95999999999998;59.11383289399993;3.7499326047194925;2.500000000000001
2021-12-16 10:00:00;2913.9407043604715;2913.9407043604715;0.0;2971.7000403138254;35.13522083802352;1.2499326047194916;79.65999999999997;59.52215507487466;3.7499326047194925;2.500000000000001
2021-12-16 11:00:00;2802.8394390126987;2802.8394390126987;0.0;2860.0800940370777;34.34614429481926;1.2499326047194916;79.0;59.17327810900957;3.7499326047194925;2.500000000000001
2021-12-16 12:00:00;2775.253931215645;2775.253931215645;0.0;2832.688098665352;35.173677620426005;1.2499326047194916;79.18;60.0051626520393;3.7499326047194925;2.500000000000001
2021-12-16 13:00:00;2798.916729188347;2798.916729188347;0.0;2856.21936414372;35.206610187027536;1.2499326047194916;78.88;59.563961734873146;3.7499326047194925;2.500000000000001
2021-12-16 14:00:00;2824.0979954801537;2824.0979954801537;0.0;2881.6848295471677;36.04940828556117;1.2499326047194916;79.18;60.147359292793794;3.7499326047194925;2.500000000000001
2021-12-16 15:00:00;2863.8312498300406;2863.8312498300406;0.0;2921.9184559123437;36.027190802521936;1.2499326047194916;80.32;61.009727537495905;3.7499326047194925;2.500000000000001
2021-12-16 16:00:00;2991.7622057145495;2991.7622057145495;0.0;3049.972583065826;35.585481392443434;1.2499326047194916;80.44;60.03325208108015;3.7499326047194925;2.500000000000001
2021-12-16 17:00:00;3100.8388466368483;3100.8388466368483;0.0;3159.1889697734273;36.58017516085249;1.2499326047194916;80.19999999999999;59.63728135148369;3.7499326047194925;2.500000000000001
2021-12-16 18:00:00;3191.8204067564916;3191.8204067564916;0.0;3250.483460181991;38.055728219196105;1.2499326047194916;80.38;60.04338657563039;3.7499326047194925;2.500000000000001
2021-12-16 19:00:00;3199.539287378605;3199.539287378605;0.0;3258.2093504746713;37.83219364751766;1.2499326047194916;80.44;59.93460350374636;3.7499326047194925;2.500000000000001
2021-12-16 20:00:00;3149.935988954541;3149.935988954541;0.0;3208.4384405150254;37.1277396569269;1.2499326047194916;80.32;59.74471258775333;3.7499326047194925;2.500000000000001
2021-12-16 21:00:00;2876.7382305424235;2876.7382305424235;0.0;2934.6652370337442;34.09936551103953;1.2499326047194916;80.44;59.94900822142404;3.7499326047194925;2.500000000000001
2021-12-16 22:00:00;2410.0623004711447;2410.0623004711447;0.0;2466.8433143290504;28.438011681404774;1.2499326047194916;80.38;59.726529115716005;3.7499326047194925;2.500000000000001
2021-12-16 23:00:00;1742.9485522781454;1742.9485522781454;0.0;1798.2734253760027;20.659973293454627;1.2499326047194916;80.62;59.89585223399655;3.7499326047194925;2.500000000000001
2021-12-17 00:00:00;1345.457515931979;1345.457515931979;0.0;1399.6785842650786;15.843911949674176;1.2499326047194916;80.5;59.466254872159084;3.7499326047194925;2.500000000000001
2021-12-17 01:00:00;1485.0804656985051;1485.0804656985051;0.0;1539.75570501676;17.66778530177584;1.2499326047194916;80.5;59.749889279692695;3.7499326047194925;2.500000000000001
2021-12-17 02:00:00;1711.6504341832765;1711.6504341832765;0.0;1766.908554264645;20.327735242996976;1.2499326047194916;80.56;59.864506483815774;3.7499326047194925;2.500000000000001
2021-12-17 03:00:00;1845.5615360048093;1845.5615360048093;0.0;1901.1385788603334;21.80058770114233;1.2499326047194916;80.62;59.85670458837791;3.7499326047194925;2.500000000000001
2021-12-17 04:00:00;2075.3047533479116;2075.3047533479116;0.0;2131.3477537558047;24.412553735404384;1.2499326047194916;80.5;59.71300014761306;3.7499326047194925;2.500000000000001
2021-12-17 05:00:00;3220.720661250757;3220.720661250757;0.0;3279.535529555785;38.029183251507064;1.2499326047194916;80.68;60.14730047849679;3.7499326047194925;2.500000000000001
2021-12-17 06:00:00;3191.019051936787;3191.019051936787;0.0;3249.7376840936777;37.189192524675114;1.2499326047194916;80.80000000000001;59.99430309953709;3.7499326047194925;2.500000000000001
2021-12-17 07:00:00;3045.1765344079345;3045.1765344079345;0.0;3103.5798252335003;35.27848783831272;1.2499326047194916;80.92000000000002;59.97387609516403;3.7499326047194925;2.500000000000001
2021-12-17 08:00:00;3099.883344725547;3099.883344725547;0.0;3158.3109675614664;35.72175074615273;1.2499326047194916;80.68;59.62899364972088;3.7499326047194925;2.500000000000001
2021-12-17 09:00:00;2993.2621830856533;2993.2621830856533;0.0;3051.210495088003;34.86238361666679;1.2499326047194916;80.01999999999998;59.1815313142456;3.7499326047194925;2.500000000000001
2021-12-17 10:00:00;2921.419828933059;2921.419828933059;0.0;2979.351806141374;35.124058934155286;1.2499326047194916;80.01999999999998;59.823886590028906;3.7499326047194925;2.500000000000001
2021-12-17 11:00:00;2803.1211114945113;2803.1211114945113;0.0;2860.6033587422708;33.75378411686904;1.2499326047194916;79.65999999999997;59.481639095706896;3.7499326047194925;2.500000000000001
2021-12-17 12:00:00;2782.3045989838656;2782.3045989838656;0.0;2839.6486992835776;34.1058925794644;1.2499326047194916;79.30000000000001;59.476245744412836;3.7499326047194925;2.500000000000001
2021-12-17 13:00:00;2810.22918893717;2810.22918893717;0.0;2867.7349452098133;35.090539727651255;1.2499326047194916;79.30000000000001;59.84193409753328;3.7499326047194925;2.500000000000001
2021-12-17 14:00:00;2841.200097794472;2841.200097794472;0.0;2899.024822382539;35.50019352333952;1.2499326047194916;79.84000000000003;60.396612885071306;3.7499326047194925;2.500000000000001
2021-12-17 15:00:00;2871.9171467431074;2871.9171467431074;0.0;2929.8709336888605;34.945360910397746;1.2499326047194916;80.25999999999999;60.297741795438014;3.7499326047194925;2.500000000000001
2021-12-17 16:00:00;3001.0049102999783;3001.0049102999783;0.0;3059.24395404928;35.749733453645945;1.2499326047194916;80.44;60.06526298062522;3.7499326047194925;2.500000000000001
2021-12-17 17:00:00;3113.8456397021982;3113.8456397021982;0.0;3172.289505184608;36.73474138486032;1.2499326047194916;80.38;59.8188909089954;3.7499326047194925;2.500000000000001
2021-12-17 18:00:00;3203.3312575071086;3203.3312575071086;0.0;3262.0108424672867;37.86898384039745;1.2499326047194916;80.44;59.930623474877336;3.7499326047194925;2.500000000000001
2021-12-17 19:00:00;3022.709932490956;3022.709932490956;0.0;3081.0201516295224;35.6274118575306;1.2499326047194916;80.62;60.02978060623843;3.7499326047194925;2.500000000000001
2021-12-17 20:00:00;2925.735447380388;2925.735447380388;0.0;2983.85880430129;34.210342805766274;1.2499326047194916;80.80000000000001;60.033105716411;3.7499326047194925;2.500000000000001
2021-12-17 21:00:00;2673.9064179833076;2673.9064179833076;0.0;2731.461950098482;31.006348675095385;1.2499326047194916;80.92000000000002;59.94532509804526;3.7499326047194925;2.500000000000001
2021-12-17 22:00:00;2333.988000278984;2333.988000278984;0.0;2390.8433044133676;26.93172627008765;1.2499326047194916;81.15999999999997;60.02327819821352;3.7499326047194925;2.500000000000001
2021-12-17 23:00:00;1724.2164996622646;1724.2164996622646;0.0;1779.4420268330753;19.706017201103748;1.2499326047194916;80.92000000000002;59.42013684998898;3.7499326047194925;2.500000000000001
2021-12-18 00:00:00;1473.530616101432;1473.530616101432;0.0;1528.2091026810115;17.09475990931089;1.2499326047194916;80.86000000000001;59.57515528194318;3.7499326047194925;2.500000000000001
2021-12-18 01:00:00;1519.933721631315;1519.933721631315;0.0;1574.8892447102926;17.74032549298822;1.2499326047194916;81.04000000000002;59.90320463279363;3.7499326047194925;2.500000000000001
2021-12-18 02:00:00;1550.4437635172133;1550.4437635172133;0.0;1605.415187826389;17.939486632254578;1.2499326047194916;81.04000000000002;59.732717399171406;3.7499326047194925;2.500000000000001
2021-12-18 03:00:00;1684.4327307347505;1684.4327307347505;0.0;1739.627821622378;19.47746656412342;1.2499326047194916;80.86000000000001;59.59454953586152;3.7499326047194925;2.500000000000001
2021-12-18 04:00:00;2035.240208540665;2035.240208540665;0.0;2091.3220691804295;23.69395570860055;1.2499326047194916;80.86000000000001;59.84477433995551;3.7499326047194925;2.500000000000001
2021-12-18 05:00:00;2912.722934110751;2912.722934110751;0.0;2970.6508715160776;33.818616796484974;1.2499326047194916;80.38;59.465548329553144;3.7499326047194925;2.500000000000001
2021-12-18 06:00:00;2918.291306774338;2918.291306774338;0.0;2976.1938191799113;34.49783207339621;1.2499326047194916;80.13999999999999;59.599069355790505;3.7499326047194925;2.500000000000001
2021-12-18 07:00:00;2904.8344061706707;2904.8344061706707;0.0;2962.7769098541926;34.75557917432829;1.2499326047194916;80.19999999999999;59.90331409997452;3.7499326047194925;2.500000000000001
2021-12-18 08:00:00;2803.211605060226;2803.211605060226;0.0;2860.8552949848504;33.46229517035587;1.2499326047194916;80.07999999999998;59.72407345199457;3.7499326047194925;2.500000000000001
2021-12-18 09:00:00;2734.302993348351;2734.302993348351;0.0;2791.858808113451;32.834933932580384;1.2499326047194916;80.19999999999999;59.95545530224183;3.7499326047194925;2.500000000000001
2021-12-18 10:00:00;2674.442987214802;2674.442987214802;0.0;2731.167496709153;31.949114366622045;1.2499326047194916;78.88;58.52644753701526;3.7499326047194925;2.500000000000001
2021-12-18 11:00:00;2570.964061883163;2570.964061883163;0.0;2627.7727423700735;32.76366089572009;1.2499326047194916;78.88;59.783837982387695;3.7499326047194925;2.500000000000001
2021-12-18 12:00:00;2558.899254445394;2558.899254445394;0.0;2615.182669141008;32.71007508913008;1.2499326047194916;77.92000000000002;58.88419716020201;3.7499326047194925;2.500000000000001
2021-12-18 13:00:00;2321.663377423867;2321.663377423867;0.0;2377.2624446561335;31.202298923546113;1.2499326047194916;77.32;59.179834457641846;3.7499326047194925;2.500000000000001
2021-12-18 14:00:00;2305.4222904884086;2305.4222904884086;0.0;2361.232296123867;32.11137928775792;1.2499326047194916;77.44;59.93224486105743;3.7499326047194925;2.500000000000001
2021-12-18 15:00:00;2423.98222511726;2423.98222511726;0.0;2480.0035745342448;33.58944188186557;1.2499326047194916;77.32;59.74075460400661;3.7499326047194925;2.500000000000001
2021-12-18 16:00:00;2575.372356908503;2575.372356908503;0.0;2631.904016695667;35.89644799224391;1.2499326047194916;77.5;60.04301334676995;3.7499326047194925;2.500000000000001
2021-12-18 17:00:00;2798.919317798714;2798.919317798714;0.0;2856.0576317635123;38.61125961602792;1.2499326047194916;77.68;60.06820156060968;3.7499326047194925;2.500000000000001
2021-12-18 18:00:00;2934.184370418322;2934.184370418322;0.0;2991.4941208432924;40.03270956283859;1.2499326047194916;77.44;59.64803655958718;3.7499326047194925;2.500000000000001
2021-12-18 19:00:00;2851.470834811306;2851.470834811306;0.0;2908.712382479495;39.38118866639738;1.2499326047194916;77.62;60.03417817212937;3.7499326047194925;2.500000000000001
2021-12-18 20:00:00;3120.6088468846256;3120.6088468846256;0.0;3178.433199887425;42.70959321475033;1.2991168317701374;77.5;59.78103448113279;3.7991168317701387;2.5000000000000013
2021-12-18 21:00:00;2847.9906018965653;2847.9906018965653;0.0;2905.1449759397237;39.18734559706376;1.2991168317701374;77.5;59.84886353722868;3.7991168317701387;2.5000000000000013
2021-12-18 22:00:00;2198.811155533502;2198.811155533502;0.0;2254.382811104141;30.28699614554673;1.2991168317701374;77.62;59.89761480246449;3.7991168317701387;2.5000000000000013
2021-12-18 23:00:00;1613.3199715102041;1613.3199715102041;0.0;1667.5443793639786;22.14059447360516;1.2991168317701374;77.92000000000002;59.98758285048012;3.7991168317701387;2.5000000000000013
2021-12-19 00:00:00;1262.389909984735;1262.389909984735;0.0;1315.6895049010552;17.11989621550975;1.2562510517625651;78.04000000000002;59.74202657858257;3.756251051762566;2.500000000000001
2021-12-19 01:00:00;1353.0527563312087;1353.0527563312087;0.0;1406.567701346851;18.310391987702765;1.2562510517625651;77.98000000000002;59.68999987470687;3.756251051762566;2.500000000000001
2021-12-19 02:00:00;1374.9255781277034;1374.9255781277034;0.0;1428.505324724535;18.63694262063461;1.2562510517625651;77.98000000000002;59.730208586572246;3.756251051762566;2.500000000000001
2021-12-19 03:00:00;1474.1188249748102;1474.1188249748102;0.0;1528.1628856714651;19.976310899622604;1.2562510517625651;78.27999999999997;60.06601104375443;3.756251051762566;2.500000000000001
2021-12-19 04:00:00;1849.784539329619;1849.784539329619;0.0;1904.331097174864;24.637150510306018;1.2562510517625651;77.68;59.27640394272271;3.756251051762566;2.500000000000001
2021-12-19 05:00:00;2759.037741409934;2759.037741409934;0.0;2816.5161580599292;37.78111537393152;1.2562510517625651;78.57999999999998;60.83041588594631;3.756251051762566;2.500000000000001
2021-12-19 06:00:00;2754.2257206147083;2754.2257206147083;0.0;2811.367918111661;35.82471664094059;1.2562510517625651;78.45999999999998;59.77532147078733;3.756251051762566;2.500000000000001
2021-12-19 07:00:00;2705.6680562264864;2705.6680562264864;0.0;2762.8349032220076;35.34280091458306;1.2562510517625651;78.69999999999999;60.087501355925326;3.756251051762566;2.500000000000001
2021-12-19 08:00:00;2647.705078465773;2647.705078465773;0.0;2704.6697354173234;34.1723551728921;1.2562510517625651;78.69999999999999;59.85526479327905;3.756251051762566;2.500000000000001
2021-12-19 09:00:00;2591.2731982308155;2591.2731982308155;0.0;2647.908190395515;33.43561258637363;1.2562510517625651;78.34000000000003;59.484226700859494;3.756251051762566;2.500000000000001
2021-12-19 10:00:00;2523.248722443714;2523.248722443714;0.0;2579.8095986734515;33.17661844306169;1.2562510517625651;78.34000000000003;59.82574479672468;3.756251051762566;2.500000000000001
2021-12-19 11:00:00;2435.538707039768;2435.538707039768;0.0;2491.5900095911747;32.05651538365083;1.2562510517625651;77.80000000000001;59.29406729117278;3.756251051762566;2.500000000000001
2021-12-19 12:00:00;2414.9782545510625;2414.9782545510625;0.0;2471.061712405919;32.72292981530303;1.2562510517625651;77.68;59.70031327622229;3.756251051762566;2.500000000000001
2021-12-19 13:00:00;2412.7909723714124;2412.7909723714124;0.0;2468.9398312510457;32.9465969918578;1.2562510517625651;77.74000000000001;59.89770760452711;3.756251051762566;2.500000000000001
2021-12-19 14:00:00;2423.7273832696596;2423.7273832696596;0.0;2479.823286767642;32.99892436128936;1.2562510517625651;77.62;59.72747388512795;3.756251051762566;2.500000000000001
2021-12-19 15:00:00;2446.2563897200503;2446.2563897200503;0.0;2502.4742156338566;33.517460910945225;1.2562510517625651;77.68;59.90337915805645;3.756251051762566;2.500000000000001
2021-12-19 16:00:00;2552.777031868984;2552.777031868984;0.0;2609.345383475069;34.86817817963666;1.2562510517625651;77.86000000000001;60.0422434441374;3.756251051762566;2.500000000000001
2021-12-19 17:00:00;2643.54924232444;2643.54924232444;0.0;2700.3575449438526;35.7383575164759;1.2562510517625651;77.98000000000002;59.98974198914226;3.756251051762566;2.500000000000001
2021-12-19 18:00:00;2707.417881970205;2707.417881970205;0.0;2764.474316124987;36.339887794699585;1.2562510517625651;78.22000000000003;60.1074462622322;3.756251051762566;2.500000000000001
2021-12-19 19:00:00;2712.7767233103477;2712.7767233103477;0.0;2769.9360714005215;35.93341187765407;1.2562510517625651;78.51999999999998;60.16636882592201;3.756251051762566;2.500000000000001
2021-12-19 20:00:00;2653.829468568792;2653.829468568792;0.0;2710.670496202938;34.58827994514558;1.2562510517625651;78.34000000000003;59.68056569986345;3.756251051762566;2.500000000000001
2021-12-19 21:00:00;2428.5394040648885;2428.5394040648885;0.0;2484.9273220909795;31.93614455517928;1.2562510517625651;78.45999999999998;59.9339890915648;3.756251051762566;2.500000000000001
2021-12-19 22:00:00;2075.730788487418;2075.730788487418;0.0;2131.170525084716;27.162322624414085;1.2562510517625651;78.39999999999998;59.71891883444761;3.756251051762566;2.500000000000001
2021-12-19 23:00:00;1521.3641200552404;1521.3641200552404;0.0;1575.2418832184999;20.00517952765386;1.2562510517625651;78.15999999999997;59.41197573338218;3.756251051762566;2.500000000000001
2021-12-20 00:00:00;1334.080780370504;1334.080780370504;0.0;1387.8259392171574;17.85535423167805;1.2562510517625651;78.51999999999998;60.01380050682968;3.756251051762566;2.500000000000001
2021-12-20 01:00:00;1430.5047895864723;1430.5047895864723;0.0;1484.5356391938446;18.844244304381036;1.2562510517625651;78.69999999999999;59.943033110510555;3.756251051762566;2.500000000000001
2021-12-20 02:00:00;1459.6316522972643;1459.6316522972643;0.0;1513.5441180837954;19.013650468964492;1.2562510517625651;78.51999999999998;59.56689850320811;3.756251051762566;2.500000000000001
2021-12-20 03:00:00;1575.0820798968953;1575.0820798968953;0.0;1629.3561400375308;20.694857719276797;1.2562510517625651;78.51999999999998;59.77418674694172;3.756251051762566;2.500000000000001
2021-12-20 04:00:00;1965.358550816095;1965.358550816095;0.0;2020.6660266135382;25.793750738216662;1.2562510517625651;78.57999999999998;59.927770489047816;3.756251051762566;2.500000000000001
2021-12-20 05:00:00;2963.893174877194;2963.893174877194;0.0;3021.5847236540753;38.64246379912163;1.2562510517625651;78.45999999999998;59.84252938675962;3.756251051762566;2.500000000000001
2021-12-20 06:00:00;2957.5510354159733;2957.5510354159733;0.0;3015.2721736837398;38.60835749884458;1.2562510517625651;78.57999999999998;59.985011955334755;3.756251051762566;2.500000000000001
2021-12-20 07:00:00;2905.6394494556116;2905.6394494556116;0.0;2963.262422985451;37.69979101001419;1.2562510517625651;78.69999999999999;59.98534261762933;3.756251051762566;2.500000000000001
2021-12-20 08:00:00;2842.92273700576;2842.92273700576;0.0;2900.4221697733283;36.65657782600833;1.2562510517625651;78.82;59.98090622625131;3.756251051762566;2.500000000000001
2021-12-20 09:00:00;2779.501342393551;2779.501342393551;0.0;2836.7858370389395;35.61855822408492;1.2562510517625651;78.75999999999999;59.79726728505619;3.756251051762566;2.500000000000001
2021-12-20 10:00:00;2708.0935499412867;2708.0935499412867;0.0;2765.2177793740875;34.80881701522686;1.2562510517625651;78.75999999999999;59.84567765238177;3.756251051762566;2.500000000000001
2021-12-20 11:00:00;2604.270378020561;2604.270378020561;0.0;2661.1406030246535;33.48715002125452;1.2562510517625651;78.75999999999999;59.839163049709896;3.756251051762566;2.500000000000001
2021-12-20 12:00:00;2580.0762904462745;2580.0762904462745;0.0;2636.9220686687972;33.19007735393768;1.2562510517625651;78.82;59.90354551021261;3.756251051762566;2.500000000000001
2021-12-20 13:00:00;2596.753768288744;2596.753768288744;0.0;2653.5629317126377;33.30641214238501;1.2562510517625651;78.69999999999999;59.73065874144987;3.756251051762566;2.500000000000001
2021-12-20 14:00:00;2619.7733855924344;2619.7733855924344;0.0;2676.858302489844;33.80186252322743;1.2562510517625651;79.06;60.20461253605265;3.756251051762566;2.500000000000001
2021-12-20 15:00:00;2643.9674731667224;2643.9674731667224;0.0;2701.0497699317225;33.50120609389685;1.2562510517625651;79.12;59.923464619259164;3.756251051762566;2.500000000000001
2021-12-20 16:00:00;2763.6459937404993;2763.6459937404993;0.0;2821.1833180174367;34.88434678096972;1.2562510517625651;79.48000000000002;60.224649798628036;3.756251051762566;2.500000000000001
2021-12-20 17:00:00;2871.6972586353727;2871.6972586353727;0.0;2929.5616928786467;35.58484761315615;1.2562510517625651;79.84000000000003;60.238547821158875;3.756251051762566;2.500000000000001
2021-12-20 18:00:00;2953.3229424418246;2953.3229424418246;0.0;3011.375201077938;35.92048868817856;1.2562510517625651;80.01999999999998;60.0594114423418;3.756251051762566;2.500000000000001
2021-12-20 19:00:00;2955.5544359559585;2955.5544359559585;0.0;3013.5504088065145;35.602208607894276;1.2562510517625651;79.95999999999998;59.80641879948729;3.756251051762566;2.500000000000001
2021-12-20 20:00:00;2905.7568964826683;2905.7568964826683;0.0;2963.590951744637;35.08912373479942;1.2562510517625651;79.84000000000003;59.73072344452021;3.756251051762566;2.500000000000001
2021-12-20 21:00:00;2655.007493710328;2655.007493710328;0.0;2712.3231573573557;32.255149042657166;1.2562510517625651;79.95999999999998;59.938662411754024;3.756251051762566;2.500000000000001
2021-12-20 22:00:00;2235.721607107397;2235.721607107397;0.0;2292.0663580626106;27.036287437229475;1.2562510517625651;80.07999999999998;59.89490296994245;3.756251051762566;2.500000000000001
2021-12-20 23:00:00;1637.7987923467454;1637.7987923467454;0.0;1692.721925203707;19.727855841482715;1.2562510517625651;80.19999999999999;59.77056088361422;3.756251051762566;2.500000000000001
2021-12-21 00:00:00;1576.669741323204;1576.669741323204;0.0;1631.6989881756554;18.967647189973476;1.2562510517625651;80.62;60.137767533402496;3.756251051762566;2.500000000000001
2021-12-21 01:00:00;1623.1074195388949;1623.1074195388949;0.0;1678.2046631184132;19.154363046602626;1.2562510517625651;80.74000000000001;59.879346066190976;3.756251051762566;2.500000000000001
2021-12-21 02:00:00;1643.746387634757;1643.746387634757;0.0;1698.9905042332832;19.268091787144705;1.2562510517625651;80.98000000000002;59.985624786526046;3.756251051762566;2.500000000000001
2021-12-21 03:00:00;1784.410783288105;1784.410783288105;0.0;1839.8263940924144;20.67760109994663;1.2562510517625651;80.80000000000001;59.61505203442255;3.756251051762566;2.500000000000001
2021-12-21 04:00:00;2155.666507012487;2155.666507012487;0.0;2211.9513703591865;25.1435524571343;1.2562510517625651;80.68;59.73407006115701;3.756251051762566;2.500000000000001
2021-12-21 05:00:00;3039.8251581191644;3039.8251581191644;0.0;3098.507653785524;35.563938197137944;1.2562510517625651;81.57999999999998;60.83595547156381;3.756251051762566;2.500000000000001
2021-12-21 06:00:00;3077.663266294913;3077.663266294913;0.0;3136.0508419704365;34.43955473986584;1.2562510517625651;81.04000000000002;59.3591514078027;3.756251051762566;2.500000000000001
2021-12-21 07:00:00;2955.303669726585;2955.303669726585;0.0;3013.5648087698632;33.818299901310986;1.2562510517625651;81.22000000000003;60.00321995034187;3.756251051762566;2.500000000000001
2021-12-21 08:00:00;2967.5887697836465;2967.5887697836465;0.0;3025.4932994316882;33.7272424691826;1.2562510517625651;80.32;58.961730104619676;3.756251051762566;2.500000000000001
2021-12-21 09:00:00;2897.0722954561165;2897.0722954561165;0.0;2954.876013034596;34.30750721696375;1.2562510517625651;80.01999999999998;59.51306245376213;3.756251051762566;2.500000000000001
2021-12-21 10:00:00;2831.715563152552;2831.715563152552;0.0;2888.936899594301;34.07982885067691;1.2562510517625651;79.0;58.816737872574095;3.756251051762566;2.500000000000001
2021-12-21 11:00:00;2722.6238746458507;2722.6238746458507;0.0;2779.7725697662636;34.47690619015161;1.2562510517625651;78.88;59.68307414479756;3.756251051762566;2.500000000000001
2021-12-21 12:00:00;2701.7392045488473;2701.7392045488473;0.0;2758.724673271093;34.50649200141959;1.2562510517625651;78.57999999999998;59.54476431464934;3.756251051762566;2.500000000000001
2021-12-21 13:00:00;2713.6557516041967;2713.6557516041967;0.0;2770.59551923018;35.20893885550851;1.2562510517625651;78.27999999999997;59.544257848727966;3.756251051762566;2.500000000000001
2021-12-21 14:00:00;2730.732040683512;2730.732040683512;0.0;2787.792752330896;36.00789141068056;1.2562510517625651;78.27999999999997;59.84625803060709;3.756251051762566;2.500000000000001
2021-12-21 15:00:00;2760.4619828215978;2760.4619828215978;0.0;2817.8114781043337;36.421299913552346;1.2562510517625651;78.69999999999999;60.27925454667525;3.756251051762566;2.500000000000001
2021-12-21 16:00:00;2881.3473673830777;2881.3473673830777;0.0;2938.947871771659;37.19499832332801;1.2562510517625651;78.82;60.00700027363365;3.756251051762566;2.500000000000001
2021-12-21 17:00:00;2989.4562478852154;2989.4562478852154;0.0;3047.400906685306;38.30582300385848;1.2562510517625651;79.06;60.118450450841465;3.756251051762566;2.500000000000001
2021-12-21 18:00:00;3076.4347562892076;3076.4347562892076;0.0;3134.7452307969147;38.920064399198736;1.2562510517625651;79.54000000000002;60.36305557259385;3.756251051762566;2.500000000000001
2021-12-21 19:00:00;3084.1743693251565;3084.1743693251565;0.0;3142.4780618485743;38.07055163977153;1.2562510517625651;79.72000000000003;60.066776442207924;3.756251051762566;2.500000000000001
2021-12-21 20:00:00;3039.456605117453;3039.456605117453;0.0;3097.662410887266;37.15313430252766;1.2562510517625651;79.84000000000003;59.988682389665996;3.756251051762566;2.500000000000001
2021-12-21 21:00:00;2773.2384868809418;2773.2384868809418;0.0;2830.7822220102685;33.69387285695405;1.2562510517625651;79.84000000000003;59.83648867891435;3.756251051762566;2.500000000000001
2021-12-21 22:00:00;2338.5916468621253;2338.5916468621253;0.0;2395.208781059855;28.43133413300106;1.2562510517625651;80.07999999999998;60.02157423825207;3.756251051762566;2.500000000000001
2021-12-21 23:00:00;1712.6657989548685;1712.6657989548685;0.0;1767.6285273128783;20.622412541610586;1.2562510517625651;79.95999999999998;59.55191562940064;3.756251051762566;2.500000000000001
2021-12-22 00:00:00;1363.5454511512482;1363.5454511512482;0.0;1417.9555793258507;16.580688422886553;1.2562510517625651;80.38;60.01845271936634;3.756251051762566;2.500000000000001
2021-12-22 01:00:00;1506.7394972142854;1506.7394972142854;0.0;1561.3616086861748;18.038925881621328;1.2562510517625651;80.25999999999999;59.65163526628527;3.756251051762566;2.500000000000001
2021-12-22 02:00:00;1717.5600695038743;1717.5600695038743;0.0;1773.0685034723913;20.62922534558409;1.2562510517625651;80.86000000000001;60.395869116685276;3.756251051762566;2.500000000000001
2021-12-22 03:00:00;1853.9658468358377;1853.9658468358377;0.0;1909.9060171254314;21.603500591808984;1.2562510517625651;81.39999999999998;60.350655429452786;3.756251051762566;2.500000000000001
2021-12-22 04:00:00;2244.7395807699404;2244.7395807699404;0.0;2301.6942203814774;25.46616290979247;1.2562510517625651;81.94;60.42036881860082;3.756251051762566;2.500000000000001
2021-12-22 05:00:00;3158.4661680809495;3158.4661680809495;0.0;3217.22852087686;34.859813691457646;1.2562510517625651;81.69999999999999;59.726079041475884;3.756251051762566;2.500000000000001
2021-12-22 06:00:00;3155.1360739864613;3155.1360739864613;0.0;3214.058824898065;35.0256900630483;1.2562510517625651;82.18;60.3316909505935;3.756251051762566;2.500000000000001
2021-12-22 07:00:00;3111.0763675055273;3111.0763675055273;0.0;3169.8629330556178;33.830096338443354;1.2562510517625651;82.30000000000001;59.990596496543276;3.756251051762566;2.500000000000001
2021-12-22 08:00:00;3198.6834582990136;3198.6834582990136;0.0;3257.560919578261;34.57935221844087;1.2562510517625651;82.06;59.63014828221384;3.756251051762566;2.500000000000001
2021-12-22 09:00:00;3089.0465142650582;3089.0465142650582;0.0;3147.2855589046662;33.72463418241586;1.2562510517625651;80.86000000000001;58.64022734218935;3.756251051762566;2.500000000000001
2021-12-22 10:00:00;2949.694884464895;2949.694884464895;0.0;3007.281872819073;33.995364966717226;1.2562510517625651;79.60000000000002;58.53773182816656;3.756251051762566;2.500000000000001
2021-12-22 11:00:00;2836.9840074206427;2836.9840074206427;0.0;2894.3158498075213;34.79571435479882;1.2562510517625651;79.0;59.19518109741858;3.756251051762566;2.500000000000001
2021-12-22 12:00:00;2818.2842482746646;2818.2842482746646;0.0;2875.4622372377253;35.71589235470441;1.2562510517625651;78.45999999999998;59.2911140819416;3.756251051762566;2.500000000000001
2021-12-22 13:00:00;2826.097161342505;2826.097161342505;0.0;2883.104662288323;36.868049333453975;1.2562510517625651;77.80000000000001;59.18080252599253;3.756251051762566;2.500000000000001
2021-12-22 14:00:00;2844.668839946386;2844.668839946386;0.0;2902.0394751211115;38.469606242494194;1.2562510517625651;78.10000000000002;60.138761316265004;3.756251051762566;2.500000000000001
2021-12-22 15:00:00;2884.1176469118745;2884.1176469118745;0.0;2942.026940530754;38.438425286883046;1.2562510517625651;79.18;60.95650099710741;3.756251051762566;2.500000000000001
2021-12-22 16:00:00;3019.242618822881;3019.242618822881;0.0;3077.5111225229493;38.038585335388014;1.2562510517625651;79.84000000000003;60.57690866794246;3.756251051762566;2.500000000000001
2021-12-22 17:00:00;3144.3773084504187;3144.3773084504187;0.0;3203.040222666006;38.251535354613104;1.2562510517625651;80.5;60.56279702568031;3.756251051762566;2.500000000000001
2021-12-22 18:00:00;3072.908365960996;3072.908365960996;0.0;3131.3286167709944;36.165333033757655;1.2562510517625651;80.62;60.00483154935688;3.756251051762566;2.500000000000001
2021-12-22 19:00:00;3060.8687950039957;3060.8687950039957;0.0;3119.491280440167;35.782844405781574;1.2562510517625651;81.34000000000003;60.58323704595119;3.756251051762566;2.500000000000001
2021-12-22 20:00:00;2952.2564953068095;2952.2564953068095;0.0;3010.549651237703;33.38972177246976;1.2562510517625651;81.45999999999998;59.99238967088411;3.756251051762566;2.500000000000001
2021-12-22 21:00:00;2675.0902022116284;2675.0902022116284;0.0;2732.878453399617;30.06370417850614;1.2562510517625651;81.82;60.1764479551814;3.756251051762566;2.500000000000001
2021-12-22 22:00:00;2328.2480942163625;2328.2480942163625;0.0;2385.014292450844;25.771573190156612;1.2562510517625651;81.45999999999998;59.42562353288844;3.756251051762566;2.500000000000001
2021-12-22 23:00:00;1696.0425384317905;1696.0425384317905;0.0;1751.411877744997;19.094727835757705;1.2562510517625651;81.45999999999998;59.62136309344908;3.756251051762566;2.500000000000001
2021-12-23 00:00:00;1590.3711300571288;1590.3711300571288;0.0;1645.7127496995136;17.999576363022204;1.2562510517625651;81.75999999999999;59.99080048811305;3.756251051762566;2.500000000000001
2021-12-23 01:00:00;1652.5163769676928;1652.5163769676928;0.0;1708.1744660418542;18.477957271011114;1.2562510517625651;82.18;60.169547208310746;3.756251051762566;2.500000000000001
2021-12-23 02:00:00;1706.062910469247;1706.062910469247;0.0;1761.6832582025356;18.70872916300559;1.2562510517625651;82.12;59.700070182450474;3.756251051762566;2.500000000000001
2021-12-23 03:00:00;1883.2485201094287;1883.2485201094287;0.0;1939.0353478851564;20.681370706542015;1.2562510517625651;81.63999999999999;59.31676575306682;3.756251051762566;2.500000000000001
2021-12-23 04:00:00;2284.000678383839;2284.000678383839;0.0;2340.8345190061204;25.57660729909266;1.2562510517625651;81.63999999999999;59.84893343566773;3.756251051762566;2.500000000000001
2021-12-23 05:00:00;3218.263918626295;3218.263918626295;0.0;3277.1872516655717;35.966912579674585;1.2562510517625651;81.63999999999999;59.94554187158832;3.756251051762566;2.500000000000001
2021-12-23 06:00:00;3223.735827159302;3223.735827159302;0.0;3282.718873084502;35.894424717471644;1.2562510517625651;81.88;60.105038070986495;3.756251051762566;2.500000000000001
2021-12-23 07:00:00;3152.7312997667295;3152.7312997667295;0.0;3211.5165212181923;34.73025944492832;1.2562510517625651;81.88;59.8632686830706;3.756251051762566;2.500000000000001
2021-12-23 08:00:00;3231.8134064223086;3231.8134064223086;0.0;3290.6969569091843;35.593090608177924;1.2562510517625651;81.63999999999999;59.62732107645212;3.756251051762566;2.500000000000001
2021-12-23 09:00:00;3193.2494796182705;3193.2494796182705;0.0;3252.1036063607025;35.53274125023878;1.2562510517625651;81.69999999999999;59.90853795056887;3.756251051762566;2.500000000000001
2021-12-23 10:00:00;3101.790436995176;3101.790436995176;0.0;3160.349010769623;34.442193341774136;1.2562510517625651;81.45999999999998;59.61284169865576;3.756251051762566;2.500000000000001
2021-12-23 11:00:00;2966.425842571538;2966.425842571538;0.0;3024.6555429571463;33.29725711757091;1.2562510517625651;81.27999999999997;59.65190976080612;3.756251051762566;2.500000000000001
2021-12-23 12:00:00;2930.0767358880003;2930.0767358880003;0.0;2988.0822693958685;33.18402050733777;1.2562510517625651;80.80000000000001;59.36051953612281;3.756251051762566;2.500000000000001
2021-12-23 13:00:00;2864.153266418933;2864.153266418933;0.0;2922.1209167282195;33.168822402243585;1.2562510517625651;80.86000000000001;59.884185213026456;3.756251051762566;2.500000000000001
2021-12-23 14:00:00;2848.779809111918;2848.779809111918;0.0;2906.5888570915713;32.93728197341152;1.2562510517625651;80.56;59.54900806287435;3.756251051762566;2.500000000000001
2021-12-23 15:00:00;2950.922101728021;2950.922101728021;0.0;3009.0062879331813;34.59397671659464;1.2562510517625651;80.5;59.79032344489468;3.756251051762566;2.500000000000001
2021-12-23 16:00:00;3077.557699206151;3077.557699206151;0.0;3135.8629863007827;36.18723378929468;1.2562510517625651;80.25999999999999;59.62747393556765;3.756251051762566;2.500000000000001
2021-12-23 17:00:00;3194.9431655927733;3194.9431655927733;0.0;3253.583880053883;37.982587938617044;1.2562510517625651;80.32;59.924790757381345;3.756251051762566;2.500000000000001
2021-12-23 18:00:00;3281.1908667558605;3281.1908667558605;0.0;3339.9835873893408;38.902251398887195;1.2562510517625651;80.19999999999999;59.75814486622744;3.756251051762566;2.500000000000001
2021-12-23 19:00:00;3288.356461263368;3288.356461263368;0.0;3347.202188742863;39.19514266657849;1.2562510517625651;80.25999999999999;59.92704933667221;3.756251051762566;2.500000000000001
2021-12-23 20:00:00;3225.8203637433035;3225.8203637433035;0.0;3284.3719334337948;38.34866403975596;1.2562510517625651;79.89999999999998;59.508329597256704;3.756251051762566;2.500000000000001
2021-12-23 21:00:00;2920.17518711399;2920.17518711399;0.0;2977.7560577386607;35.31721670365191;1.2562510517625651;79.24000000000001;59.16510158696872;3.756251051762566;2.500000000000001
2021-12-23 22:00:00;2477.2111630135364;2477.2111630135364;0.0;2533.975970236581;30.992298016513583;1.2562510517625651;79.42000000000002;59.95298236743787;3.756251051762566;2.500000000000001
2021-12-23 23:00:00;1816.022215275359;1816.022215275359;0.0;1871.3687797434204;22.588438228917262;1.2562510517625651;79.84000000000003;60.114687844217485;3.756251051762566;2.500000000000001
2021-12-24 00:00:00;1102.5699360618978;1102.5699360618978;0.0;1155.696326282333;13.487488697145121;1.2157811151700093;79.48000000000002;59.078441329539146;3.71578111517001;2.500000000000001
2021-12-24 01:00:00;1200.979644666822;1200.979644666822;0.0;1254.6287167127484;15.097120684964294;1.2157811151700093;79.48000000000002;59.69337119439268;3.71578111517001;2.500000000000001
2021-12-24 02:00:00;1225.8579400124095;1225.8579400124095;0.0;1279.428068162817;15.385945094437487;1.2157811151700093;79.30000000000001;59.5010387632874;3.71578111517001;2.500000000000001
2021-12-24 03:00:00;1331.6910109381938;1331.6910109381938;0.0;1385.4047292439134;16.856811545120358;1.2157811151700093;79.0;59.43175199623772;3.71578111517001;2.500000000000001
2021-12-24 04:00:00;1675.0716761315227;1675.0716761315227;0.0;1729.6228798416385;21.492415502093607;1.2157811151700093;78.75999999999999;59.59905592878795;3.71578111517001;2.500000000000001
2021-12-24 05:00:00;2530.363394343127;2530.363394343127;0.0;2587.044268744775;32.73918822467034;1.2157811151700093;78.63999999999999;59.825760718845345;3.71578111517001;2.500000000000001
2021-12-24 06:00:00;2526.3507660615805;2526.3507660615805;0.0;2582.90711334974;32.71623500294254;1.2157811151700093;78.45999999999998;59.66266943688419;3.71578111517001;2.500000000000001
2021-12-24 07:00:00;2473.3840727451693;2473.3840727451693;0.0;2529.7582019899082;32.332117011801586;1.2157811151700093;78.27999999999997;59.650741012525884;3.71578111517001;2.500000000000001
2021-12-24 08:00:00;2430.2483187185453;2430.2483187185453;0.0;2486.5331711660247;32.08717739840699;1.2157811151700093;78.22000000000003;59.76927433879325;3.71578111517001;2.500000000000001
2021-12-24 09:00:00;2380.090465199216;2380.090465199216;0.0;2436.069384535669;31.54260379457529;1.2157811151700093;77.86000000000001;59.47164741170508;3.71578111517001;2.500000000000001
2021-12-24 10:00:00;2316.490306936707;2316.490306936707;0.0;2372.341652870608;31.30430572928151;1.2157811151700093;77.74000000000001;59.69637189438981;3.71578111517001;2.500000000000001
2021-12-24 11:00:00;2116.6614185156986;2116.6614185156986;0.0;2171.898925944667;28.820234671278907;1.2157811151700093;77.5;59.557092949110256;3.71578111517001;2.500000000000001
2021-12-24 12:00:00;2077.337661356544;2077.337661356544;0.0;2132.0947146629856;28.69706055551903;1.2157811151700093;76.72000000000003;59.03032764672298;3.71578111517001;2.500000000000001
2021-12-24 13:00:00;2022.3646538993598;2022.3646538993598;0.0;2077.317584338426;29.208743896291946;1.2157811151700093;76.89999999999998;59.966734173896725;3.71578111517001;2.500000000000001
2021-12-24 14:00:00;2012.0321360743783;2012.0321360743783;0.0;2066.9498811127105;28.820979366498687;1.2157811151700093;76.96000000000004;59.884559300489855;3.71578111517001;2.500000000000001
2021-12-24 15:00:00;2126.1914106843724;2126.1914106843724;0.0;2180.8995277934564;30.345795673655388;1.2157811151700093;76.12;59.00850956765089;3.71578111517001;2.500000000000001
2021-12-24 16:00:00;2256.8024612487047;2256.8024612487047;0.0;2311.9586609107005;33.78806539880468;1.2157811151700093;75.88;59.588260850727636;3.71578111517001;2.500000000000001
2021-12-24 17:00:00;2389.9214044890055;2389.9214044890055;0.0;2445.367109633637;36.339645361140825;1.2157811151700093;75.63999999999999;59.61809724304345;3.71578111517001;2.500000000000001
2021-12-24 18:00:00;2516.9210895999468;2516.9210895999468;0.0;2572.7995512779726;38.831179607581504;1.2157811151700093;75.69999999999999;59.92475629318119;3.71578111517001;2.500000000000001
2021-12-24 19:00:00;2608.4090144192032;2608.4090144192032;0.0;2664.3853763723228;40.095898652455936;1.2603131948039605;75.46000000000004;59.638494761683546;3.7603131948039614;2.500000000000001
2021-12-24 20:00:00;2596.6720766956805;2596.6720766956805;0.0;2652.644750205136;40.48788750494073;1.2603131948039605;75.39999999999998;59.800715317510594;3.7603131948039614;2.500000000000001
2021-12-24 21:00:00;2368.855106010886;2368.855106010886;0.0;2424.2033681578755;37.09648970205369;1.2603131948039605;75.34000000000003;59.78081144149678;3.7603131948039614;2.500000000000001
2021-12-24 22:00:00;1986.6522621935974;1986.6522621935974;0.0;2040.8849553101147;31.263824581417534;1.2603131948039605;75.15999999999997;59.61727623329955;3.7603131948039614;2.500000000000001
2021-12-24 23:00:00;1461.7001672602955;1461.7001672602955;0.0;1514.549781047827;23.31915453980999;1.2603131948039605;75.15999999999997;59.69601351155109;3.7603131948039614;2.500000000000001
2021-12-25 00:00:00;883.843445658779;883.843445658779;0.0;934.9751188705179;14.174942075889756;1.2201116264365623;75.10000000000002;59.39530629834155;3.7201116264365632;2.500000000000001
2021-12-25 01:00:00;976.8253615114917;976.8253615114917;0.0;1028.339715004703;15.917310706226509;1.2201116264365623;75.03999999999996;59.657829367931015;3.7201116264365632;2.500000000000001
2021-12-25 02:00:00;920.8618213648459;920.8618213648459;0.0;972.1092069175309;15.02278968477066;1.2201116264365623;74.92000000000002;59.5131030166628;3.7201116264365632;2.500000000000001
2021-12-25 03:00:00;1006.0754271122173;1006.0754271122173;0.0;1057.9061834289948;16.56973602113636;1.2201116264365623;75.27999999999997;60.07864589848322;3.7201116264365632;2.500000000000001
2021-12-25 04:00:00;1379.1128491095465;1379.1128491095465;0.0;1431.9223177492383;22.144281114509567;1.2201116264365623;75.34000000000003;59.94397592428504;3.7201116264365632;2.500000000000001
2021-12-25 05:00:00;2042.27287300025;2042.27287300025;0.0;2096.617334085253;32.420727065425325;1.2201116264365623;74.98000000000002;59.58260923987757;3.7201116264365632;2.500000000000001
2021-12-25 06:00:00;2089.5168813960013;2089.5168813960013;0.0;2144.046981543089;33.71608877843854;1.2201116264365623;74.98000000000002;59.839235010546815;3.7201116264365632;2.500000000000001
2021-12-25 07:00:00;2026.974058200954;2026.974058200954;0.0;2081.5118513013363;32.718683180820605;1.2201116264365623;75.27999999999997;60.132750427188114;3.7201116264365632;2.500000000000001
2021-12-25 08:00:00;1967.9190477062643;1967.9190477062643;0.0;2022.2464855949422;31.178940871019822;1.2201116264365623;75.34000000000003;59.89729267819621;3.7201116264365632;2.500000000000001
2021-12-25 09:00:00;1847.1138987211543;1847.1138987211543;0.0;1900.7978101029294;29.14645150263896;1.2201116264365623;74.86000000000001;59.33252122178965;3.7201116264365632;2.500000000000001
2021-12-25 10:00:00;1776.8820338912283;1776.8820338912283;0.0;1830.564135799214;28.928397859138688;1.2201116264365623;74.92000000000002;59.85353811420879;3.7201116264365632;2.500000000000001
2021-12-25 11:00:00;1759.7600442712903;1759.7600442712903;0.0;1813.120499253991;28.587183312971167;1.2201116264365623;74.5;59.398989444358506;3.7201116264365632;2.500000000000001
2021-12-25 12:00:00;1711.9611565823004;1711.9611565823004;0.0;1765.2829172541087;28.58623768703748;1.2201116264365623;74.44;59.73692990415236;3.7201116264365632;2.500000000000001
2021-12-25 13:00:00;1633.8817131765697;1633.8817131765697;0.0;1686.932481474798;27.429671699813007;1.2201116264365623;74.32;59.677076263144954;3.7201116264365632;2.500000000000001
2021-12-25 14:00:00;1659.1683552541624;1659.1683552541624;0.0;1712.5660888600996;28.104470954783295;1.2201116264365623;74.68;60.17149594963013;3.7201116264365632;2.500000000000001
2021-12-25 15:00:00;1703.8757725951082;1703.8757725951082;0.0;1757.4343606814114;28.181746588971777;1.2201116264365623;74.92000000000002;60.07220654539071;3.7201116264365632;2.500000000000001
2021-12-25 16:00:00;1793.7662180997766;1793.7662180997766;0.0;1847.641397779104;29.173698523003576;1.2201116264365623;75.15999999999997;60.08084854541289;3.7201116264365632;2.500000000000001
2021-12-25 17:00:00;1889.44326194822;1889.44326194822;0.0;1943.6817630677037;30.221090823739576;1.2201116264365623;75.46000000000004;60.14680780392456;3.7201116264365632;2.500000000000001
2021-12-25 18:00:00;1987.736165321932;1987.736165321932;0.0;2042.2140307693478;31.158835615671627;1.2201116264365623;75.57999999999998;59.97474947347183;3.7201116264365632;2.500000000000001
