Zeit;Gesamtwärmebedarf_Gebäude_kW;Gesamtheizlast_Gebäude_kW;Gesamtstrombedarf_Wärmepumpen_Gebäude_kW;Wärmeerzeugung_Heizentrale Haupteinspeisung_1_kW;Massenstrom_Heizentrale Haupteinspeisung_1_kg/s;Delta p_Heizentrale Haupteinspeisung_1_bar;Vorlauftemperatur_Heizentrale Haupteinspeisung_1_°C;Rücklauftemperatur_Heizentrale Haupteinspeisung_1_°C;Vorlaufdruck_Heizentrale Haupteinspeisung_1_bar;Rücklaufdruck_Heizentrale Haupteinspeisung_1_bar
2021-12-25 19:00:00;2071.6022070714375;2071.6022070714375;0.0;2126.404084664749;32.18796229426619;1.2201116264365623;75.82;60.09093078473228;3.7201116264365632;2.500000000000001
2021-12-25 20:00:00;2077.1510000038243;2077.1510000038243;0.0;2132.0331872280167;31.776668714437843;1.2201116264365623;76.06;60.0851678392782;3.7201116264365632;2.500000000000001
2021-12-25 21:00:00;1911.0042859140676;1911.0042859140676;0.0;1965.6243993226472;28.797988495663333;1.2201116264365623;76.48000000000002;60.22866322927342;3.7201116264365632;2.500000000000001
2021-12-25 22:00:00;1586.4791678398926;1586.4791678398926;0.0;1639.8310905777778;23.334826764649772;1.2201116264365623;76.06;59.32810059980534;3.7201116264365632;2.500000000000001
2021-12-25 23:00:00;1165.4843212126486;1165.4843212126486;0.0;1217.6809918962417;17.60916340102267;1.2201116264365623;75.88;59.415615004132235;3.7201116264365632;2.500000000000001
2021-12-26 00:00:00;886.6519255376812;886.6519255376812;0.0;938.2150558774991;13.638164078677228;1.2201116264365623;76.0;59.62062988647102;3.7201116264365632;2.500000000000001
2021-12-26 01:00:00;990.1483866640799;990.1483866640799;0.0;1041.9291131423595;15.235266299170183;1.2201116264365623;75.82;59.53683465188249;3.7201116264365632;2.500000000000001
2021-12-26 02:00:00;919.5386515030788;919.5386515030788;0.0;970.9619217809451;14.258673528654313;1.2201116264365623;75.57999999999998;59.36661174314281;3.7201116264365632;2.500000000000001
2021-12-26 03:00:00;1021.7454371014225;1021.7454371014225;0.0;1073.422977336663;16.117645696585868;1.2201116264365623;75.34000000000003;59.48303775023362;3.7201116264365632;2.500000000000001
2021-12-26 04:00:00;1400.1039951445018;1400.1039951445018;0.0;1452.7862228289018;22.363889853344997;1.2201116264365623;75.10000000000002;59.633035894281534;3.7201116264365632;2.500000000000001
2021-12-26 05:00:00;2076.700019050256;2076.700019050256;0.0;2131.20673220838;33.45730871007337;1.2201116264365623;74.98000000000002;59.81350293556187;3.7201116264365632;2.500000000000001
2021-12-26 06:00:00;2119.904149240092;2119.904149240092;0.0;2174.411959686142;34.21807643307411;1.2201116264365623;74.80000000000001;59.67006906214647;3.7201116264365632;2.500000000000001
2021-12-26 07:00:00;2054.2919067503035;2054.2919067503035;0.0;2108.777318647182;33.540877372641134;1.2201116264365623;74.98000000000002;60.010509721171275;3.7201116264365632;2.500000000000001
2021-12-26 08:00:00;1992.387481403673;1992.387481403673;0.0;2046.4389936316993;32.18154652170332;1.2201116264365623;74.62;59.479416898826855;3.7201116264365632;2.500000000000001
2021-12-26 09:00:00;2043.3296647618386;2043.3296647618386;0.0;2097.5596646331733;33.783803470579414;1.2201116264365623;74.5;59.71720716837814;3.7201116264365632;2.500000000000001
2021-12-26 10:00:00;1914.2009025153504;1914.2009025153504;0.0;1967.9635409119467;31.917372904625584;1.2201116264365623;74.25999999999999;59.57950767889571;3.7201116264365632;2.500000000000001
2021-12-26 11:00:00;1785.7975827533935;1785.7975827533935;0.0;1839.09482170218;30.293197888524986;1.2201116264365623;73.96000000000004;59.50527913942136;3.7201116264365632;2.500000000000001
2021-12-26 12:00:00;1739.6110779049309;1739.6110779049309;0.0;1792.9952216660604;30.167164930227273;1.2201116264365623;74.13999999999999;59.98873238192658;3.7201116264365632;2.500000000000001
2021-12-26 13:00:00;1661.7469178986216;1661.7469178986216;0.0;1714.9370196736131;28.497317194128534;1.2201116264365623;74.25999999999999;59.93169199696962;3.7201116264365632;2.500000000000001
2021-12-26 14:00:00;1681.5756791424644;1681.5756791424644;0.0;1735.1697172244976;28.612684879599453;1.2201116264365623;74.86000000000001;60.42110170378402;3.7201116264365632;2.500000000000001
2021-12-26 15:00:00;1725.3440423758243;1725.3440423758243;0.0;1779.1313029250864;28.20238474981501;1.2201116264365623;75.27999999999997;60.259898156469944;3.7201116264365632;2.500000000000001
2021-12-26 16:00:00;1816.9110048677155;1816.9110048677155;0.0;1871.0328909293005;28.86275962283147;1.2201116264365623;75.63999999999999;60.205439082358566;3.7201116264365632;2.500000000000001
2021-12-26 17:00:00;1919.6820235095834;1919.6820235095834;0.0;1974.0346981693824;29.767990695220536;1.2201116264365623;75.75999999999999;59.970951075567086;3.7201116264365632;2.500000000000001
2021-12-26 18:00:00;2026.886301779139;2026.886301779139;0.0;2081.7323085769376;31.14987147833174;1.2201116264365623;76.18;60.268199207949976;3.7201116264365632;2.500000000000001
2021-12-26 19:00:00;2115.390284891901;2115.390284891901;0.0;2170.305039219749;31.66576309702315;1.2201116264365623;76.12;59.801451368500295;3.7201116264365632;2.500000000000001
2021-12-26 20:00:00;2126.191317439359;2126.191317439359;0.0;2181.3192385323478;31.893153008270623;1.2201116264365623;76.42000000000002;60.135572953059864;3.7201116264365632;2.500000000000001
2021-12-26 21:00:00;1941.1228791634946;1941.1228791634946;0.0;1995.6719358696876;28.606717810801968;1.2201116264365623;76.42000000000002;59.80991603743314;3.7201116264365632;2.500000000000001
2021-12-26 22:00:00;1623.379070938991;1623.379070938991;0.0;1677.1955927682109;23.93723081553726;1.2201116264365623;76.60000000000002;59.917523774168956;3.7201116264365632;2.500000000000001
2021-12-26 23:00:00;1200.204288296007;1200.204288296007;0.0;1253.0160265862091;17.56039477051132;1.2201116264365623;76.89999999999998;59.910794854784115;3.7201116264365632;2.500000000000001
2021-12-27 00:00:00;1089.4285784398335;1089.4285784398335;0.0;1141.8264999212995;15.753821960093617;1.2201116264365623;76.84000000000003;59.583016072488476;3.7201116264365632;2.500000000000001
2021-12-27 01:00:00;1226.861097082796;1226.861097082796;0.0;1279.740748080058;17.83644160941578;1.2201116264365623;76.89999999999998;59.81698620236841;3.7201116264365632;2.500000000000001
2021-12-27 02:00:00;1094.8456266199214;1094.8456266199214;0.0;1147.4650115808736;15.820170581751976;1.2201116264365623;77.13999999999999;59.87053038673065;3.7201116264365632;2.500000000000001
2021-12-27 03:00:00;1220.2402604182446;1220.2402604182446;0.0;1273.2433067934755;17.43693176761562;1.2201116264365623;77.25999999999999;59.87430552551763;3.7201116264365632;2.500000000000001
2021-12-27 04:00:00;1769.1678093337846;1769.1678093337846;0.0;1823.672064874464;25.039374255310555;1.2201116264365623;77.38;60.03900616898085;3.7201116264365632;2.500000000000001
2021-12-27 05:00:00;2615.8323767400634;2615.8323767400634;0.0;2672.3940378911275;36.515697580827165;1.2201116264365623;77.32;59.89504753051551;3.7201116264365632;2.500000000000001
2021-12-27 06:00:00;2726.5809173107446;2726.5809173107446;0.0;2783.459278117165;37.98301418495892;1.2201116264365623;77.44;59.991979779052315;3.7201116264365632;2.500000000000001
2021-12-27 07:00:00;2623.1554233538873;2623.1554233538873;0.0;2679.673107318398;36.284095878133044;1.2201116264365623;77.32;59.73605885269177;3.7201116264365632;2.500000000000001
2021-12-27 08:00:00;2519.3286665688756;2519.3286665688756;0.0;2575.581723535554;35.08307619323693;1.2201116264365623;77.25999999999999;59.78052527203539;3.7201116264365632;2.500000000000001
2021-12-27 09:00:00;2306.258104818764;2306.258104818764;0.0;2361.9494253541975;32.24520360419266;1.2201116264365623;77.19999999999999;59.75961048651908;3.7201116264365632;2.500000000000001
2021-12-27 10:00:00;2207.748080506801;2207.748080506801;0.0;2263.07254836018;31.0068223480299;1.2201116264365623;76.96000000000004;59.58231481895632;3.7201116264365632;2.500000000000001
2021-12-27 11:00:00;2131.106880329266;2131.106880329266;0.0;2186.2000383703767;30.35740325831222;1.2201116264365623;76.77999999999997;59.63348011388001;3.7201116264365632;2.500000000000001
2021-12-27 12:00:00;2075.7326100439254;2075.7326100439254;0.0;2130.7384770991493;29.90196166105739;1.2201116264365623;76.77999999999997;59.81393299830523;3.7201116264365632;2.500000000000001
2021-12-27 13:00:00;2035.0044329862303;2035.0044329862303;0.0;2089.764843213416;29.337457744774838;1.2201116264365623;76.54000000000002;59.58000768449085;3.7201116264365632;2.500000000000001
2021-12-27 14:00:00;2021.2611811219342;2021.2611811219342;0.0;2076.1660583720227;29.55343043681128;1.2201116264365623;76.72000000000003;59.99350684211555;3.7201116264365632;2.500000000000001
2021-12-27 15:00:00;2108.134583417413;2108.134583417413;0.0;2163.287962823464;30.523594332801764;1.2201116264365623;76.84000000000003;59.96555995335376;3.7201116264365632;2.500000000000001
2021-12-27 16:00:00;2235.836478477625;2235.836478477625;0.0;2291.3856317537093;32.12206850214991;1.2201116264365623;77.01999999999998;60.03578842832326;3.7201116264365632;2.500000000000001
2021-12-27 17:00:00;2380.291096613293;2380.291096613293;0.0;2436.1898768134683;33.816059036288785;1.2201116264365623;77.07999999999998;59.92704884910887;3.7201116264365632;2.500000000000001
2021-12-27 18:00:00;2535.1785482809823;2535.1785482809823;0.0;2591.5487827208917;35.85385408009229;1.2201116264365623;77.25999999999999;60.050262294285346;3.7201116264365632;2.500000000000001
2021-12-27 19:00:00;2674.617381064718;2674.617381064718;0.0;2731.2905105416603;37.41540811026449;1.2201116264365623;77.25999999999999;59.87926577151842;3.7201116264365632;2.500000000000001
2021-12-27 20:00:00;2695.583363835798;2695.583363835798;0.0;2752.3964906986507;37.67172973544073;1.2201116264365623;77.44;60.04413040793105;3.7201116264365632;2.500000000000001
2021-12-27 21:00:00;2205.1398721237956;2205.1398721237956;0.0;2260.7525152951457;30.509411657867513;1.2201116264365623;77.62;59.977102967444466;3.7201116264365632;2.500000000000001
2021-12-27 22:00:00;1902.3870682811234;1902.3870682811234;0.0;1957.365333529219;26.11098213515906;1.2201116264365623;77.92000000000002;60.07159572651727;3.7201116264365632;2.500000000000001
2021-12-27 23:00:00;1395.6924320288583;1395.6924320288583;0.0;1449.4929849552293;18.879470587746184;1.2201116264365623;78.27999999999997;59.99996530483787;3.7201116264365632;2.500000000000001
2021-12-28 00:00:00;1237.2361649187644;1237.2361649187644;0.0;1290.7781976598433;16.495777653141015;1.2201116264365623;78.63999999999999;60.009284385241244;3.7201116264365632;2.500000000000001
2021-12-28 01:00:00;1326.8053701754138;1326.8053701754138;0.0;1380.6549265731203;17.3952359409091;1.2201116264365623;78.88;59.982448705699426;3.7201116264365632;2.500000000000001
2021-12-28 02:00:00;1348.678191971909;1348.678191971909;0.0;1402.4866889247728;17.430024337338217;1.2201116264365623;78.88;59.72194286466839;3.7201116264365632;2.500000000000001
2021-12-28 03:00:00;1461.1044960058957;1461.1044960058957;0.0;1515.0901532345615;18.8690334199989;1.2201116264365623;78.69999999999999;59.582128790561285;3.7201116264365632;2.500000000000001
2021-12-28 04:00:00;1831.4113690205631;1831.4113690205631;0.0;1886.2955192608665;23.832277388495356;1.2201116264365623;78.51999999999998;59.67505398601975;3.7201116264365632;2.500000000000001
2021-12-28 05:00:00;2762.974849333304;2762.974849333304;0.0;2819.9780931226155;36.16087378447281;1.2201116264365623;78.04000000000002;59.472324907102006;3.7201116264365632;2.500000000000001
2021-12-28 06:00:00;2754.4444488326712;2754.4444488326712;0.0;2811.6551083166737;36.7878825771836;1.2201116264365623;78.34000000000003;60.142657680778086;3.7201116264365632;2.500000000000001
2021-12-28 07:00:00;2699.106209687537;2699.106209687537;0.0;2756.137416999252;35.51517795530768;1.2201116264365623;78.39999999999998;59.92273950733335;3.7201116264365632;2.500000000000001
2021-12-28 08:00:00;2649.892360645422;2649.892360645422;0.0;2706.628987727238;34.745359171183686;1.2201116264365623;78.10000000000002;59.552617309454774;3.7201116264365632;2.500000000000001
2021-12-28 09:00:00;2594.3353932823243;2594.3353932823243;0.0;2650.9160630389933;34.55808701565806;1.2201116264365623;77.92000000000002;59.65595399207774;3.7201116264365632;2.500000000000001
2021-12-28 10:00:00;2525.436004623364;2525.436004623364;0.0;2581.797625370653;33.9927234770618;1.2201116264365623;77.74000000000001;59.656314509452216;3.7201116264365632;2.500000000000001
2021-12-28 11:00:00;2307.58269953027;2307.58269953027;0.0;2363.3062306594065;31.38415972482207;1.2201116264365623;77.5;59.570829214019966;3.7201116264365632;2.500000000000001
2021-12-28 12:00:00;2243.7140598845012;2243.7140598845012;0.0;2299.3170277150257;30.96076901021589;1.2201116264365623;77.44;59.75773781233909;3.7201116264365632;2.500000000000001
2021-12-28 13:00:00;2186.407266777685;2186.407266777685;0.0;2241.849954568905;30.296417212492884;1.2201116264365623;77.38;59.76161974852994;3.7201116264365632;2.500000000000001
2021-12-28 14:00:00;2178.423686821964;2178.423686821964;0.0;2233.8317835382004;30.30014845087394;1.2201116264365623;77.32;59.76679522846041;3.7201116264365632;2.500000000000001
2021-12-28 15:00:00;2283.522595554125;2283.522595554125;0.0;2339.2545668163193;31.8734517915354;1.2201116264365623;77.38;59.905727784543956;3.7201116264365632;2.500000000000001
2021-12-28 16:00:00;2549.714836817473;2549.714836817473;0.0;2606.2363127686262;35.4554459956938;1.2201116264365623;77.62;60.11824708180325;3.7201116264365632;2.500000000000001
2021-12-28 17:00:00;2639.6121344010703;2639.6121344010703;0.0;2696.3501521105945;36.17629442695911;1.2201116264365623;77.74000000000001;59.9939001955799;3.7201116264365632;2.500000000000001
2021-12-28 18:00:00;2707.417881970205;2707.417881970205;0.0;2764.537377398938;36.83109075603697;1.2201116264365623;78.22000000000003;60.348599192053655;3.7201116264365632;2.500000000000001
2021-12-28 19:00:00;2712.7767233103477;2712.7767233103477;0.0;2769.9380562417623;35.95228841922503;1.2201116264365623;78.51999999999998;60.17599214938207;3.7201116264365632;2.500000000000001
2021-12-28 20:00:00;2664.2190589221277;2664.2190589221277;0.0;2721.2417188405147;34.72443040771517;1.2201116264365623;78.63999999999999;59.981243402567884;3.7201116264365632;2.500000000000001
2021-12-28 21:00:00;2435.538707039768;2435.538707039768;0.0;2491.9934269274845;31.533203660394598;1.2201116264365623;78.69999999999999;59.883904600810126;3.7201116264365632;2.500000000000001
2021-12-28 22:00:00;2076.824429577242;2076.824429577242;0.0;2132.3701338624937;26.82530941394414;1.2201116264365623;78.69999999999999;59.77357619274085;3.7201116264365632;2.500000000000001
2021-12-28 23:00:00;1522.4577611450654;1522.4577611450654;0.0;1576.6299850750133;19.701689889822575;1.2201116264365623;78.75999999999999;59.70640136029937;3.7201116264365632;2.500000000000001
2021-12-29 00:00:00;1309.829900316624;1309.829900316624;0.0;1363.5035678435584;16.98157722892257;1.2201116264365623;78.82;59.7025939868239;3.7201116264365632;2.500000000000001
2021-12-29 01:00:00;1415.1381740525028;1415.1381740525028;0.0;1469.1077178174412;18.345028987306343;1.2201116264365623;78.82;59.752842782460164;3.7201116264365632;2.500000000000001
2021-12-29 02:00:00;1436.572601450071;1436.572601450071;0.0;1490.6224211087567;18.592874229786442;1.2201116264365623;78.88;59.79149889588285;3.7201116264365632;2.500000000000001
2021-12-29 03:00:00;1546.4240418626096;1546.4240418626096;0.0;1600.8196329185207;19.946797970986392;1.2201116264365623;79.0;59.89179365020567;3.7201116264365632;2.500000000000001
2021-12-29 04:00:00;1942.3784914513858;1942.3784914513858;0.0;1997.6652096899302;24.864925974619325;1.2201116264365623;78.88;59.75126524240619;3.7201116264365632;2.500000000000001
2021-12-29 05:00:00;2935.1186560278934;2935.1186560278934;0.0;2992.956951381471;37.65574750171761;1.2201116264365623;79.06;60.13569640157948;3.7201116264365632;2.500000000000001
2021-12-29 06:00:00;2931.7404038837135;2931.7404038837135;0.0;2989.686035893126;37.09678604763649;1.2201116264365623;79.48000000000002;60.29154503163937;3.7201116264365632;2.500000000000001
2021-12-29 07:00:00;2912.7522970043465;2912.7522970043465;0.0;2970.777255595614;36.07667906172102;1.2201116264365623;80.01999999999998;60.413763051503736;3.7201116264365632;2.500000000000001
2021-12-29 08:00:00;2814.6664933698185;2814.6664933698185;0.0;2872.40156371214;33.93404973978799;1.2201116264365623;80.13999999999999;59.98605022207852;3.7201116264365632;2.500000000000001
2021-12-29 09:00:00;2756.420766745993;2756.420766745993;0.0;2813.3366104534357;33.01794430480066;1.2201116264365623;78.82;58.532787570164714;3.7201116264365632;2.500000000000001
2021-12-29 10:00:00;2686.991860610391;2686.991860610391;0.0;2743.914474088393;34.33917892206139;1.2201116264365623;78.51999999999998;59.49470613657212;3.7201116264365632;2.500000000000001
2021-12-29 11:00:00;2593.5657151057726;2593.5657151057726;0.0;2649.9975316340224;33.757777240061024;1.2201116264365623;77.86000000000001;59.169439043947705;3.7201116264365632;2.500000000000001
2021-12-29 12:00:00;2570.267424456242;2570.267424456242;0.0;2626.81920648954;34.67503390064502;1.2201116264365623;77.86000000000001;59.82301274875937;3.7201116264365632;2.500000000000001
2021-12-29 13:00:00;2571.432338988718;2571.432338988718;0.0;2628.056982822249;34.74404589920972;1.2201116264365623;77.98000000000002;59.97035728688269;3.7201116264365632;2.500000000000001
2021-12-29 14:00:00;2587.974125349885;2587.974125349885;0.0;2644.7040994845406;34.745951220520475;1.2201116264365623;78.15999999999997;60.03727115997509;3.7201116264365632;2.500000000000001
2021-12-29 15:00:00;2620.358749352731;2620.358749352731;0.0;2677.529611929762;34.83557189118387;1.2201116264365623;78.94;60.63953826362166;3.7201116264365632;2.500000000000001
2021-12-29 16:00:00;2738.7140658523485;2738.7140658523485;0.0;2796.154360468641;34.95246029926343;1.2201116264365623;79.30000000000001;60.2526702124357;3.7201116264365632;2.500000000000001
2021-12-29 17:00:00;2840.9935618037903;2840.9935618037903;0.0;2898.6414560202106;35.53746891265433;1.2201116264365623;79.42000000000002;59.999575621433564;3.7201116264365632;2.500000000000001
2021-12-29 18:00:00;2912.6358055510973;2912.6358055510973;0.0;2970.392157433742;36.17619956839114;1.2201116264365623;79.36000000000001;59.810234231393395;3.7201116264365632;2.500000000000001
2021-12-29 19:00:00;2900.0547286003502;2900.0547286003502;0.0;2957.5565311621226;36.10776786733379;1.2201116264365623;78.88;59.37782171375278;3.7201116264365632;2.500000000000001
2021-12-29 20:00:00;2855.5549934597466;2855.5549934597466;0.0;2913.1835260319535;36.42284377498303;1.2201116264365623;79.12;60.07659060751013;3.7201116264365632;2.500000000000001
2021-12-29 21:00:00;2625.9503391086196;2625.9503391086196;0.0;2683.2560276994686;33.12936215004782;1.2201116264365623;79.72000000000003;60.43588339394984;3.7201116264365632;2.500000000000001
2021-12-29 22:00:00;2215.9004236768774;2215.9004236768774;0.0;2272.0430142728756;27.1518441564396;1.2201116264365623;79.65999999999997;59.73639483605302;3.7201116264365632;2.500000000000001
2021-12-29 23:00:00;1622.9589266463177;1622.9589266463177;0.0;1677.4900167452638;19.96155058026276;1.2201116264365623;79.42000000000002;59.411414828552324;3.7201116264365632;2.500000000000001
2021-12-30 00:00:00;1261.6335613141703;1261.6335613141703;0.0;1315.4176441752677;15.777121585677145;1.2201116264365623;79.54000000000002;59.68880753223624;3.7201116264365632;2.500000000000001
2021-12-30 01:00:00;1369.7604347309582;1369.7604347309582;0.0;1423.9732142092582;17.121125643879978;1.2201116264365623;79.72000000000003;59.917491185424126;3.7201116264365632;2.500000000000001
2021-12-30 02:00:00;1398.2875247387908;1398.2875247387908;0.0;1452.3745656578626;17.292186417655557;1.2201116264365623;79.54000000000002;59.54232823879886;3.7201116264365632;2.500000000000001
2021-12-30 03:00:00;1507.4496554542493;1507.4496554542493;0.0;1561.918947774568;18.794351385366443;1.2201116264365623;79.60000000000002;59.812913117852816;3.7201116264365632;2.500000000000001
2021-12-30 04:00:00;1898.6618857632845;1898.6618857632845;0.0;1954.1672004335376;23.57352519642946;1.2201116264365623;79.72000000000003;59.982692957962854;3.7201116264365632;2.500000000000001
2021-12-30 05:00:00;2895.0395214401015;2895.0395214401015;0.0;2952.7827776182294;35.59353325800059;1.2201116264365623;79.48000000000002;59.727998607373365;3.7201116264365632;2.500000000000001
2021-12-30 06:00:00;2894.9244928513613;2894.9244928513613;0.0;2952.6780856862065;35.817838615320845;1.2201116264365623;79.48000000000002;59.85238931750234;3.7201116264365632;2.500000000000001
2021-12-30 07:00:00;2859.610716107792;2859.610716107792;0.0;2917.1903838124513;35.390873406744014;1.2201116264365623;79.30000000000001;59.674343096302096;3.7201116264365632;2.500000000000001
2021-12-30 08:00:00;2783.461790361076;2783.461790361076;0.0;2840.78033616602;34.76036795968233;1.2201116264365623;79.06;59.60174019963682;3.7201116264365632;2.500000000000001
2021-12-30 09:00:00;2723.1868098606556;2723.1868098606556;0.0;2780.206629683841;34.43903984664791;1.2201116264365623;78.63999999999999;59.41896589463238;3.7201116264365632;2.500000000000001
2021-12-30 10:00:00;2653.0193707284852;2653.0193707284852;0.0;2709.9445697427564;34.2996680096795;1.2201116264365623;78.57999999999998;59.768596420941606;3.7201116264365632;2.500000000000001
2021-12-30 11:00:00;2556.165299008341;2556.165299008341;0.0;2612.7114614176726;33.18804945909667;1.2201116264365623;78.27999999999997;59.53607959434049;3.7201116264365632;2.500000000000001
2021-12-30 12:00:00;2535.230095857432;2535.230095857432;0.0;2591.71103061873;33.452146436000994;1.2201116264365623;78.10000000000002;59.65352882692366;3.7201116264365632;2.500000000000001
2021-12-30 13:00:00;2538.450896342187;2538.450896342187;0.0;2594.8628725763165;33.838132663280696;1.2201116264365623;77.86000000000001;59.60176750181665;3.7201116264365632;2.500000000000001
2021-12-30 14:00:00;2550.643926748761;2550.643926748761;0.0;2607.0879233755995;34.45145119209189;1.2201116264365623;77.74000000000001;59.72232009472452;3.7201116264365632;2.500000000000001
2021-12-30 15:00:00;2571.5791298996705;2571.5791298996705;0.0;2628.0140855928976;34.975612170214525;1.2201116264365623;77.56;59.6698874157878;3.7201116264365632;2.500000000000001
2021-12-30 16:00:00;2689.0233190045005;2689.0233190045005;0.0;2746.113616507444;36.93876428439081;1.2201116264365623;78.15999999999997;60.459446448044616;3.7201116264365632;2.500000000000001
2021-12-30 17:00:00;2790.823620040519;2790.823620040519;0.0;2848.22411826291;37.120189625923686;1.2201116264365623;78.57999999999998;60.311003897867806;3.7201116264365632;2.500000000000001
2021-12-30 18:00:00;2855.1246011468843;2855.1246011468843;0.0;2912.5420056993885;37.092344484985;1.2201116264365623;78.51999999999998;59.82443378713651;3.7201116264365632;2.500000000000001
2021-12-30 19:00:00;2856.7350013892637;2856.7350013892637;0.0;2914.225019286173;37.185352543330204;1.2201116264365623;78.63999999999999;59.98041894529524;3.7201116264365632;2.500000000000001
2021-12-30 20:00:00;2802.2114503259027;2802.2114503259027;0.0;2859.537625944863;36.25348827625376;1.2201116264365623;78.63999999999999;59.859950844355296;3.7201116264365632;2.500000000000001
2021-12-30 21:00:00;2565.3675861076417;2565.3675861076417;0.0;2622.202579511638;33.18744938133523;1.2201116264365623;78.82;60.0076489714844;3.7201116264365632;2.500000000000001
2021-12-30 22:00:00;2183.702728664134;2183.702728664134;0.0;2239.374341955808;28.016555071410117;1.2201116264365623;78.51999999999998;59.488953328725586;3.7201116264365632;2.500000000000001
2021-12-30 23:00:00;1601.8881268108257;1601.8881268108257;0.0;1656.5136697881667;20.903791532246863;1.2201116264365623;79.06;60.19222589271408;3.7201116264365632;2.500000000000001
2021-12-31 00:00:00;1354.5118481539378;1354.5118481539378;0.0;1408.1550183957638;17.283649867270164;1.2201116264365623;78.75999999999999;59.36160863274313;3.7201116264365632;2.500000000000001
2021-12-31 01:00:00;1456.5781088340386;1456.5781088340386;0.0;1510.748855983866;18.918509626512435;1.2201116264365623;78.94;59.926762928539574;3.7201116264365632;2.500000000000001
2021-12-31 02:00:00;1482.5454967102478;1482.5454967102478;0.0;1536.6717830980938;19.061218697097868;1.2201116264365623;78.88;59.68530736858497;3.7201116264365632;2.500000000000001
2021-12-31 03:00:00;1595.912379892032;1595.912379892032;0.0;1650.4299463344353;20.56869450132276;1.2201116264365623;79.0;59.89526240925318;3.7201116264365632;2.500000000000001
2021-12-31 04:00:00;2001.652815457804;2001.652815457804;0.0;2057.156141221145;25.608966287814276;1.2201116264365623;79.0;59.87392221386949;3.7201116264365632;2.500000000000001
2021-12-31 05:00:00;3029.047708004492;3029.047708004492;0.0;3087.081740382433;38.60810185653538;1.2201116264365623;79.06;60.022040953810915;3.7201116264365632;2.500000000000001
2021-12-31 06:00:00;3026.0422232965984;3026.0422232965984;0.0;3084.0989848519253;38.26893997679332;1.2201116264365623;79.24000000000001;60.05187295616514;3.7201116264365632;2.500000000000001
2021-12-31 07:00:00;2992.981891509758;2992.981891509758;0.0;3051.029440248423;37.50119334171387;1.2201116264365623;79.48000000000002;60.10900093892508;3.7201116264365632;2.500000000000001
2021-12-31 08:00:00;2907.3856870289187;2907.3856870289187;0.0;2965.16908566603;35.989211734015214;1.2201116264365623;79.48000000000002;59.86321470717229;3.7201116264365632;2.500000000000001
2021-12-31 09:00:00;2838.37975813566;2838.37975813566;0.0;2896.0563026903983;35.12744808059377;1.2201116264365623;79.60000000000002;59.97041537021812;3.7201116264365632;2.500000000000001
2021-12-31 10:00:00;2767.9311965826096;2767.9311965826096;0.0;2825.4964940195155;34.06243895454436;1.2201116264365623;79.77999999999997;60.02987989325743;3.7201116264365632;2.500000000000001
2021-12-31 11:00:00;2653.4823389059848;2653.4823389059848;0.0;2710.7322380143783;32.37025695121584;1.2201116264365623;79.77999999999997;59.84155964114984;3.7201116264365632;2.500000000000001
2021-12-31 12:00:00;2629.4384612428266;2629.4384612428266;0.0;2686.633034264373;32.07985838132823;1.2201116264365623;79.77999999999997;59.83993279758289;3.7201116264365632;2.500000000000001
2021-12-31 13:00:00;2664.5425226310363;2664.5425226310363;0.0;2721.822923009394;32.511313816330485;1.2201116264365623;79.77999999999997;59.84684440474746;3.7201116264365632;2.500000000000001
2021-12-31 14:00:00;2690.269471730613;2690.269471730613;0.0;2747.6106806263115;32.82069617734547;1.2201116264365623;79.77999999999997;59.84766780138261;3.7201116264365632;2.500000000000001
2021-12-31 15:00:00;2715.7559820535603;2715.7559820535603;0.0;2773.2123743570837;33.128123069465516;1.2201116264365623;79.89999999999998;59.968636572718935;3.7201116264365632;2.500000000000001
2021-12-31 16:00:00;2834.773176486186;2834.773176486186;0.0;2892.48805248365;34.37677095286504;1.2201116264365623;79.89999999999998;59.86648281806322;3.7201116264365632;2.500000000000001
2021-12-31 17:00:00;2943.812161688603;2943.812161688603;0.0;3001.851889015467;35.67522082410437;1.2201116264365623;80.07999999999998;60.04574026084612;3.7201116264365632;2.500000000000001
2021-12-31 18:00:00;3016.785330396284;3016.785330396284;0.0;3074.8307907850663;36.23163063791002;1.2201116264365623;79.77999999999997;59.5738277592032;3.7201116264365632;2.500000000000001
2021-12-31 19:00:00;3023.5176161419677;3023.5176161419677;0.0;3081.695415255049;36.817161154409945;1.2201116264365623;79.89999999999998;59.970788169818775;3.7201116264365632;2.500000000000001
2021-12-31 20:00:00;2972.0637179428104;2972.0637179428104;0.0;3030.042418362179;36.00144002090659;1.2201116264365623;79.77999999999997;59.7408384936918;3.7201116264365632;2.500000000000001
2021-12-31 21:00:00;2711.9089616274555;2711.9089616274555;0.0;2769.2906965605266;33.03905938827582;1.2201116264365623;79.77999999999997;59.82316890490881;3.7201116264365632;2.500000000000001
2021-12-31 22:00:00;2284.8896943297905;2284.8896943297905;0.0;2340.9048463454906;27.868509109134422;1.2201116264365623;79.18;59.18042648258347;3.7201116264365632;2.500000000000001
2021-12-31 23:00:00;1673.213446579081;1673.213446579081;0.0;1727.4886688656743;21.060989857340424;1.2201116264365623;78.57999999999998;59.05067926500874;3.7201116264365632;2.500000000000001
