Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-01-01 00:00:00;1306.718568077332;1253.5387149856413;77.80000000000001;61.050557836618395;18.575154059162227;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 01:00:00;1367.7887344049561;1315.380676515659;77.32;59.06460834964366;17.839331558563178;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 02:00:00;1230.4709388548822;1177.9062115116478;77.07999999999998;60.94100644551662;18.15288358390467;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 03:00:00;1361.0548890507273;1308.808621370483;77.32;58.718058128315135;17.420798866299716;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 04:00:00;1956.032612209154;1901.5864477435819;77.5;58.389385232800635;24.369809982530455;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 05:00:00;2782.939674450826;2725.355851678279;77.56;58.41870269790081;34.616498241234005;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 06:00:00;2772.7258926821282;2714.7974680024226;77.62;59.30615058976832;36.0477372508127;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 07:00:00;2701.486195617873;2643.474508885921;77.68;60.11086824809536;36.61028945763963;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 08:00:00;2669.7737312397353;2611.7993578583514;77.74000000000001;60.256373007642594;36.35746818882615;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 09:00:00;2614.90524171845;2557.068144518196;77.74000000000001;60.426873887331396;35.96095136555755;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 10:00:00;2418.057277252421;2360.768399034411;77.44;61.18948300118598;35.42828349383318;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 11:00:00;2330.286386818747;2273.284648577312;77.5;61.23622178810564;34.11446497062606;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 12:00:00;2272.028161602817;2215.536754186912;77.25999999999999;60.7612111608243;32.7878059031475;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 13:00:00;2208.060717469221;2151.647759087086;77.44;60.978721674773055;31.9372974484549;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 14:00:00;2453.8829324949324;2396.753094419473;78.45999999999998;59.47064038963504;30.76764319905328;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 15:00:00;2478.306282995864;2420.886542821432;78.69999999999999;59.716821519416044;31.08398970838067;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 16:00:00;2583.7099581929474;2526.147163753188;78.75999999999999;59.03979377745799;31.194858244524486;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 17:00:00;2672.6294221415783;2614.9237775175334;78.63999999999999;58.689375050657816;31.89575966772508;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 18:00:00;2737.892776867693;2679.7824200977957;78.75999999999999;58.96042125100462;32.92389403085771;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 19:00:00;2740.5527192425297;2682.152669494416;78.88;59.52705055764187;33.71643966435613;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 20:00:00;2687.036137346818;2628.714319461509;78.75999999999999;59.94711984742469;34.00704749636759;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 21:00:00;2453.8430377468644;2395.8911855479755;78.57999999999998;61.361392410375686;33.931218844475104;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 22:00:00;2102.2955657829198;2045.525229283832;78.57999999999998;61.713144173137664;29.676340891256814;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-01 23:00:00;1554.5898905408533;1499.8291750163394;78.75999999999999;61.68724378516208;21.68018130587995;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 00:00:00;1389.4184591237638;1335.1565266350972;79.18;61.585565051399215;18.802190567949985;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 01:00:00;1495.0662741364547;1441.1900271296179;79.42000000000002;59.42665829323221;17.804335349712115;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 02:00:00;1522.8853453758368;1469.0809252188808;79.30000000000001;59.097641252139965;17.947990797728835;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 03:00:00;1645.8594320208633;1591.8249206892956;79.12;58.76656147693035;19.253321393047827;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 04:00:00;2047.240237656966;1991.5543868392772;79.42000000000002;58.787834692713886;23.625157348412248;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 05:00:00;3085.4844880877235;3026.1624426849135;79.42000000000002;58.067933517407084;34.405998334133976;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 06:00:00;3085.602911936211;3026.0422232965984;79.24000000000001;58.838185007753054;36.0099020731243;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 07:00:00;3049.9288619118593;2990.0966261901785;79.36000000000001;59.71735230251454;36.969228880656594;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 08:00:00;2969.170332326431;2909.790074795236;78.88;59.83027990101374;37.110535669140845;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 09:00:00;2906.059398751473;2847.035554094397;78.51999999999998;59.89378699219941;37.14758894762258;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 10:00:00;2831.3395672506563;2772.259094561978;78.69999999999999;60.54052638436008;37.12268773101539;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 11:00:00;2721.9325287007014;2662.8594511946153;79.0;61.2322055991487;36.47493655538449;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 12:00:00;2697.5919746028712;2638.8155735314567;79.0;60.73316834378846;35.16120450250435;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 13:00:00;2718.8800903689203;2660.214624651669;79.06;60.207902159603975;34.338480945163155;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 14:00:00;2743.308441334291;2684.498941091456;79.30000000000001;60.09851020822032;34.01656244338869;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 15:00:00;2772.7175523923834;2713.5920330638755;79.72000000000003;60.187423424724216;33.798451692407525;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 16:00:00;2894.9664171609766;2835.6147122043963;79.95999999999998;59.38319057417493;33.49779375934634;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 17:00:00;3001.19693011767;2941.6482126989185;79.95999999999998;58.88911805124161;33.91270946250882;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 18:00:00;3086.1504721176943;3026.1624426849135;80.13999999999999;59.005411473232016;34.76754376012276;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 19:00:00;3089.051170535965;3028.927488616178;80.07999999999998;59.37003639702368;35.513745366092046;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 20:00:00;3045.9980753519153;2985.7687282108104;80.13999999999999;59.96522091318678;35.94773622391666;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 21:00:00;2781.4132719151153;2721.526512692716;80.07999999999998;61.61497794397661;35.864633857930244;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 22:00:00;2345.9719306176685;2288.015398426001;79.95999999999998;60.97477322233772;29.421020455881944;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-02 23:00:00;1732.3168532817344;1676.3391506752916;80.13999999999999;61.66197690200943;22.321456762512753;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 00:00:00;1425.1620380390268;1370.5048938971952;80.32;61.11112843122305;17.664978057469625;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 01:00:00;1557.1800388182608;1502.94378654018;80.5;58.67622096560194;16.988677878162548;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 02:00:00;1783.3866416669455;1728.3853545212082;80.68;58.24270071905664;18.92455334070428;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 03:00:00;1922.1893283333902;1866.4763434554548;80.74000000000001;58.69927935691004;20.764481035112958;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 04:00:00;2311.423168323227;2254.2872230763783;80.56;58.78030841700178;25.268440900713976;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 05:00:00;3285.3013198684;3224.7778476328804;80.44;58.177107844532486;35.13535413576369;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 06:00:00;3291.9464660465374;3231.2006843274976;80.25999999999999;58.845532846669016;36.60127389666149;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 07:00:00;3272.674973162876;3211.93217424365;80.01999999999998;59.25641752540224;37.527643791567705;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 08:00:00;3165.649168691229;3105.0561716452353;79.84000000000003;60.05153817639075;38.089165255192945;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 09:00:00;3091.275955915678;3030.8081794554714;79.84000000000003;60.42973030038604;37.91900350341166;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 10:00:00;3017.810256507048;2957.5878411368485;79.77999999999997;60.564380701586344;37.39282301500509;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 11:00:00;2897.4164234476807;2837.609251681419;79.60000000000002;60.831338326265495;36.75600664522834;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 12:00:00;2871.504038265628;2811.917904902954;79.60000000000002;60.52940544228221;35.85055702448482;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 13:00:00;2908.047680445435;2848.2711605944824;79.95999999999998;60.30496088645697;35.2272158232887;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 14:00:00;2939.9094441670245;2879.9999738658835;80.19999999999999;60.101315901105295;34.82707801382287;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 15:00:00;2969.6755051825053;2909.5450226611188;80.5;60.07309900097721;34.61443302172221;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 16:00:00;3042.2657902108454;2981.4807936408206;81.27999999999997;60.239931871056285;34.42712225217565;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 17:00:00;3111.289718530449;3050.7189732087827;81.04000000000002;59.321044677165105;34.10768406240642;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 18:00:00;3175.294919527478;3114.305056485482;81.34000000000003;59.46182454310684;34.556016856940126;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 19:00:00;3129.9394892940286;3068.9598294214925;81.27999999999997;59.91227283318432;34.87613268876305;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 20:00:00;3021.939380706619;2960.92771621805;81.45999999999998;60.80484042724271;34.83436541965534;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 21:00:00;2743.275501220885;2682.9473440750617;81.82;61.34476302012189;31.900037800095276;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 22:00:00;2313.0203799430633;2254.1587663424866;82.36000000000001;61.191398170555885;26.015848496695128;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-03 23:00:00;1654.9713988737317;1598.5155965560696;82.72000000000003;60.98901195455943;18.132668815227873;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 00:00:00;1712.1094940006617;1656.1264938216175;82.60000000000002;59.44013259361509;17.601358007206105;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 01:00:00;1804.3841389308445;1748.204024725451;82.95999999999998;58.71569566091773;17.72025565944836;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 02:00:00;1864.9183016819295;1808.4139875063645;83.19999999999999;58.71122775216463;18.131908066823367;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 03:00:00;2077.0688268199056;2019.9243954018457;83.19999999999999;58.30941190054119;19.86856216035471;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 04:00:00;2526.844204138895;2467.7624323858768;83.44;58.66871499924713;24.287378405913838;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 05:00:00;3397.1181539297518;3335.0961116959465;83.13999999999999;58.16256788903485;32.38273862998425;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 06:00:00;3779.8790555196783;3716.0968597850074;83.62;58.49693655692215;35.82251048858972;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 07:00:00;3521.626425070155;3458.054162152519;83.38;60.59290445584986;36.79637365521182;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 08:00:00;3656.0842630914726;3592.5747815740456;83.32;59.27142116353497;36.1974093785982;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 09:00:00;3598.272073690103;3535.0439506264756;82.89999999999998;59.527309816890636;36.65523478062539;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 10:00:00;3521.8693435023465;3458.9002037841014;82.60000000000002;59.889906097626465;36.923683516512035;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 11:00:00;3311.76454899222;3249.0818791517845;82.54000000000002;61.174802739522136;36.90653351777359;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 12:00:00;3299.497613080241;3237.2372963096386;82.36000000000001;60.43432602583141;35.82989835142792;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 13:00:00;3211.3076864434615;3149.248966625117;82.36000000000001;60.74941814851377;35.38067940305086;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 14:00:00;3208.2064450671646;3146.428827853178;82.24000000000001;60.20901842228682;34.67202197516576;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 15:00:00;3203.7544918046033;3142.1986196952685;82.06;59.88359724592135;34.396863052309634;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 16:00:00;3399.852265084727;3337.6342365906917;82.65999999999997;59.11161088820859;34.37554181311908;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 17:00:00;3464.2926223232653;3401.510379775129;83.07999999999998;59.485486079854354;34.958617055440634;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 18:00:00;3579.461596174556;3516.290027793076;83.32;59.146104022484394;35.255085145837946;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 19:00:00;3374.1067904271645;3310.419897441474;84.04000000000002;61.58057171942545;35.76933257559143;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 20:00:00;3314.9508634835206;3251.902017923725;83.74000000000001;60.863957333718645;34.50220943496015;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 21:00:00;3130.3497356053913;3067.6059491774627;83.80000000000001;61.752948930366074;33.805943627848016;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 22:00:00;3017.328651436343;2955.223419115663;83.98000000000002;60.9436322892509;31.18597483318075;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-04 23:00:00;2273.442250381023;2214.0909498498972;84.22000000000003;60.87416436450809;23.185966968658366;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 00:00:00;2163.5745807216285;2104.5810014180092;83.98000000000002;61.271168786540784;22.684426164055772;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 01:00:00;2142.6649673288625;2083.9620899924976;83.98000000000002;60.766646443728234;21.97693341971507;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 02:00:00;2115.66936354122;2056.9542200971105;84.22000000000003;60.814915217050896;21.52228054350485;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 03:00:00;2192.049085670305;2133.3313145324546;84.57999999999998;59.76720176435549;21.034163257708197;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 04:00:00;2607.1796898429734;2547.306782660144;84.63999999999999;58.78196860885862;24.006354529482675;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 05:00:00;4100.593184029935;4035.062884531877;84.75999999999999;58.71010267588025;37.47929208071493;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 06:00:00;3899.669286469702;3833.9558963323516;85.0;60.770446971164006;38.320669231895295;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 07:00:00;3447.9332132377226;3383.8247314092237;84.57999999999998;61.41342505892004;35.43624732746298;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 08:00:00;3430.8120674366987;3366.9811136250028;84.63999999999999;60.8337623167223;34.31285644224862;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 09:00:00;3342.743130964808;3279.2781382657863;84.51999999999998;60.863970374367796;33.64432807422214;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 10:00:00;3156.683107407533;3093.9983426393624;83.98000000000002;61.193770148918304;32.98444810578143;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 11:00:00;3438.180939017712;3375.983736923465;83.5;57.89174058533126;31.966815707162766;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 12:00:00;3416.560913668385;3354.493603888426;82.84000000000003;58.41403067074094;33.30336140364887;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 13:00:00;3319.4379633292733;3257.2071908243943;82.77999999999997;59.76041182986984;34.333471406182305;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 14:00:00;3325.610787891742;3263.305742091096;82.84000000000003;59.827405126657595;34.40777090602694;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 15:00:00;3324.5046961374583;3261.8537060752146;83.25999999999999;60.27066733662673;34.43113154983769;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 16:00:00;3250.302227891652;3187.509462062104;83.62;60.9452804515189;34.1297047214498;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 17:00:00;3421.892518126128;3358.5593047328925;84.39999999999998;59.928008243884676;33.292603313988934;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 18:00:00;3392.3791086213355;3328.647362805742;84.94;60.64186339381263;33.241615382589885;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 19:00:00;3479.111301546159;3415.4791165554307;84.94;59.60531529500088;32.69667032951122;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 20:00:00;3419.0961447464583;3355.6552327011323;84.69999999999999;59.923380682413324;32.856399826754576;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 21:00:00;3224.5507904874853;3161.2276101746565;84.75999999999999;61.36072580851345;32.81085481235311;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 22:00:00;3109.3704703269527;3046.2263577168783;85.0;61.74626733539469;31.83688026076152;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-05 23:00:00;2325.3634255842862;2265.4665919776303;85.0;60.97846880646841;23.048404117616602;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 00:00:00;2146.81606605664;2087.56011265871;85.0;61.088827537605596;21.37689748164081;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 01:00:00;2124.263036078447;2065.254316357516;85.0;60.69603124098916;20.810465910613523;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 02:00:00;2112.7604560108966;2054.0285234477656;84.88;60.24385006718296;20.418701996209112;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 03:00:00;2190.0875376236204;2131.4427576695534;85.0;59.19793672999293;20.209601389748347;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 04:00:00;2614.9996126546816;2554.9613083556033;85.0;58.703728652853215;23.67708133121039;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 05:00:00;4119.607101159618;4053.969135603096;84.88;58.68001308321726;37.437378756137136;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 06:00:00;3910.4794722206952;3845.3443349037047;84.27999999999997;59.96628135902802;38.29387658685629;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 07:00:00;3460.7354886876738;3396.6041975502917;84.45999999999998;61.46890669677043;35.8392978226915;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 08:00:00;3445.1894237565466;3381.150508609596;84.75999999999999;61.091695663707014;34.657455155107534;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 09:00:00;3356.374589373746;3292.802060514674;84.57999999999998;60.9432265602029;33.80904796626123;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 10:00:00;3170.9609431189424;3107.795161781251;84.51999999999998;61.70776847897787;33.09587227566317;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 11:00:00;3448.355327137312;3385.815773195465;83.38;58.74530487875103;33.32848158301521;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 12:00:00;3457.1046277534947;3394.2715652573584;83.44;59.32200000280318;34.12887260804325;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 13:00:00;3345.1908903270382;3282.596794233082;83.13999999999999;60.06010723374192;34.50943336577597;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 14:00:00;3348.310136564331;3285.80416363587;83.07999999999998;59.87636689678385;34.35740841254233;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 15:00:00;3330.8439282486;3268.455210957164;82.95999999999998;59.8681307481408;34.343606812626376;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 16:00:00;3264.0106903167193;3200.9546639803493;83.86000000000001;61.22646211631064;34.336010854776866;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 17:00:00;3431.7084151279128;3368.9041890716862;83.74000000000001;59.195076102143275;33.288896538182364;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 18:00:00;3404.0268644161515;3340.621022519847;84.34000000000003;60.326746403348864;33.75146910032959;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 19:00:00;3495.3652809356695;3431.4478924260125;85.0;60.09209019408013;33.41227085206526;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 20:00:00;3435.6392367511157;3371.819979437855;85.0;60.401356173360966;33.25424555307142;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 21:00:00;3239.2902538146486;3175.7330773129884;85.0;61.56267588189212;32.90732254053273;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 22:00:00;3122.9755999284525;3059.8304102577713;85.0;61.62547927986509;31.810946112365567;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-06 23:00:00;2349.6981746181955;2289.7701745525324;84.15999999999997;61.70368015711995;24.912895356495596;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 00:00:00;2109.6454989423128;2050.7694481225826;83.98000000000002;61.517353298110265;22.36141421949889;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 01:00:00;1786.5038785556274;1729.3020694738657;83.44;60.88054870434701;18.85498280734918;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 02:00:00;1862.9622320389;1806.1316410435186;83.44;59.289466526293154;18.366568866176525;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 03:00:00;2084.0072065727873;2026.8574820171104;83.19999999999999;58.2593420954766;19.894911912133132;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 04:00:00;2535.458918927165;2476.3741466152505;83.38;58.65557280386258;24.416367270865173;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 05:00:00;3390.8096365016277;3328.7154709901943;83.32;58.22069098812614;32.16565154668411;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 06:00:00;3485.808931376147;3423.231408022475;83.38;58.48092193000059;33.33274047887392;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 07:00:00;3536.6190163023252;3473.6021768600376;83.5;58.97623947581587;34.33617555954595;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 08:00:00;3339.1791822244604;3276.0808473734146;83.62;60.87188220578031;34.94982176663495;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 09:00:00;3633.7913755225595;3570.94793236634;83.25999999999999;57.907047609066694;34.12574635894771;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 10:00:00;3587.7044692644213;3524.5389093924055;83.19999999999999;59.17305444127635;35.552390450009405;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 11:00:00;3341.6214405134783;3278.6276840000323;83.13999999999999;61.069267237340284;36.048832680774574;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 12:00:00;3336.4146594957674;3273.8169925941997;82.95999999999998;60.32960007973497;35.10253665582526;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 13:00:00;3240.250323879706;3177.886146324907;82.89999999999998;60.699680526285704;34.75121938068377;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 14:00:00;3244.3267214730786;3182.130874035938;82.89999999999998;60.251422985671354;34.106281499238555;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 15:00:00;3232.916744887687;3170.8116001398566;82.89999999999998;60.133595616713535;33.81043704385786;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 16:00:00;3431.258385992193;3368.898893321283;83.07999999999998;58.758363265216246;33.590102972416496;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 17:00:00;3479.0367366580394;3416.2983527611273;83.19999999999999;59.125754678300666;34.40781088203209;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 18:00:00;3591.4631405145315;3528.359164332334;83.32;58.870492542394175;34.974539795282006;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 19:00:00;3476.1845916087386;3413.044061516001;83.25999999999999;60.076101973277275;35.699906764948764;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 20:00:00;3324.30998572108;3261.365791308509;83.25999999999999;60.990653833754266;35.54223692262418;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 21:00:00;2977.9164563656577;2916.1279374780206;83.19999999999999;61.409090199308196;32.537775347204615;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 22:00:00;2453.5215634190777;2393.7434471738543;83.25999999999999;61.25913492410393;26.552219596768456;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-07 23:00:00;1774.7722594858349;1717.6998137303822;83.19999999999999;60.92014708760581;18.966230403255164;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 00:00:00;1638.272331060144;1581.6738875182261;83.25999999999999;60.995459378204544;17.519554854267202;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 01:00:00;1763.643802525057;1707.5741284329604;83.25999999999999;58.5452846726684;16.990492729366675;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 02:00:00;1838.3524719693996;1782.1971189089127;83.19999999999999;58.11084374870154;17.445902330568455;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 03:00:00;2046.3035271743365;1989.251599000475;83.32;58.2483899288859;19.432941248517473;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 04:00:00;2491.1424372184047;2432.2648087534276;83.32;58.61424717179199;24.007734386521403;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 05:00:00;3336.9391553624673;3275.073816642905;83.25999999999999;58.21337882952497;31.721217696298197;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 06:00:00;3427.4639542102695;3365.121671071987;83.32;58.49908609746575;32.87803380024695;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 07:00:00;3463.213413356274;3400.696132081006;83.13999999999999;58.78171453624151;33.85191554038273;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 08:00:00;3596.7500455093;3533.822435388199;83.19999999999999;58.50434993670882;34.676919063067885;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 09:00:00;3574.321545888908;3511.032546304294;83.32;59.47716854433554;35.69328337030106;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 10:00:00;3498.105363280001;3435.158891183495;82.89999999999998;59.75484824090347;35.98517037266959;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 11:00:00;3247.694495193812;3185.720775905404;82.0;60.559680014679486;36.065720783234156;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 12:00:00;3239.672076721119;3177.7998998213675;82.06;60.3267000761262;35.491641727636996;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 13:00:00;3141.5908744371573;3080.248057523195;81.63999999999999;60.345241698852476;35.12591299083375;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 14:00:00;3142.0965738366926;3080.8039084764596;81.69999999999999;60.15822060110855;34.728711032310464;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 15:00:00;3155.5825965988984;3094.1443313548416;81.94;60.15352428460869;34.48603617590243;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 16:00:00;3340.061565724483;3278.1309968858677;82.42000000000002;59.19260919576129;34.237713587649296;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 17:00:00;3392.775313229243;3330.797874707817;82.24000000000001;58.99987557080516;34.75900692649384;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 18:00:00;3472.0627227194486;3409.867672809894;82.18;58.86298957289699;35.45401342217427;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 19:00:00;3392.782402066315;3330.6589119694977;81.94;59.65091866836485;36.24219956875413;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 20:00:00;3265.4124814330717;3203.091118194966;82.30000000000001;60.94900336216887;36.414185971458544;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 21:00:00;2942.1418954476594;2880.6975653007225;82.60000000000002;61.48378649337553;33.17403354000112;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 22:00:00;2498.0064448254943;2438.518131977668;82.36000000000001;60.972079340192806;27.808380660484765;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-08 23:00:00;1801.991126036003;1745.0940677784106;82.54000000000002;60.912655795971546;19.83810412187045;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 00:00:00;1641.2810403054382;1585.135145280996;82.18;60.905250824699635;18.368310566331555;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 01:00:00;1731.718649507134;1675.9336347317947;82.24000000000001;59.13456426113498;17.8448902166698;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 02:00:00;1775.4380998064585;1719.3474897461706;82.54000000000002;59.17754275949795;18.09413079904652;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 03:00:00;1959.8540360566533;1903.3269363009958;82.54000000000002;58.5303882909775;19.43521282234929;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 04:00:00;2376.020125504503;2317.7439486485905;82.84000000000003;58.72620141093694;23.46038826739045;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 05:00:00;3208.511965370277;3147.239769914123;82.95999999999998;58.23702132087567;30.89965130177893;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 06:00:00;3301.554257488788;3240.1560083900126;82.60000000000002;58.053695606030146;32.02454978168738;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 07:00:00;3278.295907336642;3216.7284097999373;82.36000000000001;58.920673289635204;33.30072805627162;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 08:00:00;3373.603369659532;3311.8947566149864;82.18;58.57176046699897;34.02366772902178;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 09:00:00;3328.200891319264;3266.3631525755213;82.06;59.423064014496276;35.0060089472754;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 10:00:00;3243.0352478559203;3181.3884729437227;81.82;59.97548431775908;35.34760214973528;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 11:00:00;3081.792698642211;3020.5719063508363;81.51999999999998;60.70960170775521;35.25930431695906;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 12:00:00;3078.5506975060443;3017.262923499131;81.82;60.60959570348706;34.55795802211412;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 13:00:00;2989.084492483485;2928.3174644452865;81.45999999999998;60.5124452993536;33.97469509425264;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 14:00:00;2971.3884377329355;2911.110753616418;81.04000000000002;59.891519711312185;33.45268444342467;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 15:00:00;2987.0480858567353;2926.861511990537;80.92000000000002;59.64084636923991;33.42247241337201;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 16:00:00;3189.769750367422;3129.3712625149124;80.44;58.8727816184188;35.2140445163443;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 17:00:00;3301.5492022061985;3241.0825235884904;80.07999999999998;58.30897704337639;36.1068538188864;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 18:00:00;3385.639241369894;3324.8659693936706;79.89999999999998;58.43695257898304;37.55778783255152;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 19:00:00;3383.818096843849;3322.88057968265;79.72000000000003;59.021165126207904;38.92349402038633;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 20:00:00;3317.8854220315334;3257.098000590744;79.42000000000002;59.550147826865725;39.75735262889509;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 21:00:00;3055.224181748878;2994.23240285126;80.01999999999998;61.86507111336505;40.06814532461989;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 22:00:00;2578.4918478531235;2519.591902602626;80.07999999999998;61.07679620618029;32.30648037573979;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-09 23:00:00;1900.5808108586227;1844.294682226569;79.54000000000002;61.456731455191516;25.024195131501127;1.2623594857072273;2.5000000000000018;3.762359485707229
2021-01-10 00:00:00;1247.8977923987907;1193.9911260965969;80.07999999999998;61.17093595026722;15.713021079111058;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 01:00:00;1370.7585500223272;1317.7064040073583;79.84000000000003;58.16422587842112;15.056951669086489;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 02:00:00;1408.7527737199778;1355.8750637394678;79.30000000000001;57.88746786706082;15.664533507469118;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 03:00:00;1539.3736571332201;1486.1367106159116;78.57999999999998;58.23012601492081;18.010801328863636;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 04:00:00;1907.614440922122;1852.7333726940785;78.75999999999999;58.76120345451022;22.71106231178192;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 05:00:00;2862.7863426395907;2804.9526686852496;77.80000000000001;58.0587650069902;34.52751543193336;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 06:00:00;3076.771124938565;3017.9870485853958;77.5;58.73130276471397;39.031188173228436;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 07:00:00;2963.9649096223966;2905.145400482036;77.44;59.916465554934916;40.27189452417882;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 08:00:00;2849.234908091259;2790.528465879512;77.5;60.63702712254383;40.22951758038936;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 09:00:00;2691.9689611872673;2633.415610703153;77.74000000000001;61.47163486260473;39.39824225395365;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 10:00:00;2620.3426853198835;2562.182239924042;77.74000000000001;61.17188645440501;37.656134709327155;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 11:00:00;2529.45380377009;2471.64262846648;77.74000000000001;61.15307453512469;36.308772649571445;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 12:00:00;2505.1317839452695;2447.454349915318;77.92000000000002;60.872919476476454;34.98897935839114;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 13:00:00;2505.6062369042547;2448.2310377587037;77.80000000000001;60.24777616761742;33.98845179082082;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 14:00:00;2517.5815617882595;2460.3251770342845;77.74000000000001;59.90441376721219;33.608325151444326;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 15:00:00;2541.2120643505878;2483.8477231482593;77.86000000000001;59.83124234983296;33.56029867684413;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 16:00:00;2652.338183564348;2594.5812185338564;78.22000000000003;59.415846235149274;33.583489011097065;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 17:00:00;2751.2809542555015;2692.9986638314754;78.63999999999999;59.37811516434425;34.008452415713805;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 18:00:00;2818.3388317462523;2759.7938183626666;78.75999999999999;59.28776163359936;34.461012778867136;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 19:00:00;2815.8560590575453;2757.2418440201122;78.69999999999999;59.53946050752319;34.99076417375761;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 20:00:00;2768.0391982095043;2709.309108542581;78.82;60.144172375765606;35.28930365042721;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 21:00:00;2527.4974383055046;2469.2016095301237;78.63999999999999;61.46826682500404;35.04509988745474;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 22:00:00;2164.3457682085973;2107.4869853246687;78.82;60.98539163087844;28.894406332704303;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-10 23:00:00;1599.609915562245;1544.7211650884506;78.82;61.4955940015804;21.983986275779962;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 00:00:00;1352.8116004290903;1299.054939309073;78.94;60.86217645863252;17.817299707849653;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 01:00:00;1462.4521108123174;1409.2623149425435;78.82;58.603018471899816;17.22328741522392;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 02:00:00;1482.2518662291723;1428.751619265095;78.94;59.06079176858867;17.753076827742973;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 03:00:00;1591.6076614604378;1538.0309327879693;79.06;58.11924218580276;18.09648955744609;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 04:00:00;1984.0500177100002;1928.745081349584;79.12;58.707206676830424;23.14199991548111;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 05:00:00;2980.853435045625;2922.0035552167265;79.18;58.106996677030224;33.679442719519095;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 06:00:00;2979.505719082742;2920.379446523182;79.06;58.924419891107334;35.23147184012976;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 07:00:00;2937.6610306078255;2878.384636018639;79.06;59.68196141179476;36.094628429081574;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 08:00:00;2866.024646397108;2806.6918379749686;79.18;60.363404570999194;36.265158760814984;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 09:00:00;2801.7718406539716;2742.655552343729;79.12;60.48620479765418;35.79992836913119;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 10:00:00;2732.254151549995;2673.282909576556;79.18;60.71218608818367;35.22543089595263;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 11:00:00;2630.0772293768;2571.6601084661124;78.82;60.65074803462005;34.46530794611271;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 12:00:00;2609.2866102851485;2551.242742032963;78.57999999999998;60.16526270976965;33.737039358370794;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 13:00:00;2622.22664707152;2564.2356115813304;78.57999999999998;59.91558893314732;33.45081050979297;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 14:00:00;2639.3491821480143;2581.404760627387;78.51999999999998;59.70199269620929;33.39442172569544;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 15:00:00;2665.584715105895;2607.3904997241207;78.75999999999999;59.8342884255656;33.53443409036698;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 16:00:00;2775.7440950573073;2717.597875357593;78.57999999999998;58.883312755587156;33.55343175241763;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 17:00:00;2876.3143311305575;2817.712575538315;78.75999999999999;58.894619509119025;34.473880116298005;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 18:00:00;2949.0170576074916;2889.985412401109;78.94;59.1013385440188;35.39285752901855;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 19:00:00;2956.1092112774654;2896.7138627029412;79.18;59.69039864015207;36.11338751877509;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 20:00:00;2900.7678932941308;2841.4941671223805;79.06;60.02109071788351;36.276186412718175;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 21:00:00;2655.5189328407714;2596.4857699245986;79.12;61.62473704045351;36.13929176389615;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 22:00:00;2261.9195988444176;2204.611543724737;79.12;60.943792140982225;29.629518413102577;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-11 23:00:00;1670.7749777493184;1615.5241190228742;79.06;61.49914742039533;22.652861774649978;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 00:00:00;1396.3532612819508;1342.2860339617005;79.24000000000001;60.95475570332684;18.182150416796848;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 01:00:00;1515.0631285535635;1461.5815084227916;79.12;58.55175917008296;17.53817058567239;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 02:00:00;1531.9640613467307;1478.0527617493995;79.36000000000001;59.20166265132332;18.094416301830677;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 03:00:00;1645.251816175581;1591.2926283698255;79.48000000000002;58.15202363564259;18.366797496718338;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 04:00:00;2062.059452723371;2006.343989768973;79.42000000000002;58.660198968973816;23.64986714607437;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 05:00:00;3108.5002854634;3049.1196599314053;79.36000000000001;58.05723128526324;34.74286021208718;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 06:00:00;3108.183800896993;3048.514099147339;79.24000000000001;58.89683112579871;36.37799827031063;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 07:00:00;3070.725143992428;3010.848218378406;79.30000000000001;59.69483200574922;37.29246464495043;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 08:00:00;2988.9387632787893;2928.97640037262;79.48000000000002;60.481263845720036;37.457864602989964;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 09:00:00;2921.4976436109673;2861.8802654980577;79.30000000000001;60.437534698303125;36.87718789270106;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 10:00:00;2849.6564234329835;2790.1818686645897;79.36000000000001;60.68970802363572;36.34060064437324;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 11:00:00;2738.1519357265197;2679.000908709988;79.30000000000001;60.98184649712135;35.58988284355689;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 12:00:00;2713.6819318190624;2654.7784773473313;79.30000000000001;60.60238573229782;34.55599930667563;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 13:00:00;2741.8459516935936;2682.8764977280152;79.54000000000002;60.26880076665458;33.87544577710344;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 14:00:00;2769.3496061011065;2710.2478451678176;79.77999999999997;60.10301910854338;33.5096607284852;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 15:00:00;2795.0922335526166;2735.9236224122355;79.89999999999998;59.91177931621371;33.294516874415415;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 16:00:00;2915.9768345312427;2856.6724427550866;79.95999999999998;59.07494979046396;33.24292696126293;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 17:00:00;3024.2040892851765;2964.5833744757283;80.01999999999998;58.794313008013376;33.92345288794604;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 18:00:00;3108.667707598612;3048.6352113041517;80.13999999999999;58.907212406750034;34.85924656614429;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 19:00:00;3111.610388467159;3051.4207909108586;80.07999999999998;59.323980662152394;35.69372355280008;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 20:00:00;3070.59790821024;3010.242657594339;80.19999999999999;59.98818462709238;36.171651410888785;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 21:00:00;2803.676675559487;2743.674800448287;80.13999999999999;61.63317052712404;36.07003925700873;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 22:00:00;2363.29879377648;2305.248792784174;80.01999999999998;60.984917435763634;29.560690745392314;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-12 23:00:00;1744.6528601796522;1688.6668024477121;80.07999999999998;61.62679741069161;22.510647467702317;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 00:00:00;1424.6095630958391;1370.0600756876204;80.07999999999998;61.08653817625623;17.85839549765654;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 01:00:00;1557.8650065027496;1503.870422267648;80.07999999999998;58.48939201340568;17.179703317007917;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 02:00:00;1581.5790624600604;1527.296781706968;80.13999999999999;58.89628376791251;17.726015511075616;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 03:00:00;1701.1843591437364;1646.84760515002;80.19999999999999;57.857191832338515;18.128602814594952;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 04:00:00;2145.594041975129;2089.2747739089154;80.19999999999999;58.58936275358445;23.63908655051466;1.2208360024263412;2.5000000000000018;3.720836002426343
