Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-01-13 05:00:00;3258.4487718225205;3198.2073321506377;80.19999999999999;57.96187874432309;34.88699100200154;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 06:00:00;3263.1607080814756;3202.4087987892117;80.32;59.060874936173946;36.546331206062185;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 07:00:00;3253.5620266977676;3192.6053766325404;80.38;59.5982957869939;37.27594317887635;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 08:00:00;3135.8864207225133;3074.9643107524753;80.44;60.53850245574495;37.51675582811016;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 09:00:00;3059.9919163240984;2999.33791125815;80.38;60.64201413858302;36.91204913216949;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 10:00:00;2989.0218606628205;2928.5495642567266;80.44;60.791558519526575;36.220270818611425;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 11:00:00;2864.0536097850827;2804.033371149907;80.25999999999999;61.01097139155263;35.42607473917144;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 12:00:00;2838.3359067997044;2778.569936976732;80.25999999999999;60.62621646978215;34.41997119320593;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 13:00:00;2883.2670080730627;2823.7675326341173;80.07999999999998;59.739184594489586;33.74948993408236;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 14:00:00;2912.473898326053;2852.923164762401;80.07999999999998;59.59374451460866;33.849337023186195;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 15:00:00;2938.8296284454304;2879.1505019607694;80.13999999999999;59.60516465652569;34.07484542253304;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 16:00:00;3068.3762691402735;3008.3774303896284;80.32;59.02056798333052;34.299777468008195;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 17:00:00;3183.689352547627;3123.344835681507;80.38;58.7479584879552;35.04159669784439;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 18:00:00;3115.2940607472733;3054.593563413936;80.62;60.00902578756899;35.987463449589995;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 19:00:00;3095.3998315867893;3034.6047675879945;80.80000000000001;60.24822567644219;35.86064873517114;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 20:00:00;2995.374726512976;2934.6607884582877;80.92000000000002;60.85109897419824;35.536796846855395;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 21:00:00;2732.9430290164505;2672.8966851580617;81.27999999999997;61.280172923615964;32.53531736595596;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 22:00:00;2324.997666225442;2266.2456414124736;82.0;61.16522997257397;26.569569627220346;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-13 23:00:00;1679.3665085667785;1623.0392941981027;82.24000000000001;60.91822928605376;18.75309391845399;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 00:00:00;1586.261273519857;1530.180136194067;82.60000000000002;60.855217968963814;17.368822325324004;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 01:00:00;1668.3996632072929;1612.3890477256516;83.01999999999998;59.51297690015042;16.89869505645305;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 02:00:00;1730.7782955818593;1674.7948617092152;83.07999999999998;58.805525883918165;16.976271799174583;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 03:00:00;1924.146721374936;1867.614495729413;83.07999999999998;58.34225691117109;18.519481349243225;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 04:00:00;2338.9876876266467;2280.743589971335;83.13999999999999;58.64067510131616;22.731313319462743;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 05:00:00;3148.0178361265503;3086.938113834161;83.07999999999998;58.19993947603257;30.12565244761254;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 06:00:00;3227.8992019526036;3166.4110710992422;83.07999999999998;58.474941669483314;31.235342697120757;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 07:00:00;3234.4502373215196;3173.05553146075;82.60000000000002;58.66446248218409;32.17421788790216;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 08:00:00;3330.8718122606306;3269.335064934349;82.36000000000001;58.36576387087507;33.052301100024;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 09:00:00;3261.8940549868744;3200.5453576622767;81.82;59.07116102728946;34.13982764549871;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 10:00:00;3122.8782433626757;3062.1842418991364;80.98000000000002;59.57348897129748;34.73440570950164;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 11:00:00;2928.6097180494044;2868.582906659937;80.32;60.37388305863067;34.95858518009528;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 12:00:00;2911.961342316463;2852.688315206921;79.54000000000002;59.452053353921144;34.5144350160997;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 13:00:00;2944.553999956293;2885.2591993319556;79.42000000000002;59.32114369721302;34.88179999608553;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 14:00:00;2966.9057227995377;2907.6679676099775;79.18;59.211006711664254;35.375149576954634;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 15:00:00;2999.7799279431056;2939.978284662009;79.65999999999997;59.81415290246207;35.98905668609825;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 16:00:00;3121.6527332307455;3062.0539583626355;79.24000000000001;58.61557147575655;36.03739370986954;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 17:00:00;3242.401258954925;3182.0450954792586;79.65999999999997;58.94427985721114;37.266399354207685;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 18:00:00;3316.138585096917;3255.7855771383347;79.30000000000001;58.61609281093422;38.172517346860005;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 19:00:00;3327.7413114537185;3266.859677740846;79.60000000000002;59.50655286217318;39.43172888331117;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 20:00:00;3264.221074770232;3203.5418790017807;79.36000000000001;59.83241328969336;39.79987417404266;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 21:00:00;2999.619032295998;2938.9360163700076;79.77999999999997;61.854590437148374;39.84260472182529;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 22:00:00;2535.9544563350373;2477.4717300865373;79.48000000000002;60.96010558447762;32.60270639414113;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-14 23:00:00;1871.939684092381;1815.6313646658589;79.65999999999997;61.64376051765555;24.738787759825126;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 00:00:00;1312.6624580920998;1258.8334110449907;79.48000000000002;60.8630910970445;16.78789331393796;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 01:00:00;1422.7175988610272;1369.3578621102636;79.54000000000002;58.672277090850685;16.232834167765475;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 02:00:00;1449.3630416101385;1395.9295436098942;79.42000000000002;58.73033601425658;16.679170754846094;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 03:00:00;1564.461269249136;1510.6917197419189;79.30000000000001;58.704636332039115;18.086147173604676;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 04:00:00;1955.3830458575337;1900.1042934433985;79.30000000000001;58.71591767667121;22.61783569254357;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 05:00:00;2944.853851467773;2886.234369787441;79.0;58.04860010744579;33.46581529237471;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 06:00:00;2942.112315801861;2882.912909599987;79.24000000000001;59.26733137498542;35.07307638681982;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 07:00:00;2906.6256033541736;2847.2931124172937;79.30000000000001;59.86751346711907;35.61323528583592;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 08:00:00;2829.4461068160717;2770.0977963364708;79.42000000000002;60.50122684987315;35.608949858120134;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 09:00:00;2766.2963687756965;2707.3336521045844;79.18;60.378057804045625;35.030529596424465;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 10:00:00;2698.6373322732065;2639.9881834762114;79.0;60.410609480350956;34.56448437516702;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 11:00:00;2595.995116264647;2537.5955832147038;78.94;60.80150223822699;34.076365276717866;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 12:00:00;2576.712588671565;2518.8121531891024;78.57999999999998;60.11363411098023;33.222725087860795;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 13:00:00;2588.7119047573656;2530.9526628397975;78.45999999999998;59.77438841738467;32.98580699904039;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 14:00:00;2604.220778887942;2546.5291657878565;78.34000000000003;59.58265719933735;33.0565247429388;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 15:00:00;2625.7313540953714;2568.0613904513502;78.22000000000003;59.448675026110436;33.30474182281058;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 16:00:00;2737.7995057429325;2679.845705725658;78.34000000000003;58.99456071361084;33.695643480968336;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 17:00:00;2832.9119914968023;2774.6791207329584;78.34000000000003;58.80293373764454;34.524265110260444;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 18:00:00;2892.2706517954166;2833.8927385575657;78.15999999999997;58.789771241043866;35.551251254928964;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 19:00:00;2887.521360110096;2828.9678148313415;78.10000000000002;59.32178676277124;36.61184783957424;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 20:00:00;2835.838113516726;2777.084316041113;78.27999999999997;60.109393067200756;37.158888161216744;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 21:00:00;2590.615061454222;2532.3270601587424;78.10000000000002;61.39922843328338;36.9332103852803;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 22:00:00;2229.727200903149;2172.693095034435;78.10000000000002;61.65640520190715;32.285363103695325;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-15 23:00:00;1648.4113439949037;1593.4991582084392;78.27999999999997;61.65731323127545;23.611038148526298;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 00:00:00;1308.2289553092075;1254.8437864649438;78.22000000000003;61.13489742738943;18.231268046161684;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 01:00:00;1398.970981888656;1346.0534533563296;78.22000000000003;59.14379447445879;17.460932079764746;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 02:00:00;1419.241458478888;1366.1764494091055;78.27999999999997;59.241572283850644;17.749082960486703;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 03:00:00;1518.0856782418225;1464.8228757113004;78.57999999999998;58.50770481958625;18.007356296885003;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 04:00:00;1884.8180695556762;1830.0989997127745;78.57999999999998;58.74749795203286;22.627815993749778;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 05:00:00;2814.9948680677176;2756.8504592302866;78.88;58.19839223675234;32.407387328005704;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 06:00:00;2811.895123185838;2753.350807742847;78.94;59.1558534759655;33.840167835415066;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 07:00:00;2765.4787845155256;2706.9804255342756;78.75999999999999;59.65358393004118;34.46210567359288;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 08:00:00;2705.79876396994;2647.2676220298436;78.82;60.22626718225541;34.64811543007693;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 09:00:00;2646.952911629341;2588.648459615235;78.69999999999999;60.3333628964138;34.31367866457254;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 10:00:00;2581.957868711491;2524.3423635335394;78.04000000000002;59.8966541185207;33.88304877824509;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 11:00:00;2494.6978604948786;2437.507261001452;77.62;60.07048777828362;33.84570884740618;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 12:00:00;2300.5510258440077;2243.7140598845012;77.44;61.16384324457135;33.65353704067025;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 13:00:00;2240.646036374696;2184.1106204890534;77.44;60.978691277599296;32.40855028688032;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 14:00:00;2229.6937264329395;2173.39293780877;77.44;60.50635735252598;31.35057646641081;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 15:00:00;2502.7580647046334;2446.2563897200503;77.68;58.25181245879986;30.67166075306562;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 16:00:00;2613.1255997894086;2555.8392269204924;78.10000000000002;58.73701495732428;32.13206850510709;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 17:00:00;2702.090703346089;2644.5335193052824;78.04000000000002;58.64188656529092;33.16585045930083;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 18:00:00;2777.2211544284196;2718.7917493043824;78.69999999999999;59.43564857688767;34.324702528705075;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 19:00:00;2766.0690230118303;2707.8553384061374;78.34000000000003;59.36876117932388;34.71506889176317;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 20:00:00;2709.9623750513197;2651.7515504981243;78.27999999999997;59.93668608579145;35.175167362599275;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 21:00:00;2466.8596626576054;2409.291320883973;77.80000000000001;61.07044806200878;35.10838430730416;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 22:00:00;2279.333024881794;2222.497422741902;77.38;61.415863858289185;33.99484534835665;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-16 23:00:00;1687.7434435791183;1633.2436035443154;77.13999999999999;61.39634918720333;25.524173638049888;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 00:00:00;1280.0742617342992;1227.0027197203178;77.44;61.39001684183603;18.989402239477442;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 01:00:00;1444.564124910351;1392.237565526521;77.32;58.15710381765422;17.948426792670034;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 02:00:00;1299.3909218754038;1246.7305515522526;77.07999999999998;60.53255850236377;18.696472863609134;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 03:00:00;1611.5366726437626;1558.3846810128125;77.62;58.2967574558773;19.85687479190852;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 04:00:00;1977.7785626816903;1923.2925530485948;77.92000000000002;57.87872166035078;23.496488088274138;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 05:00:00;2932.7690342586666;2874.105627121831;78.94;58.328227417257324;33.87764631532934;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 06:00:00;2929.8988547889994;2870.9126832415177;78.94;59.15484217302054;35.25849889732479;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 07:00:00;2887.1712610861055;2828.0360082773136;79.0;59.85908390192259;35.913731887632714;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 08:00:00;2817.6015124800965;2758.247377750468;79.36000000000001;60.682664732372075;35.918266356453955;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 09:00:00;2754.509994985787;2695.528837244319;79.18;60.53128684468385;35.16788035880621;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 10:00:00;2687.114694405393;2628.4770157577445;79.0;60.48863690883178;34.56197200620568;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 11:00:00;2588.721022846936;2530.636092568151;78.57999999999998;60.45381379230173;34.00396207091365;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 12:00:00;2568.9537692519584;2511.2503618662495;78.27999999999997;59.99706026715893;33.45499510929347;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 13:00:00;2578.5270510524056;2520.6011260871655;78.57999999999998;60.15574680486304;33.32211111370213;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 14:00:00;2598.2398332796465;2540.2149242090895;78.75999999999999;60.03956020876922;33.045619581172105;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 15:00:00;2621.7588675267607;2563.705868471393;78.82;59.833279972999264;32.877100463080524;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 16:00:00;2734.387059293881;2676.143106542418;78.94;59.147781267625646;32.89396437713139;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 17:00:00;2842.0851502348314;2783.1067265329066;79.54000000000002;59.36296206360504;33.537476742882404;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 18:00:00;2905.5855386193457;2846.7375367191466;79.18;58.817187569382384;33.97399465230308;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 19:00:00;2906.4932343161645;2847.421738979214;79.18;59.3543818826912;34.9054538704412;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 20:00:00;2856.6011322568706;2797.474973994316;79.18;59.946689253031536;35.36276908722174;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 21:00:00;2607.3693700173376;2548.6534187499165;79.0;61.40892952156264;35.2907591222189;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 22:00:00;2224.068307113068;2166.6404902124573;79.0;61.75225230425798;30.701983961238454;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-17 23:00:00;1643.9389910703906;1588.8316815857982;79.48000000000002;60.94458499021977;21.117091000466925;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 00:00:00;1363.7608656833745;1309.6074270985955;79.18;61.45280159938568;18.316767301966824;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 01:00:00;1494.922220364485;1441.912445395428;78.51999999999998;58.25359647867782;17.562754122460266;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 02:00:00;1505.9726012959989;1452.2893095755712;78.94;59.32803844319466;18.282970014595712;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 03:00:00;1629.1473189796295;1575.3966528036403;78.69999999999999;58.566489842227895;19.266000601238257;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 04:00:00;2025.7272973323581;1970.4250051159304;78.69999999999999;58.75302673568484;24.17991024418865;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 05:00:00;3030.5525087942424;2971.5565606775262;79.0;58.18820292488232;34.67072634511579;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 06:00:00;3027.8212711063334;2968.372750076801;79.12;59.211530977541656;36.21121371214657;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 07:00:00;2995.5482365149874;2935.7092116915755;79.48000000000002;60.11464115992254;36.82997957790247;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 08:00:00;2911.4463512046027;2851.7509469613215;79.48000000000002;60.54028803689505;36.600425262113056;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 09:00:00;2846.6153212248437;2787.3672214799753;79.18;60.34014466007699;35.975093250124246;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 10:00:00;2777.9033298490804;2719.2100908422126;78.69999999999999;60.08715292487477;35.53489436927112;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 11:00:00;2675.305888754456;2616.856475974431;78.57999999999998;60.5492362226438;35.327266244845866;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 12:00:00;2656.1760042488354;2598.2252880146284;78.15999999999997;59.91925865777125;34.67089666418202;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 13:00:00;2665.170526575412;2606.8333685277007;78.63999999999999;60.30674162973446;34.61274576910865;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 14:00:00;2679.0660251578547;2621.101556775399;78.27999999999997;59.623173134696515;34.18978306107829;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 15:00:00;2708.0205441023586;2649.6379332707934;78.69999999999999;59.96428221440124;34.41377606095501;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 16:00:00;2825.1080408557677;2766.4955742085494;78.88;59.27541683404348;34.31058778134991;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 17:00:00;2921.7580165816344;2863.0711624305686;78.69999999999999;58.746943181391714;34.86466644879714;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 18:00:00;3014.2186678036114;2954.458318562518;79.60000000000002;59.635810722813915;35.947921621937546;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 19:00:00;3020.2649742855674;2960.354264119417;79.72000000000003;59.833090641012234;36.160003305804366;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 20:00:00;2988.8580700692887;2928.634077023295;80.13999999999999;60.47576732695205;36.18920125987905;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 21:00:00;2742.3441600125284;2682.655228389432;80.5;61.08324973168817;33.627619282041564;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 22:00:00;2260.9530093864887;2202.9610978800615;80.74000000000001;61.12939783871593;27.450566824245467;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-18 23:00:00;1700.5895961382153;1644.732972552783;80.38;61.43373151291485;21.371083444258034;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 00:00:00;1431.9114485240962;1377.2084903178736;80.5;60.93390992086546;17.424600208255924;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 01:00:00;1576.2863617803907;1522.2051577890775;80.44;58.15444217740105;16.840784493794217;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 02:00:00;1608.6558746549185;1554.4266394493438;80.25999999999999;58.387980765238524;17.511565776265346;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 03:00:00;1942.658316518324;1887.1654077233136;80.80000000000001;57.84729684335599;20.1517743357926;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 04:00:00;2336.2162577055615;2278.7603501589792;81.15999999999997;58.782487440978855;24.85718484810468;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 05:00:00;3313.978504165296;3253.070394394238;81.15999999999997;58.148786994298064;34.28947882044383;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 06:00:00;3302.0041134194385;3240.597562783813;81.34000000000003;59.30784306069296;35.683816965438844;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 07:00:00;3192.0004300044175;3130.550808887658;81.39999999999998;60.36889264938611;36.136951312733466;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 08:00:00;3275.0479235334583;3213.5730942945565;81.45999999999998;59.614878710153505;35.69553607786327;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 09:00:00;3227.7080062790806;3166.280274438357;81.39999999999998;59.99394951637606;35.90115359415994;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 10:00:00;3144.6547118461904;3083.3879143607337;81.34000000000003;60.42226209410211;35.793894909316236;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 11:00:00;3026.2102530629168;2965.025939390962;81.51999999999998;61.13080834357277;35.33863739527589;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 12:00:00;3001.441903550829;2940.729902816488;81.27999999999997;60.441905343374;34.29435543079875;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 13:00:00;2918.328403936125;2858.0973933974137;80.92000000000002;60.381924765102895;33.83180206656539;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 14:00:00;2926.314756570863;2865.8929131539303;81.27999999999997;60.419705912496;33.40037325383252;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 15:00:00;2931.8383048558703;2871.8694783005926;80.86000000000001;59.67489191067756;32.95035060988084;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 16:00:00;3046.890198093139;2986.9833200384824;80.62;58.70140431254521;33.097469268081234;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 17:00:00;3141.750791606033;3081.309109092331;80.86000000000001;58.898769082993226;34.061656452237465;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 18:00:00;3183.215967356451;3122.625363801866;80.74000000000001;59.00043884495739;34.86310318092582;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 19:00:00;3157.5643567486954;3096.7702232760876;80.80000000000001;59.67450792864042;35.58738583610818;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 20:00:00;3302.3768800768567;3241.636965418014;80.5;58.51093520965259;35.75778310895986;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 21:00:00;3016.490489170268;2955.801241012418;80.5;61.007170034424746;36.84493336777644;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 22:00:00;2496.9862524792115;2438.178729179738;80.62;61.069287018946625;30.40914860142056;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-19 23:00:00;1846.1891884652725;1789.5914854375847;80.62;61.66617424093306;23.191563538892236;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 00:00:00;1645.8171415476531;1589.9751989900208;80.74000000000001;61.54997799611556;20.420050800290483;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 01:00:00;1511.9848211381416;1456.9791532098402;80.5;60.97687685940758;18.4394875447345;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 02:00:00;1538.53195868343;1483.8772298844842;80.44;59.92785810178299;17.85855103955311;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 03:00:00;1656.71564515164;1602.3034841325662;80.44;58.23201250339133;17.761902380786292;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 04:00:00;2092.2766446834626;2036.034970511188;80.5;58.597501605154775;22.744487724480674;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 05:00:00;3185.7295690660017;3125.656132099743;80.5;57.92141492551798;33.5940909384558;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 06:00:00;3202.15123073783;3141.595733092126;80.56;58.90307848761262;35.204309128764855;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 07:00:00;3045.093410443278;2984.316701425114;80.80000000000001;60.65599904989705;35.99196814861285;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 08:00:00;3113.9547498035513;3053.1807588375104;80.92000000000002;59.90696489748041;35.28370813426057;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 09:00:00;2993.3909079948176;2933.1356388636405;80.44;60.21923936959644;35.24655347927547;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 10:00:00;2925.5152208522427;2865.641390911526;80.13999999999999;60.20544616175363;34.941902824213564;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 11:00:00;2807.2885588314944;2747.8377773272086;79.84000000000003;60.550794830304994;34.651611195838086;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 12:00:00;2785.715495728254;2726.667994759204;79.54000000000002;60.058233850200054;34.04545507429895;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 13:00:00;2817.1584129424095;2758.1736123457067;79.48000000000002;59.67379634496899;33.86575311271964;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 14:00:00;2845.187231603519;2785.943385949621;79.72000000000003;59.811838107225356;34.027527753832025;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 15:00:00;2867.7348502203636;2808.6075061106617;79.54000000000002;59.497240950616515;34.0668672548968;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 16:00:00;2990.462920988977;2931.143188739592;79.54000000000002;58.84052618535338;34.39773337059614;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 17:00:00;3096.545675278111;3036.992101579622;79.42000000000002;58.55563697515521;35.33646241441419;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 18:00:00;3181.8010260787496;3121.67123185165;79.65999999999997;58.945322143504995;36.571733247512725;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 19:00:00;3188.577490462784;3128.146694754804;79.77999999999997;59.50234333528982;37.43948964764194;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 20:00:00;3136.614557540941;3076.218463396811;79.72000000000003;59.955093179209825;37.784796895938136;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 21:00:00;2867.1780193049685;2807.1131685176265;79.72000000000003;61.617213462858444;37.71029569217035;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 22:00:00;2427.732743924409;2369.5213100236624;79.84000000000003;61.012842691756134;30.702011792464475;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-20 23:00:00;1792.1694211701522;1736.0466987092634;79.95999999999998;61.64822801092129;23.302332799633174;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 00:00:00;1360.5325210162357;1306.0734990745264;80.01999999999998;61.52596822853218;17.515721749080004;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 01:00:00;1480.6596361439008;1426.7012072605633;80.19999999999999;59.00546356114643;16.63343803827775;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 02:00:00;1503.1106841573876;1448.985844114209;80.25999999999999;59.12664584010048;16.93453360598255;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 03:00:00;1612.5551322304266;1558.3501217166106;80.44;58.123474482631366;17.204367133731694;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 04:00:00;2041.9316784214398;1985.9971474243403;80.25999999999999;58.54263238085804;22.38642443568722;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 05:00:00;3101.525934334749;3041.852930522607;80.25999999999999;57.94941587867896;33.099023843498685;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 06:00:00;3106.7596505984775;3046.818528951954;80.07999999999998;58.74701693764649;34.67422612917584;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 07:00:00;3095.9137929326052;3035.555098368318;80.32;59.63845899554508;35.64155743964341;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 08:00:00;2987.229303441419;2927.2808301772347;79.89999999999998;60.05135019764418;35.83342339807621;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 09:00:00;2917.3095462020447;2857.52022785278;79.84000000000003;60.36532225670902;35.66670114681483;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 10:00:00;2849.413053095252;2790.1818686645897;79.36000000000001;60.09789849398487;35.22106241089705;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 11:00:00;2742.7788464814266;2684.0876192961473;78.88;60.227922470651094;35.01178790770199;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 12:00:00;2720.494474226606;2662.045206756128;78.69999999999999;60.0171290804891;34.67008803777149;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 13:00:00;2737.458522832831;2678.8797965531753;78.88;59.99947252065607;34.5210608910578;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 14:00:00;2760.244225581551;2701.5277698772607;79.06;59.949575964461985;34.389661101643014;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 15:00:00;2782.9174347985836;2724.296855358159;78.94;59.625287339026556;34.305423066250455;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 16:00:00;2914.502107372086;2854.9768725597;79.84000000000003;59.74279256271893;34.52863166932161;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 17:00:00;3017.5437245877;2958.043318007811;79.65999999999997;58.915692306937274;34.634213982892675;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 18:00:00;3087.7009905188643;3028.167256802705;79.36000000000001;58.64790934197549;35.49457728062157;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 19:00:00;3089.4172203793223;3029.6206026844657;79.36000000000001;59.27383128768531;36.62099722436199;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 20:00:00;3044.945595222459;2984.930216820361;79.54000000000002;60.040299432663346;37.17939380545876;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 21:00:00;2787.9638678210517;2728.1724443761855;79.65999999999997;61.73326439662429;37.028544158635206;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 22:00:00;2360.3642172319082;2302.3421010206553;79.30000000000001;61.52948219701591;31.624935554716334;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-21 23:00:00;1741.7024639593617;1686.2445593114455;78.88;61.50894128633456;23.872526694140905;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 00:00:00;1173.8982400092789;1120.680099174876;79.18;60.99518459377015;15.369943258199783;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 01:00:00;1264.1068041556357;1211.2951477125164;79.36000000000001;59.003725799579286;14.785505812602283;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 02:00:00;1292.192907914142;1239.5492831140082;79.06;58.622251078258785;15.05376053169479;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 03:00:00;1397.6421572282327;1344.6950298581307;78.82;58.638173445334075;16.4886929979221;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 04:00:00;1743.9474586718648;1689.7991122620624;78.51999999999998;58.67989078792783;20.928593737045052;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 05:00:00;2598.7547395385786;2541.257664111298;79.24000000000001;58.24327897783951;29.468940784064323;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 06:00:00;2598.0443485465926;2540.4504030998264;78.94;58.79317584297064;30.703697164764375;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 07:00:00;2557.8243929769865;2500.0873525262678;78.88;59.57748261652591;31.550589788514625;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 08:00:00;2500.4249903958053;2442.7718207118132;78.75999999999999;60.022127228468946;31.771978104797878;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 09:00:00;2448.145267370493;2390.905300724789;78.34000000000003;59.90827181197358;31.624366656240277;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 10:00:00;2387.0111828830145;2330.3607248644503;77.68;59.678197371449016;31.571060279437916;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 11:00:00;2190.2021772050775;2133.9944838240835;77.25999999999999;60.814647545479545;31.70967057717331;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 12:00:00;2142.011134793391;2086.366084147284;76.84000000000003;60.29645673811734;30.827897208475292;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 13:00:00;2104.371634867318;2049.1311699931753;76.48000000000002;60.005582425763976;30.413267308955774;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 14:00:00;2109.0416118274998;2054.075643688436;76.18;59.58402240606762;30.257498353361477;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 15:00:00;2177.6361774762368;2122.087383904885;76.77999999999997;59.7845816631754;30.507328144879466;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 16:00:00;2314.4147340095856;2259.0190329756833;76.48000000000002;58.44925313350757;30.561747176939665;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 17:00:00;2454.54502155837;2398.7760955866333;76.42000000000002;58.12936479031066;31.951623036789385;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 18:00:00;2588.7536607674656;2532.4787006115494;75.75999999999999;58.78053050003257;36.30089380775598;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 19:00:00;2696.0794355890903;2639.3398770050467;75.88;58.816359825881705;37.61938651952551;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 20:00:00;2674.4909423346444;2617.846552574627;75.51999999999998;59.138558317736965;38.872253739925796;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 21:00:00;2455.2233586621637;2398.574280333766;75.69999999999999;60.984936096144565;39.726432312977984;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 22:00:00;2041.7781432717275;1987.0729797363276;74.68;61.03802548950728;35.63543186406206;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-22 23:00:00;1539.1748410007408;1486.5711526241907;74.13999999999999;60.97027473376596;27.826715655023406;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 00:00:00;934.5976148635926;884.3924794932458;74.01999999999998;60.86071344677606;16.90997765982019;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 01:00:00;793.69778236989;743.6308755158241;74.5;61.42262478424044;14.450580437677328;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 02:00:00;813.0266763532991;764.0299301337993;73.72000000000003;59.399546851833975;13.517573646676771;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 03:00:00;928.28862408033;879.4349403231402;73.12;58.50198778841076;15.11977810473303;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 04:00:00;1434.277985586355;1383.0721573254966;74.13999999999999;58.6078221329642;21.9862765799059;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 05:00:00;2151.521766877828;2097.120340088561;75.27999999999997;58.66515345168119;30.83188796610938;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 06:00:00;2210.1585119637043;2155.3104719868484;75.46000000000004;59.051364893257016;32.070200459145155;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 07:00:00;2135.850028786389;2080.947384435266;75.39999999999998;59.93319528353794;32.87917126142792;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 08:00:00;2072.4225189047493;2017.6371710990006;75.34000000000003;60.29320943708541;32.793301070376515;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 09:00:00;1944.986452347383;1890.529117622853;75.15999999999997;60.84235794929202;32.34415351519175;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 10:00:00;1873.9423335820456;1819.8232310983974;75.03999999999996;60.78935874903448;31.309239930570463;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 11:00:00;1804.9961082246928;1750.9053095205377;75.27999999999997;61.11900281787598;30.348214368070156;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 12:00:00;1773.0014111686985;1719.3721095533092;75.03999999999996;60.52372551705457;29.080684140504786;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 13:00:00;1738.180609818507;1684.5067930946987;75.27999999999997;60.71539936966025;28.414958751780773;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 14:00:00;1730.4234586028365;1676.7860353707638;75.46000000000004;60.5215210082082;27.5801562935564;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 15:00:00;1787.1077388820186;1733.5132868582007;75.57999999999998;59.77681730160299;26.925072671223237;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 16:00:00;1877.9924591720537;1823.8867877952048;76.18;59.59710865852219;26.963998768370626;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 17:00:00;1986.346978071791;1931.9773959302922;76.42000000000002;59.00897750622909;27.163238508994027;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 18:00:00;2101.1228156911793;2046.488423646336;76.48000000000002;58.5403296641029;27.88609420922847;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 19:00:00;2198.574342363039;2143.6074287000415;76.48000000000002;58.45610687737849;29.043119483326794;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 20:00:00;2206.209594521596;2150.8405596203593;76.60000000000002;59.25143485832592;30.2784693953617;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 21:00:00;2008.065723548231;1952.9453484858211;76.30000000000001;60.762786892837084;30.77198486379035;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 22:00:00;1691.21093099377;1636.8006374741758;76.60000000000002;61.662452313228755;26.956852471897776;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-23 23:00:00;1262.9611257070305;1210.1271843093577;76.89999999999998;61.49267538926114;19.517017881265073;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 00:00:00;1042.5670004782116;990.8159374900262;76.72000000000003;60.90545740431401;15.69632739658317;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 01:00:00;1166.1315205390551;1115.123267882847;76.60000000000002;58.130069040301294;15.032560903391554;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 02:00:00;1062.7271160045975;1011.2150891442327;76.54000000000002;60.40968264899334;15.686626630417095;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 03:00:00;1176.2751970734512;1125.2317760686362;76.54000000000002;58.228555760437814;15.294562211954851;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 04:00:00;1648.7567942470896;1595.8693463763987;76.42000000000002;58.46006855715643;21.857608016862695;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 05:00:00;2418.7523497027596;2363.023156800661;76.36000000000001;58.39709706975617;32.060153018267044;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 06:00:00;2492.937077589974;2436.9700815471597;76.18;58.48632080919589;33.5462421718214;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 07:00:00;2404.885611719834;2348.8166047557675;76.06;59.66813103866855;34.93145373874051;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 08:00:00;2324.971372847847;2269.0413509652117;75.94;60.18497429699744;35.13574798404318;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 09:00:00;2163.977149263385;2108.215896405708;76.0;61.19433302362296;34.799692267061786;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 10:00:00;2078.1773228239995;2022.794448853719;75.94;61.12059392961743;33.388930847289416;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 11:00:00;2007.1140530272771;1952.1259591945043;75.82;60.928486974728514;32.091050622514956;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 12:00:00;1961.0227475595882;1906.2278679725387;75.88;60.821071214879794;31.005537289726362;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 13:00:00;1919.2861757741887;1864.6099558923058;76.0;60.796626586850834;30.05733573567466;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 14:00:00;1910.4429993581575;1855.8674623262177;76.12;60.514094488502224;29.147131543532286;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 15:00:00;1991.222505480376;1937.0087307364752;75.82;59.1813902299084;28.494002990271273;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 16:00:00;2100.3463458182387;2045.7434944647014;76.06;58.886804095162404;29.119941684773202;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 17:00:00;2221.9282083981298;2167.045592694178;76.06;58.45056703832029;30.04245093867098;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 18:00:00;2347.428104141018;2291.8993289348796;76.36000000000001;58.58032351122807;31.435411871519015;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 19:00:00;2464.161008378656;2408.010571609491;76.65999999999997;58.73436952838051;32.72995072189019;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 20:00:00;2466.4487263319957;2410.1051273597004;76.60000000000002;59.247517996479985;33.842403445604305;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 21:00:00;2263.7171426732175;2207.297490154711;76.77999999999997;61.11997747043324;34.41759237877442;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 22:00:00;1893.1890742905764;1837.9271369874741;76.77999999999997;61.708942671677335;29.9089369499921;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-24 23:00:00;1405.2357443204794;1351.9902029390562;76.65999999999997;61.41160333412245;21.94197504532645;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 00:00:00;1175.603770322839;1123.2662028863833;76.72000000000003;61.06242281225707;17.87669038730917;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 01:00:00;1314.2521628997456;1262.3323403209383;76.96000000000004;58.60805400979672;17.05089922397542;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 02:00:00;1173.5490966682457;1120.8916511707232;77.32;61.40524768926042;17.557071962667123;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 03:00:00;1461.7604625592282;1409.1415811761249;77.68;58.31068397379937;17.968533576531964;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 04:00:00;1801.472912426545;1747.4635799682837;77.62;58.76168348547401;22.74445450504208;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 05:00:00;2667.5276920573233;2610.35502516354;77.74000000000001;58.295926264878574;32.66422713769156;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 06:00:00;2864.083784378637;2806.100679637124;77.44;58.781167002942254;36.54701827675251;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 07:00:00;2755.8368055798155;2697.9037145061543;77.25999999999999;59.833659625437065;37.65286378394888;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 08:00:00;2561.3520518811997;2503.3969565798734;77.56;61.37955855165944;37.69030212095515;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 09:00:00;2433.0913322700744;2375.9970949657377;77.01999999999998;60.98864338163742;36.13589753226222;1.2208360024263412;2.5000000000000018;3.720836002426343
