Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-01-25 10:00:00;2324.0989403648323;2267.180681561119;77.19999999999999;61.382565286302736;34.983984481622095;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 11:00:00;2244.716111769422;2188.304268049612;77.01999999999998;61.05249447576392;33.471490977519345;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 12:00:00;2177.775618809766;2121.403854495349;77.32;61.27394925590352;32.31436898386254;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 13:00:00;2122.2289347052915;2066.169716761506;77.32;61.02147153996998;31.002345073079645;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 14:00:00;2344.1823022655167;2288.035440107356;77.62;58.90159278189458;29.81763549073185;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 15:00:00;2367.0532715872505;2310.5420607166607;77.80000000000001;59.39906824184209;30.62802034645977;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 16:00:00;2465.035730925894;2408.4148879534505;77.74000000000001;58.825352361646765;31.029563991347402;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 17:00:00;2549.71937448201;2492.7630945488727;77.80000000000001;58.80702656761986;31.96319121409198;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 18:00:00;2602.2839743154577;2545.106473672345;77.74000000000001;58.924294314027975;32.92948097705392;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 19:00:00;2602.9386394179255;2545.4161978091715;77.92000000000002;59.585078955796746;33.801470625664024;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 20:00:00;2545.0288853320117;2487.601025601783;77.80000000000001;60.005846402720294;34.053839936787995;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 21:00:00;2326.5117447448624;2269.4519918978376;77.62;61.29043343457295;33.92198841144864;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 22:00:00;2014.2841727292478;1958.0759930094803;77.98000000000002;61.735074360487715;29.522540166692814;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-25 23:00:00;1490.3128786325497;1436.0875810799255;78.10000000000002;61.616623069409854;21.526923831724332;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 00:00:00;787.5329567555825;736.2589063949665;77.74000000000001;61.19249813891781;11.331489696796105;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 01:00:00;837.941988900392;787.414311625703;77.62;59.067238928927;10.753655296531958;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 02:00:00;743.4315448105233;692.8715441807499;76.96000000000004;60.70283192343436;10.887967070004299;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 03:00:00;848.8290965511129;799.5400373100256;75.39999999999998;58.092563761106476;11.677186791613677;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 04:00:00;1147.956248354988;1097.4413292524732;75.15999999999997;58.56620115795931;16.471389033747304;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 05:00:00;1677.4225576463552;1625.0998609843268;74.74000000000001;58.45785231888647;24.529093524461757;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 06:00:00;2194.7891283322006;2140.632667031857;74.19999999999999;58.78658317135279;33.90350406328173;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 07:00:00;1885.3820838478935;1831.8055910092648;73.60000000000002;60.778854900795295;35.01251196214173;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 08:00:00;1766.9340214657902;1713.3903011233008;73.89999999999998;61.486761139543376;33.891120703368074;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 09:00:00;1633.6254488461711;1580.7651764510217;73.53999999999996;61.39638927620564;32.02988378401655;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 10:00:00;1537.2510901184737;1485.0224674018903;73.18;61.09302662565153;30.281539718676804;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 11:00:00;1441.9443285219443;1390.6691644207551;72.34000000000003;60.46414427002418;28.90908125070399;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 12:00:00;1409.8926261018194;1358.460205571773;72.69999999999999;60.78403395502812;28.17133912882224;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 13:00:00;1360.0080557729025;1308.820516051577;72.63999999999999;60.70394861991019;27.12885790612733;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 14:00:00;1301.3751162233386;1250.6549256595918;72.27999999999997;60.455626634718044;26.204451481393676;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 15:00:00;1289.5721862804894;1238.5923547965417;72.75999999999999;60.72484734996527;25.51201514943511;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 16:00:00;1315.6275341302598;1264.991070088453;72.57999999999998;59.824062346844244;24.556771873677228;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 17:00:00;1387.4609943552557;1336.9875663391183;72.39999999999998;58.93458474583241;24.533061146898323;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 18:00:00;1500.2114319094057;1449.3399933829203;72.63999999999999;58.62350272558842;25.483770380047652;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 19:00:00;1637.1499033103676;1586.070181437913;72.51999999999998;57.98576343947201;26.81926872477698;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 20:00:00;1697.5215954752166;1645.9409520042561;72.57999999999998;58.59369022289667;28.897673145216693;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 21:00:00;1659.324475974939;1607.3533562067503;72.75999999999999;59.72615474481;30.311642377923143;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 22:00:00;1366.2257121450702;1314.757069251194;72.88;61.09624221884826;27.60510206220676;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-26 23:00:00;977.9875590404295;927.7443244932285;73.30000000000001;61.30880447044666;19.418762720532932;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 00:00:00;1223.2290723419233;1172.8424968915938;73.96000000000004;58.80844153398647;19.22211618544446;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 01:00:00;1377.0974716268693;1325.4003671468297;75.46000000000004;59.04474281529997;19.974122043786956;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 02:00:00;1418.12480527212;1364.832698017886;77.62;60.443124459475484;19.657170034412324;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 03:00:00;1498.6474938994631;1444.8824844583103;78.51999999999998;59.97397364775202;19.239745760286503;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 04:00:00;1852.1423569568585;1797.7264287280113;78.82;57.99054766486995;21.17128517691128;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 05:00:00;2776.6748356726753;2718.891535142041;78.45999999999998;58.07327215396748;32.428600661444655;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 06:00:00;2771.626240685464;2713.6123433041116;78.27999999999997;58.87388384918006;34.005310725666966;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 07:00:00;2710.5359680330907;2652.5245520366566;78.10000000000002;59.613108495029394;34.90936843011298;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 08:00:00;2668.859649750688;2610.9374489868515;77.98000000000002;59.90019902771775;35.146558013793765;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 09:00:00;2611.6724680889897;2553.6205090322014;78.22000000000003;60.50851555100343;35.10867651478271;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 10:00:00;2543.701023195548;2485.745185401694;78.34000000000003;60.78213748949736;34.49412480582783;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 11:00:00;2452.4120646990295;2394.813799458602;78.22000000000003;60.86618357832407;33.64721743413248;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 12:00:00;2433.036175075758;2375.8518042856354;77.98000000000002;60.269660469355415;32.709385745915476;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 13:00:00;2435.694351091979;2378.545269509068;78.04000000000002;60.098412030004;32.323071258814544;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 14:00:00;2447.2485807472294;2390.2887778832346;77.86000000000001;59.705561810188556;32.095635646728674;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 15:00:00;2469.538778561586;2412.4829313243213;77.92000000000002;59.67460020169631;32.22650256870281;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 16:00:00;2573.563867308487;2516.3429503398916;77.98000000000002;59.063076991631476;32.39180608120272;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 17:00:00;2660.705319626373;2603.288007752303;77.92000000000002;58.80067020432887;33.13407286489405;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 18:00:00;2725.127454823644;2667.1770028521305;78.22000000000003;59.216526803913894;34.14322547784253;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 19:00:00;2724.1252274955596;2665.991878153821;78.27999999999997;59.61540477252095;34.750351493660794;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 20:00:00;2676.7622647172802;2618.4791516124637;78.45999999999998;60.24080009774161;34.98091860022952;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 21:00:00;2455.7631661544783;2397.6150032909713;78.63999999999999;61.76392517153573;34.647008957608136;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 22:00:00;2103.210835526077;2046.6026153732055;78.88;60.968148062120065;27.95715855545069;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-27 23:00:00;1555.0592853490873;1500.2601294520887;79.0;61.53242025932866;21.196537602476784;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 00:00:00;1217.544287680011;1164.1279065883955;79.06;61.239704272005156;16.267490814490994;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 01:00:00;1315.871876278456;1263.0871296376959;79.0;58.834144458433;15.53630229273185;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 02:00:00;1340.1339871825278;1287.3049985695918;78.88;58.81438208133801;15.90180387422734;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 03:00:00;1447.7286027997293;1394.615210905753;78.69999999999999;58.72304785193131;17.254748563544634;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 04:00:00;1799.98087621252;1745.5655356860784;78.63999999999999;58.732798842921966;21.528233522486808;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 05:00:00;2691.8098968939375;2634.3195705402386;78.45999999999998;58.13868038449806;31.5386564669339;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 06:00:00;2687.1901172456396;2629.7265264324656;77.98000000000002;58.59946242581344;33.01287017058529;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 07:00:00;2619.9703976255673;2562.501062673237;77.74000000000001;59.472195492350465;34.14764348742188;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 08:00:00;2588.397118068359;2530.9760781153345;77.62;59.765937687253086;34.51791627676335;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 09:00:00;2535.754442653784;2478.3648456081137;77.62;60.17448292412348;34.60780526875703;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 10:00:00;2349.163215603686;2292.346559243289;77.19999999999999;60.90153792223384;34.31762901769412;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 11:00:00;2265.3795148782665;2208.8366663746815;77.19999999999999;61.00331552249287;33.30163501796096;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 12:00:00;2211.054175506819;2154.9727854744287;76.96000000000004;60.61163806407103;32.20148125065663;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 13:00:00;2160.2963542528514;2104.449300288922;76.89999999999998;60.56310656734257;31.484338007243817;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 14:00:00;2154.1475042412894;2098.499220422034;76.84000000000003;60.19198629817987;30.8080154245979;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 15:00:00;2249.3270359881712;2193.7004982922463;76.84000000000003;59.26252732332267;30.468205870020142;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 16:00:00;2377.0709758731064;2320.8443101847024;77.32;59.07990155215498;31.028850068331398;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 17:00:00;2574.397988513559;2517.6144952563586;77.62;58.332922859033204;31.780445401190143;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 18:00:00;2626.3993953763134;2569.286241468812;77.56;58.72020644029129;33.192146580239985;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 19:00:00;2843.347545398503;2785.4724766324193;77.32;58.828497936267354;36.61073656839063;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 20:00:00;2835.4935577018255;2777.7478115420736;76.89999999999998;59.00071350126461;37.71756565750422;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 21:00:00;2590.420159687647;2532.8550507048813;76.84000000000003;60.866862224613385;38.612745558228646;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 22:00:00;2162.989412296155;2106.745822342809;76.77999999999997;61.62853760724289;33.98995197746183;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-28 23:00:00;1607.291615824966;1553.179619990023;76.84000000000003;61.48512017525354;24.92292250581931;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 00:00:00;1129.7837378687598;1077.4559617753227;76.77999999999997;61.61721858818299;17.740553052776363;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 01:00:00;1264.475536659594;1212.8565913783673;76.77999999999997;58.62801298621042;16.585820810573463;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 02:00:00;1145.1873487281748;1093.1172351847526;76.77999999999997;60.816231586918775;17.08015597593237;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 03:00:00;1277.6251168059825;1226.3371811485085;76.48000000000002;57.97003233974323;16.43419707509941;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 04:00:00;1791.8838224527265;1738.4013484466977;76.54000000000002;58.48246567080332;23.62664788935592;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 05:00:00;2630.993041899769;2574.3961581627123;76.54000000000002;58.39793888987708;34.528982728897624;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 06:00:00;2727.515708208217;2670.346238291369;76.72000000000003;58.745993591099364;36.13042563692158;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 07:00:00;2646.267709752405;2588.5706018180813;77.19999999999999;60.315589021766584;37.31629970565678;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 08:00:00;2545.0102838976586;2487.5653005256218;77.13999999999999;60.694131161306984;36.84541299963325;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 09:00:00;2335.1883424195967;2278.0214271867953;77.25999999999999;61.82514778615325;36.02219293598602;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 10:00:00;2243.6511590498876;2187.423934172752;76.65999999999997;60.963911878030274;34.034127023593896;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 11:00:00;2156.0840341592543;2099.8001006668283;77.07999999999998;61.49282189749681;32.93433475197468;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 12:00:00;2094.417011699511;2038.344470832358;77.25999999999999;61.36772134780347;31.37817603030697;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 13:00:00;2051.7263536309533;1996.2176278006646;76.96000000000004;60.678303382282934;30.003401128507896;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 14:00:00;2047.8882364128608;1992.649236390921;76.84000000000003;60.17019497811782;29.250038413832783;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 15:00:00;2129.6193911189466;2074.127506913397;77.19999999999999;59.67970306642468;28.940847173029567;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 16:00:00;2262.582899221621;2207.0500869263415;77.13999999999999;58.614102621212;29.078764881705816;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 17:00:00;2406.7662725675605;2350.7769631521196;77.25999999999999;58.28270893782394;30.196068913581485;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 18:00:00;2562.9530486198537;2506.398477410378;77.38;58.11045976527981;31.667954134086877;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 19:00:00;2695.29769330888;2638.4289595708856;77.13999999999999;57.90036483136703;33.354974790383274;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 20:00:00;2724.0042630936823;2666.3813589472106;77.5;59.127182785678144;35.300652917189154;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 21:00:00;2235.676089324117;2178.89944358281;77.62;61.43644677797721;32.891653859245835;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 22:00:00;1935.4018900467076;1879.551053098773;77.86000000000001;61.70652550369812;28.52698804372647;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-29 23:00:00;1433.0672389403744;1378.9850358986464;78.22000000000003;61.68124096192889;20.63071870607456;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 00:00:00;1153.1230924709769;1100.6112689548406;77.68;60.89197411958668;16.354103764833777;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 01:00:00;1228.2310421227112;1176.2718159089313;77.56;58.9914559441936;15.748997957582159;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 02:00:00;1247.1861888768665;1195.1162858850444;77.56;59.08920738874019;16.076683813162933;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 03:00:00;1193.81079814022;1141.5979911528846;77.44;60.055138059517276;16.349894937156424;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 04:00:00;1714.5126558780314;1661.045806044421;77.32;58.393248616547794;21.568270790278692;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 05:00:00;2513.3813490857733;2456.9419954855266;77.32;58.32308460808213;31.50112101827353;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 06:00:00;2619.858698719312;2562.847916751277;77.5;58.577281680493456;32.96439074529974;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 07:00:00;2525.8141268077843;2468.625566870716;77.5;59.882496815697095;34.1356155645509;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 08:00:00;2422.2964802545766;2365.4520937515013;77.19999999999999;60.29250383274592;34.111334493186405;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 09:00:00;2229.1109802650058;2172.955832945513;76.65999999999997;60.91542666532314;33.70943742362136;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 10:00:00;2140.588769653578;2084.9521581570684;76.36000000000001;60.75807463508494;32.666737011880045;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 11:00:00;2071.4764325839415;2016.3582874440187;76.0;60.479811540142464;31.77852354695409;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 12:00:00;2031.5074949810125;1976.7849004941831;75.69999999999999;60.1736871451115;31.15306674742635;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 13:00:00;1993.729727012387;1939.0959605419594;75.69999999999999;60.3011780398582;30.826874632310993;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 14:00:00;1989.8642699579505;1935.3270665467371;75.69999999999999;60.099785509084825;30.369916221905218;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 15:00:00;2058.724459686423;2004.1093819595465;75.82;59.53795218339582;30.105088495174364;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 16:00:00;2173.5281902384836;2118.683759414309;75.94;58.923186360975876;30.41149318194106;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 17:00:00;2297.347013493204;2242.1150377578456;76.06;58.612559656373435;31.350580566097726;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 18:00:00;2425.0254430790737;2369.3152100966036;76.18;58.490190935638736;32.63952754697356;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 19:00:00;2530.9577629513633;2474.8442419628327;76.18;58.504273353922144;34.092459294317685;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 20:00:00;2536.4424459758384;2479.932248856383;76.30000000000001;59.30704619674373;35.53913434248022;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 21:00:00;2320.551894584983;2264.1630676298973;76.30000000000001;60.99450748256311;36.09895958748883;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 22:00:00;1946.2718424164343;1891.0425621028724;76.30000000000001;61.610302443256046;31.545786148977246;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-30 23:00:00;1446.932769302204;1393.642777083387;76.36000000000001;61.426165333283734;23.068944440816043;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 00:00:00;992.1093503274988;940.5577399249324;76.30000000000001;61.28997413443324;15.737248829438865;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 01:00:00;1103.924785433824;1053.0810859798792;76.30000000000001;58.59330643509486;14.844060731250863;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 02:00:00;1014.7585261706165;963.5777832399901;76.18;60.39595242745719;15.307174651326934;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 03:00:00;1121.612665236084;1070.9473882542518;76.12;58.22036538426727;14.919334406150282;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 04:00:00;1554.6715804446837;1502.2296176755385;76.12;58.53197097523264;21.046127430459656;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 05:00:00;2281.201812723972;2226.072546839684;76.12;58.42687333875671;30.69798228108294;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 06:00:00;2354.1123029372607;2298.5685041453144;76.18;58.72353945375653;32.1086240699231;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 07:00:00;2272.5414233614933;2216.881708650463;76.12;59.822202361311554;33.199656988751826;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 08:00:00;2198.9206489918793;2143.2691074526874;76.18;60.42484119870238;33.23054639291456;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 09:00:00;2042.4816000759663;1987.1107539199443;76.12;61.23859643563367;32.67871479809151;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 10:00:00;1962.8200030734206;1907.914933261424;75.94;61.01342203718542;31.309125047556453;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 11:00:00;1898.7511362605974;1844.3521270929818;75.63999999999999;60.66179605383536;30.182764602249456;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 12:00:00;1864.31291744058;1810.337436224464;75.34000000000003;60.237203509823246;29.39085011512639;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 13:00:00;1837.7049117742183;1783.967461232961;75.15999999999997;60.074277398309164;29.004165068541738;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 14:00:00;1841.5477506792038;1788.0045583814974;74.98000000000002;59.738583747560824;28.7679138801517;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 15:00:00;1892.4246771304715;1838.5971162642177;75.27999999999997;59.66757457588466;28.860173345181302;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 16:00:00;1990.370816710656;1936.174613301178;75.63999999999999;59.31294987162079;29.025317480885413;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 17:00:00;2100.7433000939855;2046.3787758878168;75.63999999999999;58.70920903968613;29.542445913205082;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 18:00:00;2209.206731526944;2154.521442058181;75.63999999999999;58.49490457609272;30.67942112535865;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 19:00:00;2298.060083170092;2242.9081009059214;75.75999999999999;58.701100916459154;32.07458816539144;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 20:00:00;2278.49890206638;2223.409780635331;75.39999999999998;59.083190403248864;33.24790519681323;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 21:00:00;2087.925495651529;2032.807257814014;75.46000000000004;60.846609250870756;34.018464745554645;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 22:00:00;1769.9228860080425;1715.5086010758673;75.88;61.65050990474106;29.615271392943562;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-01-31 23:00:00;1315.5001630995805;1262.924242019752;75.88;61.36566032764341;21.57964686082511;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 00:00:00;1062.9170800863265;1011.4927530632691;75.82;60.8672682590643;16.925034143815424;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 01:00:00;1177.83035703296;1127.039522678837;75.69999999999999;58.40589432644725;16.215686696214792;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 02:00:00;1097.2753621505897;1046.1567839479396;75.57999999999998;60.079161781674145;16.854316839357352;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 03:00:00;1205.9545714667493;1155.1008810140472;75.63999999999999;58.371759430232714;16.6277531092611;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 04:00:00;1652.6473602526562;1599.9559440339845;75.75999999999999;58.62847105241798;22.968613480489182;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 05:00:00;2429.2683028994784;2373.660781531246;75.88;58.476889257839275;33.235277505580825;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 06:00:00;2504.571840315146;2448.491070425139;76.0;58.83504654517657;34.740940615769205;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 07:00:00;2423.087448443614;2366.7829976255584;76.12;60.01817073051018;35.82981618467034;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 08:00:00;2344.432141065249;2288.1928535298907;76.18;60.52738409266675;35.6616511980942;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 09:00:00;2176.6909870297077;2120.7417413727244;76.18;61.36180369294192;34.974550753504566;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 10:00:00;2087.057425601217;2031.422254384183;76.24000000000001;61.36228527767736;33.400185710065784;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 11:00:00;2015.456922334179;1960.260116906657;76.12;61.069095862175004;31.88318066473301;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 12:00:00;1975.6997469265816;1921.010896751528;75.82;60.48832902308982;30.68189386255586;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 13:00:00;1936.074280915548;1881.4865652401722;75.88;60.543915547140614;30.057872222965447;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 14:00:00;1937.8934819110104;1883.5957523045827;75.69999999999999;59.994521567178936;29.378488019478546;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 15:00:00;2006.2572185747697;1951.9150724344222;75.75999999999999;59.412499458456296;29.22038686727228;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 16:00:00;2117.6483072773876;2063.06006035035;75.88;58.86859444531268;29.639054592068078;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 17:00:00;2233.069546730594;2177.4146807555985;76.84000000000003;59.468228016190665;30.606159573564472;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 18:00:00;2374.3933848883044;2318.1799913586924;77.32;59.06668889839875;30.97146348736402;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 19:00:00;2507.635101720121;2451.058776416595;77.44;58.61433808423766;31.7150057868683;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 20:00:00;2259.3524611162497;2202.633221743124;77.56;61.12686353792765;32.735142400362975;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 21:00:00;2300.4621126126917;2244.175036533484;77.32;59.93585851437882;31.507398561190538;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 22:00:00;1793.7554437616038;1738.7037713580764;77.80000000000001;61.11807743399885;25.60164320253318;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-01 23:00:00;1429.057866249643;1375.5567811377189;77.5;60.94427515302527;20.551916395177155;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 00:00:00;1080.528341571467;1028.2118028357097;77.62;61.221966627343306;15.688994339046785;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 01:00:00;1145.7787864260165;1093.9245872274655;77.68;59.4230120956052;14.942468844650223;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 02:00:00;1166.0705965583786;1114.3060925468335;77.56;59.11761348757369;15.054226096842456;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 03:00:00;1116.3210220282022;1064.4065450407945;77.44;60.056937557803906;15.290212551117406;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 04:00:00;1603.0562371620993;1549.9607687483274;77.44;58.394634647683574;20.040574145286428;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 05:00:00;2344.42092977887;2288.7024852593904;77.13999999999999;58.28475999771331;29.60426170144024;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 06:00:00;2431.519803676381;2375.499585498769;77.01999999999998;58.353302339098775;31.01423171395943;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 07:00:00;2339.8495241871187;2283.782811561612;76.77999999999997;59.55188904688714;32.337093201022235;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 08:00:00;2256.873061091659;2200.7633179116;76.84000000000003;60.36526356440373;32.61665101180711;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 09:00:00;2083.7276266643403;2028.1354819091923;76.48000000000002;61.04879477310675;32.15080209882967;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 10:00:00;2003.2074084696605;1948.1907843202914;76.12;60.739407149970816;31.010127471960455;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 11:00:00;1936.736722891905;1882.1265946644087;75.88;60.59294226478585;30.16458753227045;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 12:00:00;1900.130733727005;1845.9318524593243;75.57999999999998;60.21841247363284;29.450867541019143;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 13:00:00;1878.3553509734693;1824.5839826636065;75.15999999999997;59.78418283302386;29.08641925568935;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 14:00:00;1876.4335832932209;1822.6512537109077;75.15999999999997;59.82466027184944;29.13335528941565;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 15:00:00;1938.1727767743125;1884.410728881235;75.10000000000002;59.26442914022317;29.141337110109813;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 16:00:00;2043.8142716044733;1989.9201594353776;75.03999999999996;58.671844887657016;29.729828577513842;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 17:00:00;2150.408194247395;2096.132400517775;75.10000000000002;58.56316318737669;30.96129911740132;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 18:00:00;2250.0274106908582;2195.5800902657256;74.86000000000001;58.30296750901795;32.356088711007665;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 19:00:00;2309.925364588714;2255.3189851673214;74.56;58.436610087819304;34.11083107582021;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 20:00:00;2368.980202856371;2314.0915155925686;74.44;58.703104712485015;35.84207018836059;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 21:00:00;2102.0673879875326;2047.1113661720526;74.62;61.141823788404565;37.133528110765255;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 22:00:00;1786.4197730721205;1732.4279521462913;74.80000000000001;61.52222570859567;32.03383578247746;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-02 23:00:00;1331.44468513501;1279.115161422414;75.10000000000002;61.37464306642312;23.096713684898308;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 00:00:00;1075.374608192274;1024.0216960243854;75.46000000000004;60.965825389570455;17.665136529738845;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 01:00:00;1183.8126161947782;1132.333458822997;76.24000000000001;59.520809098006225;16.858480076295454;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 02:00:00;1084.0894252870294;1032.332061456504;76.30000000000001;61.07273800206053;16.95094823121667;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 03:00:00;1193.7417694089308;1142.3982347352298;76.48000000000002;58.87686259980097;16.146225774982383;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 04:00:00;1671.7847253524592;1618.7668487830022;76.48000000000002;58.51171335736973;22.15258416917754;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 05:00:00;2454.8912698065737;2398.9254880715544;76.60000000000002;58.40933182463266;32.13174556028718;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 06:00:00;2540.2337458748643;2483.8758902665445;76.60000000000002;58.59581270233218;33.593160776547734;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 07:00:00;2450.6074228289876;2394.1239435996636;76.54000000000002;59.79116663776841;34.83693133709005;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 08:00:00;2370.685380846159;2313.9750858765656;76.89999999999998;60.730199797914054;34.90759892807159;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 09:00:00;2184.2888568793487;2128.0075749844896;76.77999999999997;61.51565241044034;34.07081582727949;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 10:00:00;2098.8005179852967;2043.2418475768807;76.36000000000001;60.9523149421907;32.4328026675779;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 11:00:00;2027.8472413084253;1972.6960787975636;76.18;60.78532333977131;31.362839401976025;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 12:00:00;1988.9336158799786;1934.2837230224372;75.82;60.27103858095751;30.45577193654958;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 13:00:00;1962.317076168935;1908.0599032144185;75.46000000000004;59.90687556816778;30.04016032383486;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 14:00:00;1961.4239109096663;1907.2288666712068;75.39999999999998;59.81855142300083;29.971904779322593;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 15:00:00;2027.945989596406;1973.7117901281551;75.39999999999998;59.30037927529577;29.99103466433434;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 16:00:00;2132.1193053633215;2077.314345848566;75.88;59.26306071756329;30.54999750733231;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 17:00:00;2251.134093917874;2195.7832219531015;76.30000000000001;59.09105785600224;31.145685980624194;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 18:00:00;2384.3842506433057;2328.379719292236;76.77999999999997;58.99389775032256;31.91877162843536;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 19:00:00;2516.509374611689;2459.8681679070905;77.19999999999999;58.925891833584274;32.787859919655375;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 20:00:00;2532.7936957177417;2475.842537015496;77.32;59.41861975760219;33.68712969962916;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 21:00:00;2318.972763534403;2262.0814706226693;77.38;61.17873683294516;34.07983479910762;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 22:00:00;1925.5014266385722;1870.0168970140535;77.07999999999998;61.663119441153924;29.73706119589644;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-03 23:00:00;1430.4326513895298;1376.9352147083537;77.01999999999998;61.44340760760764;21.864808048654645;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 00:00:00;1051.1536799228943;999.0905997280299;77.07999999999998;61.41359557164748;15.975247341565423;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 01:00:00;1181.6021189229555;1130.6713857365735;76.60000000000002;57.8942256537606;15.039946095327393;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 02:00:00;1068.3101467767115;1016.5423671354788;76.84000000000003;60.730298159964775;15.78921579567876;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 03:00:00;1187.6062472792114;1136.4886415390565;76.72000000000003;58.15219995534551;15.228696535362614;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 04:00:00;1676.4718097810226;1623.291381073823;76.89999999999998;58.45255684886763;21.63768449858407;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 05:00:00;2454.8623695815227;2398.9254880715544;76.60000000000002;58.337519075440696;32.005018529028625;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 06:00:00;2547.8100681534647;2491.2628817617606;76.84000000000003;58.75206519577188;33.537352459753606;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 07:00:00;2461.902155147916;2405.1120934487985;76.96000000000004;60.024021443072;34.610765349448215;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 08:00:00;2365.3128933875464;2308.9888666172938;76.54000000000002;60.1910604191192;34.4468663386242;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 09:00:00;2189.1331094896173;2133.178469031141;76.36000000000001;61.084993040749964;34.122548704337184;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 10:00:00;2104.1876219475785;2048.7820911982926;76.06;60.82118211031013;32.87637246348493;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 11:00:00;2033.2557782757706;1978.236322418975;75.88;60.706493110295014;31.9048537794219;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 12:00:00;1987.6265424994037;1932.8063247233938;75.88;60.638245502688164;31.049208604185033;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 13:00:00;1947.2352710794817;1892.5472210744645;75.94;60.62690974808106;30.276543654342788;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 14:00:00;1938.488445211458;1883.8675060675844;76.06;60.425137161371424;29.520237732253406;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 15:00:00;2014.3370525409514;1959.861181074625;76.0;59.431627820362735;28.946963221784532;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 16:00:00;2130.868853520014;2076.298634517974;75.94;58.64574506897685;29.33631596458486;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 17:00:00;2251.950405198886;2196.891270677384;76.12;58.54683824243642;30.511223609133545;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 18:00:00;2378.1038695815732;2322.5624634897545;76.24000000000001;58.44816424518973;31.824439863668776;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 19:00:00;2485.393464233312;2429.396827989322;76.30000000000001;58.51768515014902;33.27802671494919;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 20:00:00;2489.336670638705;2432.99798634324;76.36000000000001;59.2605139632131;34.661814163292895;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 21:00:00;2282.416191960594;2226.06988708349;76.48000000000002;61.063227600319635;35.24942916511828;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 22:00:00;1914.948619749625;1859.6751089207507;76.60000000000002;61.71284190463291;30.626405969405482;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-04 23:00:00;1432.5909884738376;1378.966637369538;77.13999999999999;61.6170811303835;21.97351512036846;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 00:00:00;1203.1335934351239;1150.6047403507152;77.25999999999999;60.86079295582573;17.467940896025144;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 01:00:00;1375.097859094665;1322.7155884439553;77.86000000000001;58.35603129482217;16.78654519572103;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 02:00:00;1388.411607169338;1335.5119340270953;78.15999999999997;59.21133216423897;17.44577481902434;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 03:00:00;1481.4805090413217;1428.2854395048635;78.57999999999998;58.667111042116574;17.713826219776244;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 04:00:00;1838.9966584620327;1784.4503915689413;78.57999999999998;58.75165076950486;22.082339894410435;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 05:00:00;2745.1680225035366;2687.232572459502;79.0;58.209711769391106;31.43830555302844;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 06:00:00;2742.618824789557;2684.140122276909;79.24000000000001;59.33544421819164;32.8067850019321;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 07:00:00;2701.6039949612864;2643.2984526240543;78.94;59.591541050261924;33.244975638127585;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 08:00:00;2639.6086978035964;2581.4494489722074;78.75999999999999;59.983695103595664;33.47188197301603;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 09:00:00;2589.299486276736;2532.183518477116;77.56;59.07818148713949;33.35710050696297;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 10:00:00;2409.6280971672977;2353.2479527395344;76.65999999999997;59.81085498825615;34.05045034131649;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 11:00:00;2335.3408679493705;2279.455693210092;76.12;59.81231556568815;34.09641278181925;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 12:00:00;2274.4947822999425;2218.459779263789;76.36000000000001;60.49883074388225;34.142903842300484;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 13:00:00;2210.458256329508;2154.2647789217012;76.77999999999997;61.06208012258901;33.484048076662575;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 14:00:00;2178.049782962484;2121.6340976846936;77.38;61.31560693745939;32.28153591852662;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 15:00:00;2440.341714437437;2383.9591821390727;77.56;58.65252739651561;30.730375958637985;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 16:00:00;2542.889105074914;2486.116674377811;77.62;58.59886980182671;31.830379194856846;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 17:00:00;2633.0105544478906;2575.691093459795;77.86000000000001;58.870748071832566;33.01379523743276;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 18:00:00;2689.15193507829;2631.568469172841;77.86000000000001;59.00197622337919;33.95235247558197;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 19:00:00;2688.577456324188;2630.715379467297;77.98000000000002;59.57154618620382;34.77410411955656;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 20:00:00;2643.728712916274;2585.6082612867267;78.27999999999997;60.32168835439006;35.05113564029808;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 21:00:00;2422.4240923212305;2364.551391337976;78.34000000000003;61.690694441027404;34.64214402131825;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 22:00:00;2080.1077885534232;2023.528781547283;78.27999999999997;61.74346357562854;29.949666996135303;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-05 23:00:00;1537.9619860272405;1483.5229979387534;78.22000000000003;61.580801785886536;22.0071556653483;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 00:00:00;1345.3767348781348;1291.6288255608113;78.34000000000003;61.556065648253195;19.085381729061904;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 01:00:00;1440.6742894477131;1387.4724765999752;78.34000000000003;59.33626277100882;18.05001215447504;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 02:00:00;1459.821865110949;1406.4603697303762;78.45999999999998;59.416333855093114;18.251561012750877;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 03:00:00;1567.2059558318324;1513.8323844558547;78.57999999999998;58.32709393256965;18.42423373493676;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 04:00:00;1942.2753320767074;1887.26094935373;78.75999999999999;58.77032126541491;23.134264125876662;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 05:00:00;2907.1366473601447;2848.636062253649;78.94;58.166113423569016;33.319494148673826;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 06:00:00;2904.0093019530036;2844.906297531604;79.24000000000001;59.38251381414807;34.81965338955729;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 07:00:00;2864.7500819791962;2805.687256363456;79.12;59.77028825633613;35.25031079987742;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 08:00:00;2793.717599146766;2734.708703471245;79.12;60.29429183379017;35.333112096872824;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 09:00:00;2733.780258908096;2675.258514265347;78.69999999999999;60.069699216567926;34.93771084059097;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 10:00:00;2666.1482490994267;2608.1227492685757;78.22000000000003;59.94969783328855;34.74475662056273;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 11:00:00;2573.3466188609887;2515.6697934312674;77.92000000000002;60.24294637550628;34.66084274758942;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 12:00:00;2553.7929083133886;2496.455853954077;77.62;59.88655119674348;34.28808108883744;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 13:00:00;2323.4612365760186;2266.679742441553;77.19999999999999;61.053807687537585;34.26226107195771;1.2208360024263412;2.5000000000000018;3.720836002426343
