Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-02-06 14:00:00;2302.8296964479036;2246.10952488362;77.44;60.858584735656336;33.06670607590331;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 15:00:00;2585.7139597164796;2528.780481545116;77.74000000000001;58.48832698380852;31.97884050737258;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 16:00:00;2698.9802007305434;2641.351562246776;78.10000000000002;58.78805442912329;33.27548387855665;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 17:00:00;2803.7173499601795;2745.219858597002;78.75999999999999;59.301244988732606;34.30598461227248;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 18:00:00;2872.9444926680335;2814.1639943680993;78.88;59.24284421082854;34.8336801092853;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 19:00:00;2879.605426163146;2820.4932920782326;79.12;59.75807280431542;35.410748766551805;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 20:00:00;2834.015815054205;2774.831930026555;79.24000000000001;60.2360342343224;35.50657155306351;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 21:00:00;2590.3171162626127;2531.493037706602;79.18;61.65321496204655;35.18855107786112;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 22:00:00;2205.233956261222;2148.118433549945;79.18;60.94381164056057;28.79196537800288;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-06 23:00:00;1629.774950878093;1574.5258285690988;79.36000000000001;61.58328485268328;21.82864785508736;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 00:00:00;1350.2809498222218;1296.3918970000523;79.24000000000001;60.927271751562614;17.55584748934496;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 01:00:00;1457.6206920275997;1404.1223794630173;79.36000000000001;58.879652666732966;16.945637692243906;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 02:00:00;1475.6963762006314;1421.902003061683;79.54000000000002;59.25854196434045;17.32401484301585;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 03:00:00;1582.7880479804628;1528.930658277333;79.72000000000003;58.245207949825556;17.54868202018951;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 04:00:00;1979.3521941260972;1923.7084848924346;80.01999999999998;58.69772930453183;22.102445779142556;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 05:00:00;2998.0402157081257;2938.784626926763;80.13999999999999;57.996720035201236;32.236376007207866;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 06:00:00;3002.0484483398836;2942.293763163342;80.25999999999999;59.074024905701265;33.73804778394526;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 07:00:00;2993.1758978241933;2933.170008948236;80.38;59.65941940536783;34.39386868522399;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 08:00:00;2887.4905813006835;2828.1298642666475;79.65999999999997;59.76551476391501;34.55720262646195;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 09:00:00;2826.8322274900625;2768.2406058290385;78.75999999999999;59.329036401541146;34.638286920208195;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 10:00:00;2757.2375167951895;2698.993650760551;78.27999999999997;59.58791392736538;35.121019692262955;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 11:00:00;2662.110687602565;2604.2469723729278;77.86000000000001;59.94347055765962;35.37715716877221;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 12:00:00;2640.6379366928886;2582.958212537685;77.68;59.86722575258369;35.296204259221774;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 13:00:00;2639.1441618874637;2581.3206156272804;77.86000000000001;60.05449541501514;35.29064029570645;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 14:00:00;2652.168616994636;2594.4213909105074;77.80000000000001;59.80784070599475;35.096883482042806;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 15:00:00;2680.856167084195;2622.7284232189086;78.22000000000003;60.06092518625587;35.15041894743921;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 16:00:00;2796.0524962034788;2737.711120570804;78.39999999999998;59.350298934422995;34.94683630565351;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 17:00:00;2905.47675257269;2846.3773726968566;79.06;59.549236476885994;35.45633559468013;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 18:00:00;2976.266815839729;2917.027982259974;79.06;59.242536679302304;35.758106104942605;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 19:00:00;2976.632353877735;2917.2619246757463;79.06;59.561302752750635;36.34714565961507;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 20:00:00;2924.4685188747394;2865.0927659586105;79.06;60.05368448989526;36.63529777422242;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 21:00:00;2675.24849963259;2616.1780355772958;79.06;61.594300101128624;36.46941904258359;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 22:00:00;2281.8519767898847;2224.324489159343;79.48000000000002;61.034111197617904;29.45361405635902;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-07 23:00:00;1686.4026201748768;1630.6956091381146;79.95999999999998;61.440616116442754;21.681306241050034;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 00:00:00;1732.666758222211;1676.7949012524848;80.68;60.78120196956047;20.731890625129843;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 01:00:00;1763.624960085831;1707.5774027597372;81.22000000000003;60.43457154739036;20.202167385662904;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 02:00:00;1783.4070733043436;1727.094818609016;81.75999999999999;60.390006469317655;19.869951346942283;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 03:00:00;1946.8940532586346;1890.8315287539742;81.88;58.16419745998655;19.545878844906042;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 04:00:00;2353.3358692639044;2295.4576868641925;82.06;58.72631935668818;24.013273888320676;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 05:00:00;3252.76747136713;3191.686943513635;82.12;58.18667999853972;32.35942382905289;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 06:00:00;3274.1313568941027;3212.383263675958;82.48000000000002;59.277026235175015;33.597205809738405;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 07:00:00;3246.9305031244025;3185.1374751078374;82.42000000000002;59.70227918011028;34.02976457670229;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 08:00:00;3345.7195276911566;3283.903458667276;82.30000000000001;58.97466288997862;34.15169880667087;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 09:00:00;3264.5505077782946;3203.21400790784;81.57999999999998;59.25598640585514;34.81783986313587;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 10:00:00;3159.748163479326;3098.6844921512975;81.22000000000003;59.90422442186974;35.29409420487956;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 11:00:00;3025.9526479737387;2965.4683047773615;80.68;60.24699852554255;35.259867087312166;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 12:00:00;2920.8891550552935;2861.0697783889354;80.07999999999998;60.17554495494829;34.93940413081442;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 13:00:00;2964.5663966749667;2904.8202273396687;80.01999999999998;59.653790429305616;34.657855189761904;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 14:00:00;2989.2299047422302;2929.708207281702;79.65999999999997;59.231243070599646;34.83919302337597;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 15:00:00;3017.2603019163894;2957.4779533222872;79.77999999999997;59.49087151748921;35.40789396643379;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 16:00:00;3152.692400766402;3092.397002481733;80.13999999999999;59.14844736979859;35.75919614071551;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 17:00:00;3274.209399786346;3213.431178620886;80.38;58.97840713664573;36.425964721095724;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 18:00:00;3206.57709565584;3145.447696568698;80.68;60.16240700656493;37.21054108565262;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 19:00:00;3180.370954262551;3119.380812313622;80.62;60.12429330615316;36.9458438734223;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 20:00:00;3080.181952470338;3019.3049350730234;80.68;60.708502861151544;36.721165681841626;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 21:00:00;2819.588383219042;2759.422028730947;80.92000000000002;61.13128319695306;33.92491661357939;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 22:00:00;2484.2419794030598;2425.137161299001;80.98000000000002;61.55990560032967;30.457431019603973;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-08 23:00:00;1800.9624825649182;1744.5164045684398;81.34000000000003;60.96054537114469;21.040827583273252;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 00:00:00;1641.708253434792;1585.6498277244798;81.63999999999999;61.22241499292892;19.14442463930493;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 01:00:00;1714.3761430477248;1658.6468254156994;81.75999999999999;59.632465065335055;18.44691680157661;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 02:00:00;1753.5066363238896;1697.6646896683503;81.94;59.363600587660244;18.492832822975288;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 03:00:00;1918.6673190910253;1862.3924278211016;82.12;58.76112455339194;19.556829831500526;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 04:00:00;2321.848686867247;2264.0697124618096;82.06;58.72405059309102;23.689677513489194;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 05:00:00;3192.710690008885;3131.764998292299;82.30000000000001;58.229008377364096;31.58030312270261;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 06:00:00;3238.314784812772;3176.984377393054;82.30000000000001;58.76065523641785;32.75483397949916;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 07:00:00;3201.4794900635166;3139.9044865304368;82.36000000000001;59.64337893220238;33.55503528314103;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 08:00:00;3294.350683691256;3232.798011025987;82.18;58.9186529083446;33.71985325321328;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 09:00:00;3213.2654545776086;3152.1783180006396;81.45999999999998;59.2337468285362;34.42160032862046;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 10:00:00;3087.4618475831307;3026.856038778548;80.86000000000001;59.80133508274179;34.907719297429146;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 11:00:00;2905.4162962597534;2845.461729471519;80.25999999999999;60.469529785670034;34.954489576647575;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 12:00:00;2888.15421966206;2828.9243565432416;79.54000000000002;59.56524271911758;34.42623892328095;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 13:00:00;2918.7035580831566;2859.673534331755;79.18;59.147555977616435;34.6901964540491;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 14:00:00;2946.7771025155635;2887.321954696217;79.48000000000002;59.63104666951182;35.34763693354818;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 15:00:00;2972.6916297547264;2913.1615998966486;79.48000000000002;59.5768058624717;35.56131324849094;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 16:00:00;3111.336653431823;3051.016107040953;80.19999999999999;59.52917142063956;35.83767522667017;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 17:00:00;3231.3681972539425;3170.6536643189484;80.44;59.15685905198956;36.14942842214646;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 18:00:00;3323.273656064769;3262.255206554479;80.5;58.99877331434868;36.80048789608883;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 19:00:00;3314.0129829402817;3253.2113307343275;80.01999999999998;59.026780591533054;37.58597930461484;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 20:00:00;3249.736099651753;3189.129010637257;79.65999999999997;59.494594730357676;38.37000447286323;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 21:00:00;2972.772939475398;2912.3864105406346;79.72000000000003;61.4354378662818;38.71042006098845;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 22:00:00;2516.0863392038173;2457.6086550130403;79.65999999999997;60.95348430700983;32.024572925967;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-09 23:00:00;1856.7347645489006;1800.5064775660676;79.65999999999997;61.58840122837967;24.462678229621815;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 00:00:00;1294.3331485369765;1240.3935803491263;79.89999999999998;60.9374307037927;16.25173015120419;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 01:00:00;1417.069082966184;1363.860272834478;79.72000000000003;58.20456863830992;15.681647048313264;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 02:00:00;1434.920342303165;1381.2693055411326;79.89999999999998;58.93467330544735;16.295844349381976;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 03:00:00;1541.0355396700215;1487.3269653198302;80.01999999999998;57.97312017730985;16.642410476304182;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 04:00:00;1945.8426068851697;1890.483512210775;79.72000000000003;58.547507554224126;21.881970673444016;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 05:00:00;2934.4156805367556;2875.2391912358694;80.44;58.09147384996203;31.262482162682208;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 06:00:00;2940.178961520119;2880.6222474017427;80.44;58.98055349415387;32.62165264584211;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 07:00:00;2923.168355313416;2863.7858802446503;80.01999999999998;59.13172263502025;33.31976368322648;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 08:00:00;2828.5155169331924;2769.410597676998;79.60000000000002;59.73836478710837;33.90738316567014;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 09:00:00;2765.245744256314;2706.417387225288;79.30000000000001;59.940074404472625;34.00797387478883;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 10:00:00;2697.7746671100795;2639.0719185969133;79.24000000000001;60.31198978017329;33.935278681329685;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 11:00:00;2601.6286792747014;2543.7803711499637;78.39999999999998;59.93320105190162;33.54319292521983;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 12:00:00;2580.604384941517;2522.9353451459424;78.22000000000003;59.86303505139972;33.471198380705914;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 13:00:00;2589.214838921226;2531.296262169534;78.51999999999998;60.097252193052555;33.46296274653401;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 14:00:00;2332.90127095285;2276.1164932851516;77.44;60.74119683770624;33.263023592877964;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 15:00:00;2626.963711524545;2569.435787770295;78.34000000000003;58.972576058415996;32.29482414643889;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 16:00:00;2739.362248824686;2681.4491692644283;78.45999999999998;58.76140144104983;33.11043193814806;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 17:00:00;2829.579708197644;2771.5867267653284;78.15999999999997;58.42312994553521;34.13456401514736;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 18:00:00;2884.569734263559;2826.4480864132724;77.86000000000001;58.527405870244536;35.52561612125907;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 19:00:00;2871.656584354108;2813.505844993195;77.56;59.01221514645874;36.86304125147364;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 20:00:00;2811.454080636949;2753.146896069464;77.62;59.88846918896479;37.751609596306594;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 21:00:00;2575.693827606987;2517.6668220899815;77.62;61.36776961478063;37.73392455119585;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 22:00:00;2384.8943880102665;2327.5418596357304;77.38;61.70931612836728;36.23530420221153;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-10 23:00:00;1763.962087486322;1709.177599219761;77.07999999999998;61.44806750606472;26.86750172276993;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 00:00:00;1131.7844477763451;1079.3970077359675;77.44;61.07334259152947;16.464723421554087;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 01:00:00;1276.878015194943;1225.3563614772165;77.19999999999999;57.849020491827275;15.710758978273704;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 02:00:00;1145.1166018651843;1092.9396281861866;77.19999999999999;60.658951368124804;16.483042643529927;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 03:00:00;1284.8174444761985;1233.0806709191927;76.77999999999997;58.74370692750432;16.960742106035635;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 04:00:00;1818.7297937104906;1764.9545496381613;77.01999999999998;58.48375906741467;23.36131175891045;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 05:00:00;2672.0611577644213;2615.0298510837542;77.25999999999999;58.376768087028495;33.691533340006686;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 06:00:00;2585.351560201318;2527.855501667161;77.56;60.024620551534724;35.10388224532562;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 07:00:00;2520.0923172448715;2462.5499763849953;77.74000000000001;60.56822774290225;34.942344407601006;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 08:00:00;2489.6784557444544;2432.455264273396;77.56;60.25011343246575;34.24520330554082;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 09:00:00;2359.98231409479;2303.0480021935264;77.44;60.854072961313534;33.87815162000437;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 10:00:00;2262.8655790773023;2206.544292022337;77.01999999999998;60.66243534956027;32.93751425359312;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 11:00:00;2187.0185495820847;2131.106880329266;76.77999999999997;60.59350467263306;32.169947338819945;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 12:00:00;2153.261233313729;2098.203328420586;75.94;59.64216145754352;31.45700852855577;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 13:00:00;2115.262796340203;2060.283991159973;75.82;59.91061540622559;31.656409847914524;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 14:00:00;2101.792932097113;2046.6410550027147;76.06;60.21926691707495;31.591144549614796;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 15:00:00;2176.9912779456236;2121.6772038676318;76.30000000000001;59.68924676189522;31.204560637543914;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 16:00:00;2292.899891318883;2236.9399512550503;76.96000000000004;59.55301092222771;31.362606313646328;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 17:00:00;2435.099817698222;2378.6860453006757;77.32;59.0031092472463;31.65306157615021;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 18:00:00;2528.6424547718584;2471.6787057255124;77.68;59.134679786450704;32.46413221200498;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 19:00:00;2525.931117560099;2468.7695502213915;77.74000000000001;59.58598818702325;33.128334224049816;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 20:00:00;2478.240812411719;2420.91895796395;77.92000000000002;60.24068367061898;33.3755743319042;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 21:00:00;2276.86499220402;2219.5853339373625;78.15999999999997;61.75277674805517;33.04097860466856;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 22:00:00;1959.0325569136853;1902.9889625233557;78.10000000000002;61.72460956490187;28.48398179715775;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-11 23:00:00;1449.576580729621;1395.4918006147816;78.15999999999997;61.592385253123894;20.832044105273386;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 00:00:00;1115.2151371777763;1062.442874594225;78.34000000000003;61.32428046512695;15.604830173038978;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 01:00:00;1196.3479313171158;1144.255066547578;78.22000000000003;59.01813515712615;14.834223023781192;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 02:00:00;1215.0463344856735;1162.8487465369767;78.22000000000003;59.07807441514029;15.113252061481807;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 03:00:00;1308.3408358592453;1256.2819884837036;78.15999999999997;57.91907921806876;15.390096437792014;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 04:00:00;1618.1680274017626;1564.6581711078763;78.10000000000002;58.71418077905912;19.874223388307485;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 05:00:00;2407.4568388546177;2351.3567714593223;77.62;58.16943801098506;29.46979164791366;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 06:00:00;2399.0702610364942;2342.617741864305;77.62;59.12054470671586;30.876974265077653;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 07:00:00;2336.5144318675752;2279.957040300033;77.62;59.95955224909386;31.50050144906016;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 08:00:00;2394.6264315560275;2338.1552586668495;77.5;59.338895249760924;31.39396849538997;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 09:00:00;2190.0511690853564;2133.6247787834673;77.5;61.109445124595766;31.813490056191426;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 10:00:00;2097.46961668298;2041.5860628359444;77.19999999999999;60.933069689021124;30.700170114124656;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 11:00:00;2027.1142830552012;1971.6738260758077;76.96000000000004;60.734175955929345;29.745562170486902;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 12:00:00;1984.5556303128096;1929.6521092997662;76.54000000000002;60.225760816985655;28.963241252741515;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 13:00:00;1944.574582879821;1889.8616341224545;76.42000000000002;60.242725054944174;28.62002097863962;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 14:00:00;1946.898592816795;1892.46474932097;76.18;59.77343106715472;28.2537613989477;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 15:00:00;2060.4874768390696;2006.7229128558229;74.56;58.668530492346804;30.87142168658408;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 16:00:00;2155.448574250134;2100.7139652022315;75.34000000000003;59.39919519500404;32.194236600104716;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 17:00:00;1885.4034375429778;1831.477478955744;74.5;60.7345536105567;32.61104418027742;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 18:00:00;2122.3625559689744;2068.825804020413;74.07999999999998;58.0231499718567;31.470955835182796;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 19:00:00;2369.526516520044;2314.7272218802077;74.13999999999999;58.77044414493929;36.70717523942347;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 20:00:00;2501.675781640962;2446.3704762051484;74.25999999999999;58.68020137084699;38.231372885162735;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 21:00:00;2239.0985090865133;2183.269904355161;75.03999999999996;61.60303018124455;39.67551463094866;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 22:00:00;1904.8072316027767;1850.2570957450357;75.57999999999998;60.963237072938625;31.027768158867847;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-12 23:00:00;1424.1065869628903;1371.0049940182919;76.12;61.39456685737048;23.026351320989246;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 00:00:00;1160.4195945610552;1108.338433125079;76.48000000000002;60.97955957772996;17.824679307849692;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 01:00:00;1294.7031612916844;1243.1253781058579;76.54000000000002;58.454264326687166;17.044518565272995;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 02:00:00;1175.2938644013766;1123.1568773774845;76.65999999999997;60.80317198732166;17.647405411270086;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 03:00:00;1302.4770953134064;1250.8390888125894;76.65999999999997;58.41140851658457;16.993837272541043;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 04:00:00;1835.8882374699476;1782.171661835464;76.72000000000003;58.47448104223912;23.957457610747902;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 05:00:00;2697.0819768513393;2640.118985572304;76.84000000000003;58.393213061320296;34.8116112348157;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 06:00:00;2795.762065139658;2738.3673008896185;76.84000000000003;58.55434848222143;36.40327684850944;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 07:00:00;2697.7713815437764;2640.220481765814;76.84000000000003;59.84103478470746;37.78621294179345;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 08:00:00;2604.837399418313;2547.1484723174904;77.13999999999999;60.74069670473085;37.81864202687189;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 09:00:00;2389.963988945667;2332.5855192381473;77.25999999999999;61.81060082575567;36.83243850257349;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 10:00:00;2291.566179450065;2234.946181081891;76.89999999999998;61.23161335489311;34.82241072200941;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 11:00:00;2214.7131312598503;2158.6210435626535;76.65999999999997;60.89112420879343;33.44009156277446;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 12:00:00;2159.251675684299;2103.4071142934195;76.65999999999997;60.79856051665212;32.41241391547919;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 13:00:00;2114.479838383125;2058.9517815362046;76.54000000000002;60.555636686714934;31.496254852326842;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 14:00:00;2100.5680924202857;2045.0468030253867;76.72000000000003;60.48961221489304;30.81474495384469;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 15:00:00;2191.4178032339923;2135.9873924100084;76.72000000000003;59.432725820819655;30.182094540706768;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 16:00:00;2314.780764316523;2258.7977865566513;77.19999999999999;59.17422897087806;30.575018196326596;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 17:00:00;2461.931448722611;2405.4597861780567;77.5;58.721131404713276;31.214561808312954;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 18:00:00;2567.289411191469;2510.000865492967;78.10000000000002;59.16007571330334;32.27359171896808;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 19:00:00;2576.9670560900354;2519.135522908834;78.57999999999998;59.92938025279949;32.897758524911175;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 20:00:00;2532.3532585880735;2474.477197764599;78.69999999999999;60.33399366129299;32.82919764511133;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 21:00:00;2327.5652495130466;2270.06386403622;79.06;60.95390443667924;30.607493500016126;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 22:00:00;1985.6119050041139;1929.0366538438882;79.18;61.72379083370845;27.082898399247878;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-13 23:00:00;1468.5736399855352;1413.943471782553;79.36000000000001;61.41205155065467;19.481914128491958;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 00:00:00;1415.78747418624;1361.288861120673;79.54000000000002;61.47279177526383;18.65768366454694;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 01:00:00;1533.9361657538595;1479.942412472912;79.65999999999997;59.06834162010932;17.736448899362586;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 02:00:00;1560.792300629423;1506.7511646612843;79.60000000000002;59.006112900553205;18.04502533402541;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 03:00:00;1680.5491910707226;1626.5217473547066;79.60000000000002;57.8690709490794;18.412961491022497;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 04:00:00;2109.04000816559;2053.1036050928305;79.54000000000002;58.635851139289684;24.02166126172073;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 05:00:00;3181.061128797484;3121.233796449916;79.77999999999997;58.072352318394906;34.890722291312855;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 06:00:00;3183.033404468951;3122.7231715714906;79.89999999999998;59.128462261503046;36.485748231222274;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 07:00:00;3162.359554650325;3101.8719198694253;79.95999999999998;59.70029169601219;37.16454056542442;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 08:00:00;3059.804658637592;2999.353265667594;80.01999999999998;60.49769255399008;37.31756201145868;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 09:00:00;2986.666457604807;2926.373884710359;80.07999999999998;60.72478489963106;36.74002369113033;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 10:00:00;2916.221476981536;2856.1250248093465;80.13999999999999;60.83465198371448;35.96611914556729;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 11:00:00;2798.957320182952;2739.4573069525427;79.77999999999997;60.80781660096096;35.12607882554652;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 12:00:00;2772.5276975586944;2713.145013138029;79.89999999999998;60.645470282536735;34.284173748329295;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 13:00:00;2811.715527871846;2752.36522467287;80.01999999999998;60.08849213138251;33.58782900308291;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 14:00:00;2835.770294937246;2776.6916849919476;79.72000000000003;59.49746625039268;33.3876759419228;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 15:00:00;2862.279587983437;2803.003978806461;79.84000000000003;59.61510561074664;33.695856545889924;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 16:00:00;2986.108332795737;2926.6221138972883;79.89999999999998;58.934107397516186;33.911180790411336;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 17:00:00;3097.971014811755;3038.077018828576;80.01999999999998;58.785265087022424;34.73611276084079;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 18:00:00;3184.528401643854;3124.212546693068;80.13999999999999;58.90441800332201;35.70521627940571;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 19:00:00;3020.055257601683;2959.1401373850367;80.86000000000001;61.16994530478382;36.51898314909954;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 20:00:00;2921.4506342842124;2860.841379361005;80.92000000000002;61.27310531462217;35.404245581418536;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 21:00:00;2879.4875566391893;2819.6353343307287;80.38;60.34213473352759;34.2148360752492;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 22:00:00;2387.515920071751;2329.1344609582916;80.62;60.98453137774885;28.950476425170393;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-14 23:00:00;1723.161688525308;1667.1072194176586;81.15999999999997;60.91912142640865;20.26970277077408;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 00:00:00;1600.4685444243341;1544.7714868006904;81.39999999999998;60.95965490970866;18.642735113589026;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 01:00:00;1651.6483352857265;1595.9525493621636;81.82;60.071352511069904;18.08156593827823;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 02:00:00;1702.8515177069253;1647.507196321897;81.57999999999998;58.97095267658926;17.93268118508695;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 03:00:00;1863.5558713536595;1808.1484875732385;80.86000000000001;58.3231385819347;19.687913532540964;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 04:00:00;2241.9143465787247;2184.970617283749;80.74000000000001;58.757412076226046;24.282360747912833;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 05:00:00;3185.818931463646;3125.656132099743;80.5;58.14591742886722;33.932428879666425;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 06:00:00;3202.1915981042216;3141.595733092126;80.56;59.004906436986175;35.37106293453701;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 07:00:00;3184.8202636696365;3124.1617945067082;80.44;59.44172399146777;36.112037895913204;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 08:00:00;3068.4205765009806;3007.8525185154263;80.38;60.350827172496395;36.475611550723556;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 09:00:00;2996.274555207211;2936.1243140497113;80.07999999999998;60.289595746127475;36.04770748839905;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 10:00:00;2927.0863075244743;2867.384784770067;79.72000000000003;60.182470703622585;35.671107679135844;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 11:00:00;2812.3481278809813;2753.0679589028337;79.42000000000002;60.49962132682782;35.3907661512069;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 12:00:00;2788.687373906026;2729.6566699452737;79.30000000000001;60.22486574779418;34.80830989100684;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 13:00:00;2814.7651896105635;2755.9321059561535;79.12;59.67871172874578;34.47210795147987;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 14:00:00;2838.1614864524213;2779.2188667809587;79.18;59.67066631677528;34.63740719400766;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 15:00:00;2867.1143165849185;2807.8603373141445;79.48000000000002;59.870088658069676;34.811287718262285;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 16:00:00;2989.6398440323637;2930.2714918103215;79.48000000000002;59.026336322901045;34.80154077632982;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 17:00:00;3100.116488240546;3040.354361163954;79.60000000000002;58.856180275396184;35.582789630355926;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 18:00:00;3180.1216203978515;3120.0523661258594;79.60000000000002;58.873101207814955;36.530878158479126;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 19:00:00;3188.583856532325;3128.146694754804;79.77999999999997;59.51821050271991;37.468883615122415;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 20:00:00;3139.03527949108;3078.5844979191174;79.77999999999997;60.007732098999725;37.79987991271207;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 21:00:00;2863.084776257331;2803.12826826953;79.60000000000002;61.50829016232211;37.679514960501706;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 22:00:00;2426.632257103975;2368.5250849616386;79.60000000000002;60.95550187422015;30.9887443001681;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-15 23:00:00;1791.407080239072;1735.424058045499;79.65999999999997;61.59736941241823;23.613697530206828;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 00:00:00;1409.9824205590223;1355.5795898212973;79.65999999999997;61.274615359796485;18.25961799020513;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 01:00:00;1531.8486063719092;1477.956578977477;79.72000000000003;58.8325599420952;17.461491578138524;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 02:00:00;1552.9644968851917;1498.8078306795448;79.84000000000003;59.14905800164951;17.870305357233516;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 03:00:00;1666.0125635559841;1611.752110732409;80.01999999999998;58.173373322620705;18.15702093725275;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 04:00:00;2094.328525502634;2038.2098538770686;80.13999999999999;58.64457113148336;23.197939058547835;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 05:00:00;3178.1751019418434;3118.2550462067634;80.13999999999999;57.970475468886605;34.13281852496265;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 06:00:00;3182.4813156644327;3122.102598604169;80.19999999999999;59.00551018738469;35.75144545993055;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 07:00:00;3168.3709977165286;3107.82942035573;80.19999999999999;59.54082990815567;36.51521545742878;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 08:00:00;3059.093386739384;2998.608578106804;80.19999999999999;60.40877936656665;36.80195283361501;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 09:00:00;2986.125545834944;2925.8774263365003;80.13999999999999;60.56211415937412;36.31557965990852;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 10:00:00;2916.7608999589884;2856.8697123701354;79.95999999999998;60.50487334691297;35.69582934750121;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 11:00:00;2796.174215403534;2736.478556709389;80.01999999999998;61.07432924259996;35.14025837867109;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 12:00:00;2771.7820672402277;2712.400325577241;79.95999999999998;60.59141105258601;34.073112555563185;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 13:00:00;2812.0981900858765;2752.737568453263;80.07999999999998;60.05131526023058;33.42941370414688;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 14:00:00;2838.121032061215;2778.925747674312;79.89999999999998;59.584037667808786;33.26168319385908;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 15:00:00;2864.6110261229;2805.2380414888253;80.01999999999998;59.65514539056272;33.49153516661533;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 16:00:00;2986.0459224161086;2926.6221138972883;79.89999999999998;58.78269600064107;33.66733342866883;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 17:00:00;3095.6080999085248;3035.842956146212;79.89999999999998;58.60987381039763;34.61931324565034;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 18:00:00;3181.2115300367645;3120.9855672629865;80.01999999999998;58.832502361919296;35.748974683733984;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 19:00:00;3183.7433802341484;3123.3437445388163;79.95999999999998;59.29392887891669;36.68012820190335;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 20:00:00;3135.8993690653883;3075.4355114614464;79.95999999999998;59.89110697600307;37.20398060957074;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 21:00:00;2867.9247462085013;2807.72033335812;80.01999999999998;61.656574405796505;37.18474103782034;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 22:00:00;2420.652552383566;2362.3971720068266;80.01999999999998;61.00895477735776;30.316368145775645;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-16 23:00:00;1786.6754919420293;1730.5297766781127;80.07999999999998;61.63802076773112;23.06688025700203;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 00:00:00;1409.143151029304;1354.5382485736407;80.13999999999999;61.311244051821916;17.81903568021238;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 01:00:00;1541.9941962765488;1487.9989923798344;80.13999999999999;58.583159749588106;17.031321429258412;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 02:00:00;1565.4703423146893;1511.2095565200423;80.19999999999999;58.93646317600303;17.529117426213137;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 03:00:00;1683.832659045497;1629.53297588697;80.25999999999999;57.869480842845235;17.90545967487611;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 04:00:00;2127.759623204844;2071.5428495135325;80.13999999999999;58.56097855753279;23.476941966394804;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 05:00:00;3229.842057054849;3169.755737582272;80.07999999999998;57.96234136440643;34.76905156438818;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 06:00:00;3234.0674946003846;3173.666213062415;79.95999999999998;58.82420402425754;36.43184628706184;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 07:00:00;3213.1951962873295;3152.60010321777;79.95999999999998;59.49667582459938;37.38622663399848;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 08:00:00;3109.2044299893714;3048.6571420681453;79.95999999999998;60.33789989193457;37.72719357092685;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 09:00:00;3036.0657346381654;2975.7456960190134;79.89999999999998;60.515673546335165;37.291612669100566;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 10:00:00;2964.1582562019985;2904.0956936731563;79.84000000000003;60.606640339067155;36.694159429458175;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 11:00:00;2842.583601092561;2782.7448094183746;79.89999999999998;61.11640041004836;36.03173162133488;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 12:00:00;2816.3707543992614;2756.759069130968;79.95999999999998;60.744341842437564;34.89677323746798;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 13:00:00;2856.463948840315;2796.9991232653506;79.95999999999998;60.01760382849335;34.103748524529344;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 14:00:00;2883.779830427514;2824.3724516263565;79.89999999999998;59.68378049086806;33.96353334161869;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 15:00:00;2911.4874587456034;2851.8719243576884;80.07999999999998;59.759520506794104;34.11392432610206;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 16:00:00;3041.546465424778;2981.5483370540665;80.38;59.20608478684153;34.2014087887253;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 17:00:00;3157.193063536509;3096.8442915331416;80.5;58.88376696116569;34.77537611779451;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 18:00:00;3087.0339121582406;3026.4557328905553;80.62;59.96977167464314;35.59321779608888;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 19:00:00;3066.399859358637;3005.7680561568923;80.74000000000001;60.17424605788017;35.50053193595409;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 20:00:00;2968.245731847092;2907.627736042318;80.92000000000002;60.86515589798921;35.2396244345997;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 21:00:00;2714.146572772376;2654.329840425269;81.04000000000002;61.12650946068709;32.45163740600094;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 22:00:00;2378.359482623036;2319.542681576839;81.15999999999997;61.65280930470948;29.02909373966964;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-17 23:00:00;1736.1858159635613;1679.9907240178566;81.34000000000003;60.91870708465956;20.242478130211342;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 00:00:00;1701.5538558912656;1645.417794401954;81.51999999999998;60.94735698809285;19.692747801817063;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 01:00:00;1773.7023437479322;1717.8273788383144;81.63999999999999;59.54136802068126;19.110236427303274;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 02:00:00;1818.0941661492043;1762.2332565865802;81.63999999999999;59.09926050468249;19.20431951484034;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 03:00:00;1982.6175937095697;1926.2549671882819;81.75999999999999;58.737156384563434;20.503627436776863;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 04:00:00;2394.766177388512;2336.709296645224;82.12;58.783527540267926;24.43310248246007;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 05:00:00;3332.890496016909;3271.6330470749263;81.88;58.12298778283542;33.40257389863029;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 06:00:00;3349.7425289697717;3287.901867150868;82.12;59.1653878183518;34.74498887985726;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 07:00:00;3294.0395498703406;3232.161155743135;82.06;59.83347286896884;35.286445169678814;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 08:00:00;3382.53072373123;3320.7062092712085;81.88;59.071453542393954;35.30976686866767;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 09:00:00;3334.007664619667;3272.166451011844;81.75999999999999;59.675751790357765;35.944685152215484;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 10:00:00;3241.4743281014858;3179.887569925357;81.51999999999998;60.139558549667925;36.09745868539766;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 11:00:00;3092.1044568829793;3031.0678715257627;81.10000000000002;60.578598323520225;35.87549030438299;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 12:00:00;3071.936388214625;3011.06522389141;81.10000000000002;60.35985616242397;35.265590802713966;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 13:00:00;2997.8404814248383;2937.18877862853;81.04000000000002;60.56172734111874;34.85506590746717;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 14:00:00;2991.2415373587496;2930.7879313855365;80.98000000000002;60.19720523346183;34.26874845458667;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 15:00:00;3009.140887414024;2948.790314256454;80.92000000000002;59.839263236350064;33.98657855670262;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-02-18 16:00:00;3144.9811816071597;3084.4082652173747;81.04000000000002;59.01717010147934;34.001308945772614;1.2208360024263412;2.5000000000000018;3.720836002426343
