Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-03-02 21:00:00;1995.1038203704484;1939.5946456528895;76.84000000000003;61.302042457363086;30.571889376858515;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-02 22:00:00;1669.992932541502;1615.5295000265774;76.89999999999998;61.56186482201167;25.923448990164903;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-02 23:00:00;1245.73436468565;1192.90186684298;77.07999999999998;61.44491604144844;18.970375915443928;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 00:00:00;1151.4379744735515;1099.2037757092128;77.01999999999998;60.849581199035754;16.95391455586985;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 01:00:00;1291.567551983433;1239.7760037200403;77.19999999999999;58.33015121571435;16.296690414481297;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 02:00:00;1158.123191855319;1105.8010282873388;77.19999999999999;60.87616800973109;16.892088651291427;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 03:00:00;1287.983302690324;1236.2236369472037;77.19999999999999;58.311096720767864;16.23507127880271;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 04:00:00;1843.2239378121963;1789.276395381137;77.32;58.381775506704514;23.173388956900563;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 05:00:00;2703.76922611731;2646.614741956919;77.32;58.327590749091144;33.89536151745323;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 06:00:00;2814.2919202232465;2756.6366157213497;77.38;58.49018624625967;35.47253104506548;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 07:00:00;2715.352976856423;2657.4748346624497;77.44;59.89011098903245;36.83855853066734;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 08:00:00;2518.5221214465996;2460.6737154472908;77.68;61.39230441207894;36.816019854806875;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 09:00:00;2388.911139395964;2331.7735496900705;77.32;61.20435690552267;35.29417741435133;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 10:00:00;2284.3768959527347;2227.638455149197;77.25999999999999;61.24947467966865;33.971356345843574;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 11:00:00;2209.868025238292;2153.7492262741926;76.89999999999998;60.77449270926576;32.62899232512814;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 12:00:00;2162.2656081992855;2106.654992485726;76.54000000000002;60.322356349642405;31.744756261061468;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 13:00:00;2106.1008190093776;2050.4261012813963;76.77999999999997;60.75603091188236;31.2939055983614;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 14:00:00;2109.6313445971005;2054.384452828271;76.48000000000002;59.97338642814145;30.42981378938697;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 15:00:00;2188.4968106130714;2132.94250660472;76.84000000000003;59.64283551944516;30.29980144591696;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 16:00:00;2314.759921982758;2258.7977865566513;77.19999999999999;59.12377748968322;30.4894075320907;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 17:00:00;2463.351923372951;2407.08372527421;77.25999999999999;58.44677380930591;31.17553346581048;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 18:00:00;2556.391312876021;2499.4452613679664;77.62;58.89392577758747;32.50358783558204;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 19:00:00;2558.2126452594543;2500.866208077101;77.86000000000001;59.62205220969878;33.397301926437756;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 20:00:00;2510.762722938647;2453.264493321089;78.04000000000002;60.25492868214508;33.61249655032737;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 21:00:00;2299.703738847697;2242.4568994016013;78.04000000000002;61.5809995907386;33.2674218138635;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 22:00:00;1981.0255180084962;1924.976806103503;77.98000000000002;61.65183371092348;28.88706141476046;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-03 23:00:00;1466.2058898867324;1412.01504410587;78.22000000000003;61.638993815221;21.054008216321904;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 00:00:00;1148.7099316459369;1095.8174965110072;78.39999999999998;61.24524578633577;15.943240064596921;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 01:00:00;1239.214617487641;1187.1916691705392;78.04000000000002;58.62318296976218;15.195647100260345;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 02:00:00;1263.08683834289;1211.0200548903754;77.86000000000001;58.66013715920218;15.66339114002312;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 03:00:00;1355.465427777951;1303.2589673542566;77.98000000000002;58.01295122511948;16.163122922936108;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 04:00:00;1669.595639672245;1615.9104477266214;78.15999999999997;58.69518644244414;20.422634420570883;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 05:00:00;2483.2676186640297;2426.6520554039444;78.15999999999997;58.20948519741762;29.63603700308909;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 06:00:00;2477.1758088459164;2420.2145479715696;78.15999999999997;59.12044709510519;30.977815863486107;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 07:00:00;2417.756912224357;2360.9318302734296;77.86000000000001;59.635262513987584;31.58654044341023;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 08:00:00;2473.082211741775;2416.467342152725;77.5;58.971281313563225;31.77926698540603;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 09:00:00;2335.95447450143;2278.8776310607686;77.98000000000002;60.88717436495517;32.538776716105865;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 10:00:00;2176.0413677943734;2120.342000263472;76.65999999999997;60.29231178827729;31.654139599202384;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 11:00:00;2105.6678005614062;2050.3941583116953;76.30000000000001;60.25078302932678;31.23825151347018;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 12:00:00;2066.0196985154735;2011.1926205145458;75.88;59.9349151293095;30.850224756827632;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 13:00:00;2047.776074024256;1993.5134956256347;75.22000000000003;59.3690147387278;30.759332866315734;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 14:00:00;2045.5712082215612;1991.2075228140375;75.22000000000003;59.631479414515695;31.243552663733684;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 15:00:00;2119.5033416711426;2065.286899386593;74.92000000000002;58.885844283216386;31.473041779843232;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 16:00:00;2239.0494736550904;2184.813156787706;74.56;58.18671007707411;32.5595540081697;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 17:00:00;2348.69126562613;2293.6742899351825;74.92000000000002;58.730340839760515;34.5413205161749;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 18:00:00;2469.6198221389736;2413.392711737262;75.94;59.57671971606868;35.93440369864697;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 19:00:00;2580.296104056287;2523.6950778919863;76.18;59.24497439233238;36.27725339684969;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 20:00:00;2599.9110110249508;2542.8154357881454;76.60000000000002;59.86350185351188;36.986616063785625;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 21:00:00;2380.7423693723554;2323.8441008869113;76.65999999999997;61.336243157713966;36.99115217718179;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 22:00:00;1999.9876384646664;1944.511573379198;77.01999999999998;60.961709782764046;29.653688314629452;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-04 23:00:00;1489.7212921283683;1435.9484862215686;77.19999999999999;61.38015627412199;22.42092601487844;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 00:00:00;1243.1344059323162;1190.4225074389624;77.32;60.866484661705215;17.989127325025038;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 01:00:00;1430.862517319346;1378.5931895053816;77.56;57.852117734201954;17.28656317040901;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 02:00:00;1453.3331385698136;1400.6789503112986;77.56;58.5929997893428;18.243881257777954;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 03:00:00;1563.766523492539;1510.9973255368575;77.56;57.85834474945625;18.898176726853592;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 04:00:00;1924.9115074377955;1870.4430826531682;77.56;58.78465042930793;24.410318537614952;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 05:00:00;2849.112559425545;2791.198450651875;77.86000000000001;58.327756475183264;34.73027214383569;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 06:00:00;2840.313926703476;2782.03285991742;77.92000000000002;59.255333903612325;36.23237711038224;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 07:00:00;2775.8627565821407;2717.432009560111;78.04000000000002;60.100428307651214;36.84144277703184;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 08:00:00;2733.212631472024;2674.58563359663;78.39999999999998;60.62176178345766;36.6045782674753;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 09:00:00;2676.0457733335134;2617.8252283254214;78.15999999999997;60.39272189703536;35.861078543554974;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 10:00:00;2607.55492701717;2549.8010850431956;77.80000000000001;60.235461634069566;35.34658288536672;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 11:00:00;2392.384743397021;2335.348347617735;77.25999999999999;60.98659677311076;35.00284526553912;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 12:00:00;2325.8967436624507;2269.091065199982;77.32;60.9744332862507;33.879824949808956;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 13:00:00;2496.7353021153795;2439.2618522095772;78.27999999999997;60.094602313401424;32.68890768641404;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 14:00:00;2509.1985832008572;2451.961164672979;78.04000000000002;59.638853315602375;32.466902435053264;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 15:00:00;2529.2114759306432;2472.059207006365;77.86000000000001;59.42213694232663;32.66068343556208;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 16:00:00;2646.4757499949665;2588.4511664535526;78.69999999999999;59.649652549794894;33.076209001192865;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 17:00:00;2743.529777738227;2685.1867987834707;78.94;59.30281165564719;33.26450631308478;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 18:00:00;2812.4929231901106;2753.873514889875;79.06;59.228352253307264;33.76629016112872;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 19:00:00;2817.96696725358;2759.0636686792654;79.24000000000001;59.695713823105166;34.32944595366928;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 20:00:00;2778.6244343349717;2719.5301568366717;79.48000000000002;60.2891653821485;34.47360468912723;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 21:00:00;2533.748853807531;2475.151213519193;79.24000000000001;61.560433213667466;34.122642478276695;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 22:00:00;2157.455213268162;2100.3558526427705;79.60000000000002;61.01402622819086;27.638036025964645;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-05 23:00:00;1593.8736858728607;1538.7149553482845;79.54000000000002;61.534908819693385;21.077023766850512;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 00:00:00;1362.1825133750663;1308.0966943891142;79.65999999999997;60.85089023631309;17.243196191951657;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 01:00:00;1477.9455776095883;1424.2708194172633;79.77999999999997;58.693378440248466;16.687917654121637;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 02:00:00;1498.3452881066567;1444.391698803582;79.89999999999998;59.07734170994763;17.132724993670138;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 03:00:00;1609.2932967088273;1555.2960697067426;80.01999999999998;58.04404995326564;17.435654423591018;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 04:00:00;2022.6601347861501;1966.815960012639;80.13999999999999;58.63147342574092;22.39045732467821;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 05:00:00;3069.44680701033;3009.9877424818915;80.01999999999998;57.95637455191985;33.123326447666166;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 06:00:00;3073.0430726190275;3013.221455240408;79.95999999999998;58.88154698643319;34.712078802994604;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 07:00:00;3056.2007791879937;2996.0947543341954;80.07999999999998;59.620881728586596;35.566872556983746;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 08:00:00;2954.482905845157;2894.5322202889683;79.95999999999998;60.29740335654304;35.77596202938933;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 09:00:00;2886.343053071704;2826.744019499348;79.72000000000003;60.30250846300726;35.392034812344036;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 10:00:00;2817.583146186321;2758.2372158745025;79.60000000000002;60.43389849675049;35.00206497031343;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 11:00:00;2710.1480107526354;2651.404927704287;79.12;60.418789444953006;34.504361843000645;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 12:00:00;2687.4003183973996;2628.888705533882;79.0;60.17917393565938;33.99729727476574;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 13:00:00;2708.71917661867;2650.207256312244;79.06;59.92408783827295;33.702764301984196;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 14:00:00;2723.130434644798;2665.0583815735736;78.51999999999998;59.24683256835283;33.64078019352996;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 15:00:00;2750.3091704187655;2691.886220755332;78.75999999999999;59.61584491664212;34.20550627150033;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 16:00:00;2869.4273648174662;2810.695222845976;78.94;59.1015803909591;34.43807546604444;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 17:00:00;2969.0010679129578;2910.101948385524;78.82;58.7138838478582;35.15870548148848;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 18:00:00;3046.1817685801007;2986.752917476262;79.06;59.06397190667565;36.27127197893799;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 19:00:00;3044.7440730593403;2985.195944666607;79.0;59.42917537313764;37.04182520848395;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 20:00:00;2990.8770088426595;2931.300732024681;79.0;59.99335555464188;37.46655942248037;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 21:00:00;2736.0563296062523;2676.7955612155924;79.0;61.56031007610204;37.353988865759575;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 22:00:00;2333.631404430231;2276.0547134380818;79.12;60.955515635945744;30.58862083439436;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-06 23:00:00;1723.9424685003867;1668.3562491155797;79.30000000000001;61.59623777464952;23.18504322840147;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 00:00:00;1151.262690286441;1097.9554135381197;79.60000000000002;61.042091225260606;14.770530865364892;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 01:00:00;1242.7050464833728;1189.744285478492;79.89999999999998;59.05488008942393;14.194312874856282;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 02:00:00;1256.6378657832472;1203.3872216357495;80.13999999999999;59.38849570547052;14.418207355311072;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 03:00:00;1352.3273195211532;1299.2890375647075;80.13999999999999;57.9758211525895;14.52716553772541;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 04:00:00;1703.1747801813765;1648.5883294733173;80.07999999999998;58.55687978787239;18.841032378595052;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 05:00:00;2578.3784210546764;2520.7330864674163;80.07999999999998;57.96158386789858;27.755134924406207;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 06:00:00;2581.7415224000133;2523.7425576785763;80.01999999999998;58.86882094682187;29.062226787959162;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 07:00:00;2556.4611344702216;2498.6636309189103;79.54000000000002;59.08958717609988;29.7637621173863;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 08:00:00;2485.5694700132162;2428.242004577772;78.82;59.303811106465275;30.323658886141573;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 09:00:00;2436.0153506561633;2379.2879395429068;77.98000000000002;59.119260636020556;30.751904457459087;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 10:00:00;2257.9000892237586;2201.7291380844804;77.25999999999999;60.101541500287226;31.331209580860047;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 11:00:00;2202.973147919297;2147.9599191117604;75.94;59.074605057332974;31.10021543843646;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 12:00:00;2176.7089099212394;2122.2790981098633;75.03999999999996;58.769006275210586;31.852020530382962;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 13:00:00;2121.032955232949;2066.9048278245245;74.44;59.12758268776696;32.980282354281606;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 14:00:00;1970.2208834215485;1916.0300044383812;74.5;60.604275476605096;33.75860031973753;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 15:00:00;2213.746837069189;2159.2955940071292;74.80000000000001;58.71174640372419;32.76195126465313;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 16:00:00;2331.484037238253;2276.6649712423596;74.80000000000001;58.52622929255432;34.11104020947699;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 17:00:00;2449.0213123734206;2393.5327699423974;75.10000000000002;58.78760007276884;35.745832315970915;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 18:00:00;2570.272743879475;2514.112249802865;75.46000000000004;58.965236877051325;37.10084809112947;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 19:00:00;2678.434466904443;2621.6506877483075;75.82;59.14525425768505;38.24481056414423;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 20:00:00;2676.9295094649156;2619.9453207286488;75.88;59.59301762351333;39.133349210248646;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 21:00:00;2446.4136926846063;2389.7207730749283;75.82;61.05652092089065;39.454077695237395;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 22:00:00;2058.9881297409;2003.5053009760913;75.88;61.60585904242646;34.34429227251121;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-07 23:00:00;1535.1732514876003;1481.5626772539504;76.24000000000001;61.51105045728701;24.816259962762732;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 00:00:00;1035.5830119866052;984.0766857730787;76.24000000000001;60.87355780431267;16.045834205886305;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 01:00:00;1149.5634488076776;1098.1074696172227;76.89999999999998;59.098946533543995;15.375808154568686;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 02:00:00;1028.6187811140621;976.5344921959864;77.25999999999999;61.50685623222762;15.546689423327622;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 03:00:00;1146.2911652882597;1095.054676978875;77.13999999999999;58.44750339345251;14.60085689303682;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 04:00:00;1636.0435308149401;1582.8729829829936;77.32;58.389961719020505;20.577569269627578;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 05:00:00;2399.556638846832;2343.467290025307;77.5;58.33395502262812;29.80912389195424;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 06:00:00;2489.4920195548248;2433.2553088002223;77.19999999999999;58.17560613564376;31.156640225087077;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 07:00:00;2396.6028242514635;2340.23492134941;77.01999999999998;59.53220190305353;32.629592181734324;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 08:00:00;2303.7761680370127;2247.663473992472;76.72000000000003;60.06105120686112;32.926335392351916;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 09:00:00;2129.25609362412;2073.5645055879104;76.42000000000002;60.93237114550914;32.733592813994164;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 10:00:00;2045.290037752938;1990.0616481272375;76.18;60.81069133977775;31.684822608381527;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 11:00:00;1978.374145086636;1923.6185142337997;75.88;60.56591334405755;30.758704302687473;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 12:00:00;1943.750471027988;1889.4990670993318;75.46000000000004;60.06376914581443;30.059157697763688;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 13:00:00;1924.2709432775284;1870.4640071190497;74.98000000000002;59.625227593391514;29.838263718075382;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 14:00:00;1773.3050231756993;1720.0690756710649;74.32;60.262533421186845;30.034962512010956;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 15:00:00;1756.094481099995;1703.0991401226063;74.13999999999999;60.007934313045155;29.5864555725351;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 16:00:00;1754.4911372650588;1701.4829557846576;74.19999999999999;59.99265249493561;29.402813221412536;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 17:00:00;2197.4811392832557;2143.0604321196943;74.98000000000002;58.5972536902641;31.93663535865835;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 18:00:00;2305.4519943589526;2250.2673265369444;75.46000000000004;59.00390150259295;33.35645697554173;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 19:00:00;2404.300112200948;2348.495419076702;75.88;59.20324916039226;34.32637527373152;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 20:00:00;2416.8644783729233;2360.6168016113165;76.24000000000001;59.82067927847919;35.04675578130889;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 21:00:00;2220.86616718586;2164.6095566256745;76.48000000000002;61.409420124863914;35.08674936431407;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 22:00:00;1878.5761785443633;1823.4150852809937;77.32;61.07230389010931;27.528828671179035;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-08 23:00:00;1395.2644148283891;1341.8819405911192;77.19999999999999;61.311971235937676;20.909190056717815;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 00:00:00;1119.4770943879985;1066.9735432358232;77.80000000000001;61.147729705018435;16.0063559267833;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 01:00:00;1179.6485917338684;1127.222930249656;78.27999999999997;59.919719632625686;15.297626544782164;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 02:00:00;1186.5755970414386;1133.825602799117;78.75999999999999;60.16695902356781;15.194824754793448;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 03:00:00;1271.483532064522;1218.926715658837;78.94;58.72618270090243;14.97659595026576;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 04:00:00;1590.29647674701;1536.7720358870595;78.45999999999998;58.62825118500132;19.092719548098167;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 05:00:00;2370.1924206111394;2313.8699134444605;78.51999999999998;58.17142609152154;27.733222546952216;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 06:00:00;2365.96578377613;2309.1930203885936;78.63999999999999;59.205973109866704;28.98653942376535;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 07:00:00;2314.184727165645;2257.747196774042;78.10000000000002;59.40239961644755;29.468827673499607;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 08:00:00;2356.295270445543;2300.5728645601307;77.07999999999998;58.27408320743177;29.832243204496248;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 09:00:00;2171.8246739142332;2116.339959673085;76.54000000000002;59.91614305742502;31.105965037053807;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 10:00:00;2103.433826530585;2049.0293811827455;75.27999999999997;59.14462212790363;31.03847841155703;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 11:00:00;2033.324300914084;1978.9676891301308;75.10000000000002;59.84421880658056;31.733860587866726;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 12:00:00;2004.3038310383247;1950.3561080824659;74.62;59.58295320147221;31.735965463177884;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 13:00:00;1964.6402726800916;1910.3732576440639;74.98000000000002;60.371360670127956;32.02019592192618;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 14:00:00;1975.4336047702527;1921.5611194639841;74.62;59.664154546635245;31.44866239329122;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 15:00:00;1777.706918870089;1724.0311656926074;74.5;61.116488412010995;31.625747049211103;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 16:00:00;2136.4364981184635;2082.2261515008686;74.74000000000001;58.88516386140719;32.083293214029986;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 17:00:00;2245.0896821779015;2190.620025854522;74.68;58.58026104859107;33.20210122888546;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 18:00:00;2348.2460532197056;2293.144857941986;74.98000000000002;58.88162615108172;34.73060126412191;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 19:00:00;2429.9440223318998;2374.39441181452;75.15999999999997;59.053228534344896;35.920178155435444;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 20:00:00;2426.9579433906947;2371.093075539789;75.34000000000003;59.67673418479427;36.89186764728004;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 21:00:00;2226.032777538443;2170.261785493684;75.46000000000004;61.17582460860905;37.104543290280034;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 22:00:00;1891.3637971420067;1836.6434141750824;76.12;60.954293122202216;29.693618453387337;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-09 23:00:00;1409.5069997833234;1356.3906899872;76.36000000000001;61.327911842358446;22.325368318154403;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 00:00:00;905.8200633221761;854.8732385112802;76.18;60.838770482173175;14.058289356633534;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 01:00:00;1007.2893299073468;957.2709992591219;75.82;58.00354229798336;13.461193961577235;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 02:00:00;930.8167099959803;880.1220014354055;75.94;60.248899861870996;14.124122861913321;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 03:00:00;1030.3720425437798;980.3377703256068;75.69999999999999;57.94950363096484;13.82083473587241;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 04:00:00;1412.5110608987488;1360.705708080717;75.88;58.578432687573354;19.438248066421867;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 05:00:00;2070.04391601181;2015.8487633372645;75.75999999999999;58.433440141159565;28.445785145223624;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 06:00:00;2127.3750382494613;2072.8922647584372;75.69999999999999;58.68060090217813;29.761207392727265;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 07:00:00;2056.6574781557547;2001.9775293851228;75.69999999999999;59.81943764495031;30.835202242453246;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 08:00:00;1988.9965020831087;1934.647494920788;75.34000000000003;59.99248009972496;30.856490091639213;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 09:00:00;1869.168475715453;1815.261368995603;74.92000000000002;60.429285142504796;30.712088233203357;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 10:00:00;1904.968598762662;1851.6538760498202;74.32;59.243858263612594;30.084882459789924;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 11:00:00;1781.3254227415714;1728.0596229706148;74.19999999999999;60.37443363834228;30.67686990595746;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 12:00:00;1733.5202897984716;1680.6792283475645;73.84000000000003;60.13092560316153;30.107278886580215;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 13:00:00;1662.5516685763682;1609.9982778161389;73.60000000000002;60.3152057400639;29.796896182961977;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 14:00:00;1561.6243159196054;1509.159082680898;73.65999999999997;60.96859329274673;29.296619507252608;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 15:00:00;1547.83256950027;1495.5995618512757;73.65999999999997;60.53056772685329;28.0691165086003;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 16:00:00;1550.746864094834;1498.5608365152164;73.77999999999997;60.270467754707454;27.330734856550066;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 17:00:00;1603.9902342127555;1551.5520673436276;74.19999999999999;59.98235675093861;26.86116327630707;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 18:00:00;2002.9483771732728;1949.220083398601;75.03999999999996;58.63016690963127;29.06138460576057;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 19:00:00;2077.1445894497306;2022.862308593967;75.34000000000003;59.01053872799861;30.28625545848479;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 20:00:00;2073.987324156911;2019.433464246246;75.46000000000004;59.589703029315615;31.115139600966756;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 21:00:00;1925.7284631198813;1870.5904482429148;76.24000000000001;61.616831512691874;31.354817345588003;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 22:00:00;1614.6972324939702;1560.7476044579687;76.12;61.71161752812253;26.682503936354635;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-10 23:00:00;1207.6926796376463;1155.2088320593639;76.54000000000002;61.50146918603048;19.120609563608124;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 00:00:00;777.0862732399455;726.6560609883852;75.75999999999999;61.07140413275317;12.59620340295234;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 01:00:00;857.9906632673712;808.1415866680613;75.94;58.80201729788115;11.919926330003792;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 02:00:00;796.0311145774775;745.8755872391649;75.82;60.288177037261335;12.20276706805336;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 03:00:00;878.5500650109631;829.0724405987048;75.63999999999999;58.05555761071008;11.895662215298668;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 04:00:00;1200.7800262484366;1149.7489196870574;75.94;58.57946990691255;16.468391501678074;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 05:00:00;1758.9715288143454;1705.7987750520822;76.12;58.43661090171577;23.683398166951584;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 06:00:00;1814.8644668572192;1761.3511043522813;76.18;58.708917493859474;24.73290290942669;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 07:00:00;1744.2756628498219;1690.9233882963422;75.69999999999999;59.4456598232714;25.550328388263324;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 08:00:00;1681.4181216451116;1628.723209162826;74.80000000000001;59.30722753598525;25.84028449011367;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 09:00:00;1712.9183237014622;1660.6460524218257;74.13999999999999;58.63134685689732;26.297428432769998;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 10:00:00;1600.3174760264446;1548.5540893907369;73.24000000000001;59.304993009255725;27.343220619520885;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 11:00:00;1500.0964437868793;1449.0338027771102;72.27999999999997;59.45633453805351;27.852084960351416;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 12:00:00;1464.8041663315223;1413.8199447491406;72.10000000000002;59.76232944649075;28.268131754125985;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 13:00:00;1373.4684918298517;1322.987937125592;71.5;59.961257756474595;28.34072385679911;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 14:00:00;1388.423834334524;1338.2582456536097;71.13999999999999;59.40539192158633;28.171124353193647;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 15:00:00;1262.2179962293285;1212.014919115954;71.13999999999999;60.65553577008171;28.66413464244886;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 16:00:00;1410.9393599297066;1360.5055054918403;71.62;59.38034527439123;27.446684597853107;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 17:00:00;1439.1574490972237;1387.886748369664;72.51999999999998;60.27807731168707;27.99041819031135;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 18:00:00;1548.777159313751;1497.1484386994398;73.06;59.618393352628004;27.433957574957795;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 19:00:00;1694.2488725111702;1641.9530885340812;73.77999999999997;59.202941975336955;27.67311401317284;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 20:00:00;1784.850214283191;1731.9952526130764;74.25999999999999;59.266181469722596;28.342635725245835;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 21:00:00;1779.1743800345128;1726.2030666196906;74.25999999999999;59.60647002227654;28.90859392045798;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 22:00:00;1347.2575338666409;1295.2117724754928;74.62;60.93618999685907;23.44198021077108;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-11 23:00:00;1009.3864201965253;958.3435007238127;75.10000000000002;61.21401057500151;17.307380316316024;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 00:00:00;793.3649128688288;743.2555373428901;74.5;61.52336436927146;14.55665499142219;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 01:00:00;894.5521744461892;844.9822168778388;74.80000000000001;58.97474040174393;13.458775297869323;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 02:00:00;844.5184577400556;794.4956425901235;74.98000000000002;60.36027329119645;13.753733382058359;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 03:00:00;928.6704922846543;879.302126943165;74.74000000000001;58.211277552665024;13.3774417639996;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 04:00:00;1241.273341733268;1190.373407595152;75.15999999999997;58.71013705352772;17.966184448037268;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 05:00:00;1821.3199959418896;1768.1946479165608;75.34000000000003;58.515584864911204;25.774900024726044;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 06:00:00;1868.7918244772623;1815.3245842936944;75.39999999999998;58.86668344573758;26.912351973605496;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 07:00:00;1801.594536095338;1748.1918260820787;75.10000000000002;59.629698202325756;27.72738926703977;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 08:00:00;1745.6231542370022;1692.636043521242;74.56;59.664656373700495;27.902985722248445;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 09:00:00;1769.663701224376;1717.3655595563373;73.65999999999997;58.64494469799075;28.06173482658675;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 10:00:00;1660.0644069130876;1608.1035704262072;73.0;59.47264680701784;29.218829772438767;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 11:00:00;1562.6226094508881;1510.8295738338657;72.75999999999999;60.19331047930336;29.606285858933745;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 12:00:00;1524.8965174798018;1473.2900314869614;72.63999999999999;60.203412877890514;29.193748721825333;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 13:00:00;1471.1640451079118;1419.6523277321708;72.63999999999999;60.46650609637186;28.773756849931715;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 14:00:00;1403.8770546332826;1352.6565751495582;72.46000000000004;60.55242155993619;28.07089982751865;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 15:00:00;1400.3995922876893;1349.231434424476;72.57999999999998;60.33913275508917;27.238958456381905;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 16:00:00;1398.9492801504634;1347.4503612474336;73.12;60.62973802072304;26.667427992560647;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 17:00:00;1416.0960791340256;1363.8910367278284;74.19999999999999;61.138996992458715;25.814689188301486;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 18:00:00;1763.816975235866;1711.0633006221856;74.74000000000001;58.742109824304976;26.250737945009117;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 19:00:00;1823.910488655261;1770.6607492386197;75.03999999999996;59.10779029609364;27.257010178211605;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 20:00:00;1818.7463128786387;1765.249026892989;75.15999999999997;59.64604271199693;27.91259691906862;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 21:00:00;1663.9371774885924;1610.5011689337653;75.10000000000002;60.9839120445514;28.065532015670563;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 22:00:00;1409.3044138680596;1356.6297383906547;75.15999999999997;61.427644516197404;24.434895409193874;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-12 23:00:00;1045.427384690959;994.3868553059352;74.86000000000001;61.11538202665736;18.109727207553757;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 00:00:00;803.8910527516397;753.6019647456598;75.34000000000003;61.07228346191084;13.41508510465312;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 01:00:00;883.2789738938136;833.235511695381;75.82;59.2550666563377;12.695766003442882;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 02:00:00;821.4950416102956;771.2380143256656;75.69999999999999;60.46172535744972;12.835708905002802;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 03:00:00;912.3378233293766;863.0811340615459;75.15999999999997;57.69321035293194;12.436360410704452;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 04:00:00;1229.5422469665684;1178.6985905837375;75.15999999999997;58.61632769688072;17.69547586991689;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 05:00:00;1801.6289675977857;1748.682146817561;75.10000000000002;58.49191083837718;25.828334242730993;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 06:00:00;1832.7356124466203;1779.8843883821874;74.62;58.45698435861641;26.99778504784928;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 07:00:00;2050.1592189878115;1996.6043053364972;74.19999999999999;58.59322460220591;31.277002131205457;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 08:00:00;1869.2322421012325;1816.4452757807392;73.12;59.44696651759631;32.54985781400637;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 09:00:00;1732.63606095738;1680.172877295228;72.75999999999999;60.26648738664778;33.019728576986154;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 10:00:00;1640.1848609794447;1587.9227717998094;72.69999999999999;60.685785849131776;32.50484801512255;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 11:00:00;1545.7717992285359;1493.9768923063139;72.39999999999998;60.7093791273017;31.481724417026317;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 12:00:00;1493.3529407154729;1440.4582649269867;74.74000000000001;61.595472150325804;27.05005672673798;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 13:00:00;1453.0170585765786;1401.3876320112804;73.60000000000002;59.99898728619377;25.436079635971222;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 14:00:00;1380.145514841024;1329.079828733254;72.94;59.93299712747347;25.26378122482254;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 15:00:00;1371.944837573869;1320.8044516226355;73.06;60.066195655847366;25.13917587982468;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 16:00:00;1372.047535670848;1320.6687897027894;73.42000000000002;60.29171465180724;24.883522563630546;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 17:00:00;1427.6094943189619;1376.1545149198867;73.65999999999997;59.73073206639566;24.40236084746932;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 18:00:00;1568.8996114233664;1517.3107425198614;73.84000000000003;58.57584554386074;24.472205624146504;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 19:00:00;1739.0092607613237;1686.6846494478452;74.38;58.27004012733079;25.7014807773192;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 20:00:00;1838.8275882582598;1786.124836695113;74.38;58.276294636191324;27.187289046307743;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 21:00:00;1635.539034445452;1582.360633086116;74.68;61.01834543510512;28.504164994845322;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 22:00:00;1393.0501342835028;1340.4754300003356;74.98000000000002;61.506231060285074;24.616616544698672;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-13 23:00:00;1040.3459963107684;989.1110575986686;75.22000000000003;61.289281244164044;17.780951007231465;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 00:00:00;984.3236869532752;933.2266019177131;75.27999999999997;61.40892699853441;16.895793323498538;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 01:00:00;1083.2546215560208;1032.675659765959;75.39999999999998;59.10426233393605;15.827314621925014;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 02:00:00;1003.7868434946212;952.6128739539533;75.75999999999999;60.929504873414146;16.11523185562984;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 03:00:00;1102.464503358634;1051.7262387799262;75.88;58.833923453686566;15.398942255453592;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 04:00:00;1515.1451744299175;1463.034114319378;75.63999999999999;58.574173371545896;21.138668457656816;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 05:00:00;2224.324287751575;2169.584002947546;75.63999999999999;58.46921509964022;30.843145724930483;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 06:00:00;2285.768490846312;2230.6801330011526;75.63999999999999;58.76737922690978;32.25524951800185;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 07:00:00;2206.8563241802603;2151.7083495115344;75.51999999999998;59.762738524489464;33.34602162719124;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 08:00:00;2140.048592988147;2084.989361334862;75.46000000000004;60.223509750946675;33.44178160154366;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 09:00:00;1983.818053146065;1928.052873422441;77.32;61.57148835038549;29.99252514843243;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 10:00:00;1917.4334583604773;1863.0962736127;76.0;59.992841701578925;28.520476107564033;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 11:00:00;1855.0358879225676;1800.993064492277;75.69999999999999;60.13554224208724;28.377166636954875;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 12:00:00;1826.3294816377347;1772.7948506213818;75.15999999999997;59.68484124242741;28.099249874131726;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 13:00:00;1806.8444906141772;1753.576425096278;74.80000000000001;59.561583212923836;28.231349437738746;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 14:00:00;1809.827491223234;1756.5976622967319;74.68;59.55478002420887;28.48958944886777;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 15:00:00;1633.1291932597114;1580.107055836934;74.44;60.90705884983845;28.732873349176824;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 16:00:00;1629.7200923802716;1576.9179721253445;74.44;60.4039717920694;27.645184782731576;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 17:00:00;2057.533369640408;2003.7516499449018;74.86000000000001;58.43656787690924;29.82865541512871;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 18:00:00;2158.575631437985;2103.8720938376937;75.51999999999998;59.114440193263704;31.327585584904856;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 19:00:00;2244.629929893373;2189.557737772764;75.69999999999999;59.05367922018405;32.105334545858106;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 20:00:00;2247.21307749037;2191.8236656731037;75.88;59.631823406297144;32.92989398842248;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 21:00:00;2112.0282444520763;2055.9519149082853;77.38;61.09208882078468;30.87344117939319;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 22:00:00;1754.4354519630465;1699.613771765965;77.07999999999998;61.61952921677664;27.01875851744131;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-14 23:00:00;1302.5517877400207;1249.6172754096;76.89999999999998;61.37062791382726;19.970632187342456;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 00:00:00;1018.9436110890249;967.2197885595315;76.89999999999998;61.043067668928245;15.299656744607292;1.2208360024263412;2.5000000000000018;3.720836002426343
