Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-03-15 01:00:00;1141.0769714307457;1089.9720142596673;76.96000000000004;58.331419798980505;14.58431025156321;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 02:00:00;1024.7558669199975;972.9250481418183;77.13999999999999;60.99605390295011;15.113373809417961;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 03:00:00;1271.600131853434;1219.766669756688;77.56;58.275731863064266;15.699944327972217;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 04:00:00;1624.0876840096198;1570.9075681102358;77.25999999999999;58.64396716154488;20.771748050048252;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 05:00:00;2382.70978916958;2326.67617340127;77.5;58.35450306522006;29.631607708943825;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 06:00:00;2473.8280848516324;2417.6037479939623;77.25999999999999;58.2309519673193;30.953029592330093;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 07:00:00;2368.8040202803045;2312.858747850419;76.60000000000002;59.16814089091554;32.35460737034476;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 08:00:00;2280.861262858645;2225.1403817727614;76.24000000000001;59.78445978126746;33.001785309018715;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 09:00:00;2123.0966128218465;2067.97830921696;75.63999999999999;60.35263400794804;33.06646768264887;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 10:00:00;2043.451307141227;1988.6395431507863;75.46000000000004;60.51303053191384;32.55081416661995;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 11:00:00;1972.9758665928143;1918.3935345438817;75.39999999999998;60.65925982801616;31.867881343257864;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 12:00:00;1933.1596375892268;1878.8132961917674;75.34000000000003;60.507957876930675;31.032551038404222;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 13:00:00;1901.8480520090723;1847.7018025321115;75.27999999999997;60.365350881109464;30.360819162050113;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 14:00:00;1905.4285271566405;1851.5350238139604;75.10000000000002;59.89083953013949;29.82896128592029;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 15:00:00;1968.6441547668387;1914.8277473049527;74.98000000000002;59.23648129119846;29.77255640392286;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 16:00:00;2075.141471667156;2021.1773517060146;74.92000000000002;58.6736165465764;30.41177159177392;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 17:00:00;2180.8265878232482;2126.2789305734514;75.22000000000003;58.83056662640598;31.681658165729292;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 18:00:00;2289.201892171924;2234.1439945510574;75.46000000000004;58.84702627943534;32.808579531432436;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 19:00:00;2379.331725805169;2323.823543610125;75.63999999999999;58.94489222048179;33.932548459383725;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 20:00:00;2384.0945028216697;2328.191632977814;75.88;59.63209690787107;34.93629578366085;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 21:00:00;2193.5124503234783;2137.5111603760774;76.18;61.330116647193734;35.16962771468115;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 22:00:00;1842.7474871589584;1787.885721599074;76.24000000000001;61.72339966896379;30.223977494680764;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-15 23:00:00;1374.6025122674648;1321.4807507471419;76.54000000000002;61.51019549315885;21.77581965857655;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 00:00:00;961.2213315964019;909.7280903586342;76.96000000000004;60.84119073388371;14.198457096316844;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 01:00:00;1075.5169459235753;1024.3672574647128;77.38;58.578995245523856;13.620307353742389;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 02:00:00;1114.600060096752;1063.1398015371933;77.62;58.75449922755422;14.066998267934025;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 03:00:00;1190.074426539174;1138.3350385262465;77.98000000000002;58.38933219990463;14.463573004720079;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 04:00:00;1469.2952458465131;1416.4567074790612;77.86000000000001;58.71160274193625;18.269529124413047;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 05:00:00;2176.2907426154343;2120.9085147180253;77.92000000000002;58.24274799561448;26.333172051259965;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 06:00:00;2170.1026464442484;2114.5303472948476;77.74000000000001;58.95347195227646;27.50327814611063;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 07:00:00;2113.7704260317764;2058.1339195530572;77.62;59.753705802913544;28.169169684152;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 08:00:00;2156.587938073189;2101.6061659373536;76.77999999999997;58.590818451297025;28.22959995280655;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 09:00:00;1997.9771909173521;1943.4947524469776;75.94;59.65229840688181;29.206628833457785;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 10:00:00;1926.257988954427;1872.1599852140594;75.46000000000004;59.843547499531894;29.368568469645083;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 11:00:00;1916.409301039416;1863.0962736127;74.5;58.95847879934905;29.359283620177234;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 12:00:00;1861.7053604850541;1808.9657737712512;73.60000000000002;58.93906296268909;30.234300845832713;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 13:00:00;1787.8844071242524;1735.197232126856;73.36000000000001;59.72050612242157;31.209865074303536;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 14:00:00;1704.438258488151;1652.364978881101;72.63999999999999;59.69485636860378;31.349102376054475;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 15:00:00;1702.7074598024283;1650.6025905141707;72.63999999999999;59.785272639909635;31.537544647337256;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 16:00:00;1713.2098452843484;1660.841227693484;72.94;60.03732519336643;31.61415071938171;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 17:00:00;1734.7044400419247;1681.4863485632457;74.01999999999998;60.855035689743715;31.373033526181196;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 18:00:00;2151.7011678766953;2097.4100031589464;74.86000000000001;58.875855389175626;32.051124057553245;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 19:00:00;2223.974058562114;2169.248309925274;75.03999999999996;59.067713536137376;33.15227498511355;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 20:00:00;2220.09285451002;2165.052147146866;75.22000000000003;59.68614976405274;34.02849446590312;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 21:00:00;2047.9327275862886;1992.6737802099087;75.63999999999999;61.38522145807258;34.20628590921331;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 22:00:00;1725.5577345644797;1671.4155578950692;75.63999999999999;61.631209444686874;29.327805140350787;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-16 23:00:00;1289.2862385025387;1236.693094052106;76.06;61.47670076933258;21.04962046473258;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 00:00:00;910.5654792495376;859.5489353490811;75.82;61.39807265235845;15.032755286946951;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 01:00:00;1007.0440025742863;956.5696447334515;76.0;58.986885050344995;14.093385148741877;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 02:00:00;925.2054269994795;874.1994521075244;76.18;60.852488669011734;14.372000885954918;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 03:00:00;1024.3620377361117;974.1035078752057;76.0;58.27863208408888;13.762804566092282;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 04:00:00;1414.2196976580942;1362.3422019739476;76.06;58.54054890811085;19.21972177477454;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 05:00:00;2071.3351482910766;2017.095615827345;75.88;58.4114164549577;28.232113613319594;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 06:00:00;2132.1491217270354;2077.5679615962376;75.88;58.70005189492821;29.549248326441905;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 07:00:00;2051.1059074800482;1996.67840630228;75.46000000000004;59.48992738556757;30.579607318671314;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 08:00:00;1997.265840075819;1942.3623947031595;76.0;60.62123974307167;30.92183490656219;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 09:00:00;1861.018456497636;1806.5334015650405;75.75999999999999;61.09322963220751;30.211124970802196;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 10:00:00;1791.5064126115285;1737.4889449268464;75.51999999999998;60.82994531889591;29.03659347221907;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 11:00:00;1735.1554262012617;1681.6922959957544;75.10000000000002;60.40739163911957;28.118373142893514;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 12:00:00;1735.825687132169;1683.0170767664647;74.44;59.4482360342451;27.567925376468736;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 13:00:00;1683.065597824679;1629.9479176574234;74.74000000000001;60.387650163952515;27.92085678106133;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 14:00:00;1552.6735637996946;1500.2752586890754;74.01999999999998;60.5386928736242;27.42198352070727;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 15:00:00;1553.9585646935261;1502.1455374241968;73.48000000000002;59.62653080903533;26.707399377778184;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 16:00:00;1575.2118055362312;1523.497886316822;73.30000000000001;59.35920277530073;26.903083363488857;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 17:00:00;1617.0055745123395;1564.64401848947;73.96000000000004;59.903637923961014;27.38982712469607;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 18:00:00;1999.5337565175842;1945.9470956121409;74.68;58.66743600397814;29.73161986773613;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 19:00:00;2054.3577040591485;2000.5748203337814;74.56;58.76513590633243;30.967837632541027;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 20:00:00;2053.401335870737;1999.0941830018119;74.92000000000002;59.70380161151678;32.13056687925831;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 21:00:00;1882.2964798041835;1828.041607018926;74.98000000000002;61.09397822707899;32.27460217574833;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 22:00:00;1595.5850604422378;1542.2006736680253;75.10000000000002;61.50162568921718;27.93725162911249;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-17 23:00:00;1186.3675920105936;1134.635765973039;75.10000000000002;61.25961256190834;20.40900051040648;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 00:00:00;1121.932162881844;1070.355713382956;75.15999999999997;61.41254544297885;19.43099388618316;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 01:00:00;1233.9949093385048;1182.8679701487954;75.27999999999997;59.15732470256211;18.223297705062237;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 02:00:00;1154.8215359216404;1103.40799034918;75.34000000000003;60.519373921499664;18.55235447520266;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 03:00:00;1255.612574569763;1204.1021364555838;75.88;59.292277776726905;18.022689967530255;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 04:00:00;1732.8383585669408;1679.7090288474724;76.06;58.65189866448367;23.700491720013297;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 05:00:00;2552.57987451296;2496.2155685537887;76.60000000000002;58.49083589912976;33.56074910989788;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 06:00:00;2663.0609472072288;2605.749277104648;77.25999999999999;59.15349159787411;35.01846497433985;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 07:00:00;2571.543878314719;2514.086857843666;77.38;60.23855191282064;35.718823104428;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 08:00:00;2469.2757138119127;2412.14364313098;77.19999999999999;60.56584125855153;35.3443055426584;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 09:00:00;2267.8983942813793;2211.235761920588;77.01999999999998;61.4466736705437;34.673119713730784;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 10:00:00;2171.9142050887817;2115.7300546402776;76.89999999999998;61.28005380870047;33.10654361095601;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 11:00:00;2096.929620698777;2041.1702670653074;76.77999999999997;61.049919197582255;31.739757956773808;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 12:00:00;2039.1572792542456;1983.5209467753816;76.96000000000004;61.10293658263981;30.618130554118864;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 13:00:00;2002.1832024418684;1947.1057927922457;76.60000000000002;60.431298572959804;29.483523364371244;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 14:00:00;2006.142939792535;1951.42949181399;76.30000000000001;59.797543811734954;28.944362915057756;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 15:00:00;2086.893575807518;2032.138540219885;76.30000000000001;59.15221611383777;28.976305399572993;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 16:00:00;2209.131515345552;2154.1629348335614;76.30000000000001;58.54622853072152;29.626589203317558;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 17:00:00;2337.493501330455;2281.760097075264;76.77999999999997;58.760955507748974;30.88654739626656;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 18:00:00;2481.054616293897;2424.826493594763;76.96000000000004;58.47607171551789;31.958968921650687;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 19:00:00;2622.972426104526;2565.9712461045983;77.38;58.65094015121457;33.3448261339771;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 20:00:00;2641.9874198373973;2584.6111929983417;77.5;59.27834195526782;34.521810376782014;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 21:00:00;2179.6720572851405;2122.8401374760347;78.04000000000002;61.67523958494695;31.712626661583784;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 22:00:00;1877.9633348472003;1822.295014364556;77.98000000000002;61.67298839982152;27.419746689802874;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-18 23:00:00;1390.947608916579;1336.9838197238635;78.39999999999998;61.47136684129498;19.56318617210377;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 00:00:00;1325.8756424860862;1272.1744208479797;78.51999999999998;61.29455308185163;18.326646517937544;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 01:00:00;1417.4381757587773;1364.123993831182;78.69999999999999;59.39012557996978;17.47734203763082;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 02:00:00;1432.8969190249952;1379.3555917918584;78.94;59.596198591599034;17.636964208752776;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 03:00:00;1536.4852784272678;1482.9528573332243;79.12;58.45393778139618;17.701961037727074;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 04:00:00;1913.1506071523672;1858.0309571148855;79.30000000000001;58.73865123850862;22.15380200033883;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 05:00:00;2877.742363180644;2819.189587251109;79.42000000000002;58.089089462612776;32.12130827408054;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 06:00:00;2877.672027932042;2818.741599075794;79.42000000000002;59.02452135292094;33.59372037824721;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 07:00:00;2836.2493855650073;2777.5266869469056;79.0;59.31749007548973;34.30952024632984;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 08:00:00;2770.6764103248443;2712.3444074387153;78.45999999999998;59.498839190469994;34.79137518150218;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 09:00:00;2713.5076294100822;2655.4499091738357;78.10000000000002;59.70812933931836;35.12819641989006;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 10:00:00;2644.3142957077453;2586.6837242631336;77.62;59.77141737407851;35.27443355198476;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 11:00:00;2425.651054778971;2368.5134828852074;77.25999999999999;60.92609353235332;35.35810411107207;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 12:00:00;2361.719703447773;2304.899161990618;77.19999999999999;60.7985833683104;34.28449064699395;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 13:00:00;2298.075712393561;2241.3968381398554;77.32;60.91881440481194;33.36105678017328;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 14:00:00;2287.3250179078896;2230.8691160199764;77.32;60.47330911518486;32.32689425261867;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 15:00:00;2394.9424538384633;2338.498275139169;77.38;59.39642016132041;31.708058066648555;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 16:00:00;2673.04478765178;2615.802955658545;77.98000000000002;58.19835478401177;32.1732205893973;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 17:00:00;2767.0016745676057;2709.2084902115175;78.10000000000002;58.563628871920116;33.72222600589214;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 18:00:00;2838.3669648265154;2779.8786248673046;78.51999999999998;59.19597499818525;34.97209604254613;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 19:00:00;2845.3652938872124;2786.486450453187;78.82;59.79439650931988;35.60822275350517;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 20:00:00;2800.11899885668;2741.127647702641;79.0;60.310735948191905;35.67261920424745;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 21:00:00;2563.646012961727;2504.925882268326;79.06;61.76073028159408;35.2842586874399;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 22:00:00;2184.911798139002;2127.943832741581;79.0;60.938094721529126;28.801894748893407;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-19 23:00:00;1614.719541600406;1559.6708323557493;79.06;61.523466156186544;21.92320541439329;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 00:00:00;1344.84979809175;1290.860274412555;79.48000000000002;61.0409188514177;17.36541698031448;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 01:00:00;1457.7110577176643;1404.1966555251126;79.54000000000002;58.76870455160196;16.70931224408133;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 02:00:00;1477.715532365273;1423.9277560711316;79.65999999999997;59.11766652556139;17.127413102963313;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 03:00:00;1581.1486077190814;1527.1636928565604;79.95999999999998;58.341151384065824;17.413691214866848;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 04:00:00;1985.8061110810513;1930.1244426982012;80.07999999999998;58.65107617789562;22.064149499710652;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 05:00:00;3011.813833831339;2952.618260279468;79.89999999999998;57.95819730929048;32.68184214272583;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 06:00:00;3015.191869018637;2956.0242240641974;79.36000000000001;58.403111319132165;34.25617403847799;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 07:00:00;2973.284387752141;2914.0956354039026;79.06;59.14051367363737;35.53931274270815;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 08:00:00;2901.6160881135784;2842.4529488975218;78.94;59.85719996097737;36.20333347033069;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 09:00:00;2835.922467839045;2776.68261374412;79.12;60.47307144481567;36.21076968260513;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 10:00:00;2767.2208265686895;2708.5633380495265;78.63999999999999;60.154960431464986;35.6429911400071;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 11:00:00;2671.399138355367;2613.431246131215;77.98000000000002;59.997632007743164;35.370614936142715;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 12:00:00;2645.8893625705778;2587.8277942322106;78.15999999999997;60.28180391819774;35.23698111780606;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 13:00:00;2651.1613758622498;2593.230357476956;78.10000000000002;59.97348440977663;34.82351011549496;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 14:00:00;2388.497498801891;2331.323487133948;77.5;61.12259576674984;34.724054713904934;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 15:00:00;2683.578160803201;2626.3504191077745;77.62;58.42946665915963;33.29491524781349;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 16:00:00;2799.30502271586;2741.448505626226;77.86000000000001;58.66206003415135;34.717328894161135;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 17:00:00;2902.7873235469037;2844.2146543034155;78.27999999999997;59.04924658299433;35.93930117831827;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 18:00:00;2997.835971297794;2938.054828924073;79.42000000000002;60.01153716008247;36.776249373474336;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 19:00:00;3004.8870450122217;2944.984203520591;79.60000000000002;60.07232845016125;36.637716616930106;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 20:00:00;2963.4865261997306;2903.525402968536;79.77999999999997;60.42016598266082;36.44618179141458;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 21:00:00;2708.9119781385066;2649.3700364114643;79.77999999999997;61.5706776705706;35.42026610026744;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 22:00:00;2293.55454832343;2235.721607107397;80.07999999999998;61.055776075277834;28.704688213737946;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-20 23:00:00;1693.9532660849204;1638.0336864008646;80.32;61.70259059487245;21.663712573222654;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 00:00:00;1286.6530859344236;1232.4907957651849;80.07999999999998;61.429850633008016;16.425925970529594;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 01:00:00;1404.572326007723;1351.0325645243115;80.13999999999999;58.7473482440343;15.632563283770192;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 02:00:00;1443.664673539642;1390.431954334108;79.60000000000002;58.14225687894731;16.01891131965615;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 03:00:00;1552.9003590957823;1499.0093425308744;79.65999999999997;58.71228868560212;17.650528746926227;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 04:00:00;1944.535098639406;1889.1091148918279;79.77999999999997;58.7033553431304;21.96671030102482;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 05:00:00;2940.476743523407;2881.6530453909522;79.60000000000002;57.997710087361384;32.40922666967391;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 06:00:00;2941.5143259740616;2882.3402440504265;79.54000000000002;58.91635380508171;33.95910437873579;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 07:00:00;2913.5565836058818;2854.165099012025;79.60000000000002;59.65289178005884;34.777168741887756;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 08:00:00;2829.121096740646;2769.868730116646;79.48000000000002;60.21064795983153;34.95707897829425;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 09:00:00;2767.8504372532475;2709.16618186318;78.94;59.91875310707189;34.64609931091502;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 10:00:00;2698.1025564375814;2639.300984816739;79.18;60.609252792241364;34.59232756730364;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 11:00:00;2602.9933179912186;2545.15476846891;78.27999999999997;60.015327186005436;33.93218811631642;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 12:00:00;2583.2300665002767;2525.684139783836;77.98000000000002;59.77440862335095;33.78383953662968;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 13:00:00;2344.2550325038587;2287.340738056547;77.44;60.95273111511767;33.85375491945524;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 14:00:00;2330.213353587049;2273.482231757171;77.5;60.57578339812244;32.78217930474023;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 15:00:00;2448.013647675057;2391.4513349667377;77.38;59.19907790604708;32.05890159429526;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 16:00:00;2732.4627791926846;2675.0353151093445;77.98000000000002;58.10702938754196;32.737248430811626;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 17:00:00;2828.563846522952;2770.5559287761203;78.10000000000002;58.52400542776144;34.40272625844171;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 18:00:00;2906.162763470376;2847.2931124172937;78.69999999999999;59.32947647603862;35.721466911106404;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 19:00:00;2899.8214586503086;2840.993791372123;78.51999999999998;59.46615873753046;36.23593117630185;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 20:00:00;2840.183156704774;2781.436574217778;78.39999999999998;59.934987114855346;36.62245399643063;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 21:00:00;2594.3115439187973;2535.9921196759337;78.22000000000003;61.32455781328008;36.5597548685696;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 22:00:00;2229.9655631225555;2172.922161254259;78.15999999999997;61.61812277584119;32.096972701527655;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-21 23:00:00;1648.548757403241;1593.6136913183516;78.34000000000003;61.65335891240801;23.522505628613317;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 00:00:00;1217.862084038473;1164.7767319264894;78.04000000000002;61.42227978804533;17.449274579656386;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 01:00:00;1302.4857475384656;1250.0436762631332;77.92000000000002;59.17518651162152;16.54407787882724;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 02:00:00;1318.0628553802223;1265.381635481086;78.10000000000002;59.41893784436667;16.79907099295252;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 03:00:00;1417.837361188932;1365.2801856506458;78.10000000000002;58.18238240408999;16.94883047468102;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 04:00:00;1747.4604710549463;1693.4317868136836;78.34000000000003;58.66679670372116;21.14866657208495;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 05:00:00;2604.824251347611;2547.715752203067;78.27999999999997;58.18346931220003;30.860861506676084;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 06:00:00;2598.9167864994006;2541.358571737732;78.39999999999998;59.228182258478796;32.27600634503988;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 07:00:00;2545.523344810899;2487.9784373541997;78.27999999999997;59.8108121164866;32.81557319587159;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 08:00:00;2501.9032921544626;2444.386342734754;78.27999999999997;60.14720130584942;32.851589546898815;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 09:00:00;2374.07374718559;2317.4445486809104;77.38;60.03893112126269;32.596355971164705;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 10:00:00;2278.1161029606715;2221.985934074443;76.89999999999998;60.17164281692311;32.42449871238648;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 11:00:00;2201.9195838522573;2146.1033989961516;76.65999999999997;60.33888628245734;32.12198485084793;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 12:00:00;2148.456880409832;2092.824172239053;76.60000000000002;60.43982856423423;31.6542033301945;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 13:00:00;2098.304909159758;2042.7739895278394;76.65999999999997;60.59251662315836;31.093631480763072;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 14:00:00;2102.2486563555735;2047.113017464497;76.36000000000001;59.88565534267667;30.38271960322692;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 15:00:00;2196.650742502538;2141.7643710594944;76.0;58.76002936312955;30.33717937022919;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 16:00:00;2329.4905897450553;2274.5588074465036;75.63999999999999;57.998882644390164;31.440220334433153;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 17:00:00;2456.653715800182;2400.794248115311;76.12;58.621936648326766;33.42755936045136;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 18:00:00;2602.0573355190622;2545.19306154222;76.84000000000003;59.03721851800117;34.8000373685602;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 19:00:00;2732.039533274393;2674.859361509779;76.84000000000003;58.62129171753162;35.70426580607376;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 20:00:00;2730.74645689894;2673.4466547397033;76.65999999999997;59.10479968336165;37.03618962506858;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 21:00:00;2513.7790310422283;2456.2934426539564;77.01999999999998;61.196603235233454;37.82492632982064;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 22:00:00;2108.1137429786236;2052.0574911597587;77.44;60.98207192790255;30.4978756358346;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-22 23:00:00;1456.8508880498043;1403.1205455633565;77.80000000000001;60.901935598496095;20.527159254323003;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 00:00:00;1236.3191040393272;1183.2426239351807;77.74000000000001;61.479075526056306;18.10239583300546;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 01:00:00;1310.034954165542;1257.334845197205;77.92000000000002;59.71240525824868;17.13093292931711;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 02:00:00;1324.008679639451;1271.1383275145133;78.15999999999997;59.76000392204065;17.13262114205185;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 03:00:00;1424.1885219570208;1371.5180628955309;78.15999999999997;58.3410229444267;17.10948573566799;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 04:00:00;1757.391395231414;1703.3091194784865;78.34000000000003;58.692222512299224;21.296379345504825;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 05:00:00;2619.3600875850357;2562.1699089569133;78.34000000000003;58.19077661340833;30.95192066438329;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 06:00:00;2613.8770955989917;2556.3846259268657;78.27999999999997;59.04846036040067;32.36099142820882;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 07:00:00;2551.2294249162364;2493.964466918447;77.86000000000001;59.486935837813746;33.061201550211536;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 08:00:00;2607.802782436121;2550.802335283837;77.38;58.796402091191624;33.41147540085615;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 09:00:00;2394.0807095776477;2337.457336526609;76.89999999999998;60.3079365681121;34.35493233895192;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 10:00:00;2301.9216350975553;2245.90776998093;76.36000000000001;60.19722355523737;33.90980390394065;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 11:00:00;2220.587434275036;2164.7108151732314;76.36000000000001;60.60792006078174;33.56453851904758;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 12:00:00;2168.787387053833;2113.1507488703433;76.30000000000001;60.55681580316008;32.80009576475527;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 13:00:00;2139.6123125314066;2084.5288223006287;75.82;59.94500110626012;32.09017565251969;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 14:00:00;2139.698933689554;2084.731814687649;75.69999999999999;59.774829941437474;31.990372799505735;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 15:00:00;2213.958804637719;2158.824035949674;75.82;59.382097600544114;32.06814567415337;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 16:00:00;2331.2639405866257;2275.544658485739;76.30000000000001;59.2593391955524;32.57284734239556;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 17:00:00;2468.4728784407353;2412.3615273367104;76.48000000000002;58.78111987340674;33.20727828654503;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 18:00:00;2623.6628453722255;2566.432749084319;77.38;59.20563638884511;34.3715820380703;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 19:00:00;2552.2651748098874;2494.776436466525;77.62;60.26079432986268;35.00633589035282;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 20:00:00;2505.035474730613;2447.4792102910396;77.86000000000001;60.62763728722979;34.611447526635864;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 21:00:00;2296.4851384540034;2239.2090212092944;77.92000000000002;61.80103016819078;33.92165762003969;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 22:00:00;1981.458613367189;1925.58578326456;78.15999999999997;60.9403424400536;27.397516976347497;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-23 23:00:00;1466.26709853454;1412.116540299379;78.27999999999997;61.459669311888945;20.755312152308314;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 00:00:00;1382.384875202523;1328.6759503765763;78.51999999999998;60.88113827770269;18.65989207141046;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 01:00:00;1474.5074919552246;1420.9662333985953;78.82;59.34792599511576;18.029574676135212;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 02:00:00;1494.3058566842487;1440.6173963234357;78.94;59.41196248173259;18.219296660072757;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 03:00:00;1604.4963993828326;1550.8042741520064;79.06;58.285589034964914;18.389111146254947;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 04:00:00;1995.9883150610433;1940.552338828013;79.30000000000001;58.75040726172898;23.12626430910751;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 05:00:00;3002.981018104335;2943.9313600737437;79.48000000000002;58.098387610868826;33.43973632524001;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 06:00:00;3003.1727969499366;2943.697417657972;79.54000000000002;59.08936917768091;34.96425847903753;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 07:00:00;2968.7608166094215;2909.307882539501;79.36000000000001;59.53456334001288;35.653581083792;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 08:00:00;2888.919940679643;2829.5335187612786;79.30000000000001;60.16733098093363;35.95097372085126;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 09:00:00;2825.804191155222;2766.836951334407;78.94;60.07886013072863;35.671784757811444;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 10:00:00;2756.01442976952;2697.356053850149;78.69999999999999;60.200810543098044;35.471495298679876;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 11:00:00;2654.218739778253;2595.8250454051386;78.57999999999998;60.60577083898107;35.159051169486816;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 12:00:00;2633.9200952109586;2575.9399400645257;78.27999999999997;60.077059746298005;34.451787648182055;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 13:00:00;2643.719259140685;2585.5315791111752;78.57999999999998;60.19763581390271;34.242438028625884;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 14:00:00;2662.4290123658293;2604.2469723729278;78.63999999999999;59.95316838698227;33.92290799951945;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 15:00:00;2685.823556254875;2627.6412139501185;78.63999999999999;59.73872213845311;33.832728336811435;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 16:00:00;2803.636245431512;2745.080306667619;78.94;59.27489126461393;33.94501644363016;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 17:00:00;2909.662961670578;2850.5883361807523;79.30000000000001;59.215105129688595;34.492433249420856;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 18:00:00;2983.9664645582247;2924.631110772563;79.36000000000001;59.11245025680074;35.08909546380187;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 19:00:00;2987.335593324457;2927.7893333854827;79.42000000000002;59.53865407624238;35.775765991427086;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 20:00:00;2942.53551762439;2882.8723895572753;79.54000000000002;60.11852781543661;36.073665683764595;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 21:00:00;2692.4259943104025;2633.0218895128733;79.60000000000002;61.722064059686204;35.85726060935258;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 22:00:00;2282.1021158151966;2224.558431575114;79.54000000000002;60.96435312145684;29.251075355566797;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-24 23:00:00;1685.6955182493991;1630.1107530986847;79.65999999999997;61.600666773690534;22.224302012931332;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 00:00:00;1339.0549845248845;1284.8526080165857;79.84000000000003;61.26952606130192;17.16825410140388;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 01:00:00;1459.5609611736768;1405.962367345892;79.84000000000003;58.669692260443014;16.415184835307112;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 02:00:00;1477.9014740507146;1423.9571702960916;80.01999999999998;59.14883785037017;16.859689020797987;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 03:00:00;1585.3529871601581;1531.3340536897203;80.19999999999999;58.15267913886527;17.120674177164744;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 04:00:00;2001.29309934448;1945.5696821288639;80.07999999999998;58.57705296328447;22.15967681886474;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 05:00:00;3032.8367574146073;2973.4044137975247;80.25999999999999;57.99074211868077;32.42604642278469;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 06:00:00;3037.8089531767446;2978.0215013965894;80.19999999999999;58.8851470803728;33.933513344980376;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 07:00:00;3021.4428550455414;2961.5657276460784;80.07999999999998;59.380324019307125;34.75373994424934;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 08:00:00;2921.326957295488;2861.6472165278624;79.84000000000003;60.05681628919098;35.15885246879008;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 09:00:00;2855.7689209764485;2796.5344426949014;79.42000000000002;59.986045670788826;34.98747448237248;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 10:00:00;2787.054896984343;2728.1068367395355;79.18;60.15295700334451;34.875860605277914;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 11:00:00;2681.5752048949284;2622.9793037146833;78.94;60.496086590329185;34.61685558255613;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 12:00:00;2662.3822645330115;2604.2741795953957;78.51999999999998;59.89341311503176;34.03202868508822;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 13:00:00;2672.154824744176;2614.3370628241264;78.15999999999997;59.44615649454329;33.99768406951193;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 14:00:00;2681.165408860359;2623.68962488377;77.62;59.05611236975608;34.3878787197192;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 15:00:00;2527.4831937231274;2470.1418654994977;77.44;60.311710232905796;35.1337886604024;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 16:00:00;2685.6280710265346;2628.18832562132;77.5;59.043178307909216;34.64492780359535;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 17:00:00;2921.019322182246;2862.7126982814916;78.04000000000002;58.46857087624079;35.53551386553966;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 18:00:00;3000.7502579833063;2941.558348050133;78.63999999999999;59.31075638809625;36.96287146481439;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 19:00:00;3017.711239300528;2957.8957349391308;79.24000000000001;60.09237365239045;37.52437315101645;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 20:00:00;2975.4282584865546;2915.5132385169477;79.48000000000002;60.49125503012323;37.30816864218765;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 21:00:00;2729.9024766722305;2670.5708220435004;79.77999999999997;61.030108123282446;34.66562817714999;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 22:00:00;2309.957683420708;2251.954879728322;79.65999999999997;61.76084073881702;30.727137325199124;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-25 23:00:00;1705.5161216535944;1649.8393020657077;79.65999999999997;61.527403077438805;22.394766110701312;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 00:00:00;1343.7020375640127;1289.3936712300558;79.95999999999998;61.34567157977716;17.187246799368037;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 01:00:00;1459.3725991423073;1405.4832467002918;80.19999999999999;59.01815386390382;16.40412569470647;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 02:00:00;1485.1974338022578;1431.2544165888544;80.13999999999999;58.958513611848275;16.694694137111583;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 03:00:00;1617.6156078538884;1563.5702842111482;79.60000000000002;58.49356135745745;18.247823795447683;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 04:00:00;2025.0406611245603;1969.3468989842975;79.72000000000003;58.69434229762504;22.931626928775135;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 05:00:00;3060.6932084107775;3001.3868042438485;79.65999999999997;58.01912811364542;33.67408124866449;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 06:00:00;3061.7608614290493;3001.8640481306743;79.89999999999998;59.22815698209746;35.26490989029377;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 07:00:00;3028.536185781553;2968.9342199397347;79.42000000000002;59.29270352357628;35.8259761850453;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 08:00:00;2946.6147402304027;2887.3255152926204;79.0;59.69616603245197;36.343813323794855;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 09:00:00;2880.956557892914;2821.7044808541527;79.0;60.20910530576174;36.50395836680822;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 10:00:00;2810.745209295406;2752.0268733776697;78.51999999999998;60.02247839294142;36.17917384007091;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 11:00:00;2711.050416993396;2652.76014491802;78.15999999999997;60.244353422678216;36.02929940241836;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 12:00:00;2677.736751514124;2618.8758289534303;79.0;61.117756980766046;35.65304244676553;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 13:00:00;2695.123363205468;2636.891785681083;78.51999999999998;59.89545281294039;34.45431625335287;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 14:00:00;2708.5575216196175;2650.612547427307;78.15999999999997;59.42354098097485;34.419238306973625;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 15:00:00;2746.312258130316;2687.36032671285;79.24000000000001;60.47285893793685;34.84195428707051;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 16:00:00;2863.975981243228;2805.000944815268;79.30000000000001;59.3939795510488;34.25591995657157;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 17:00:00;2972.4001738702464;2912.977374209476;79.60000000000002;59.197788622243536;34.688118557753455;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 18:00:00;3050.5802494602667;2990.8874387336937;79.65999999999997;59.081771562641336;35.29597472566024;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 19:00:00;3049.6927605628093;2989.932950960044;79.54000000000002;59.372125755760976;36.00366182127209;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 20:00:00;3007.301065808084;2947.3389340608924;79.72000000000003;60.07901706631924;36.4556125172221;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 21:00:00;2745.2342948040064;2685.6899731089616;79.60000000000002;61.58098085408989;36.27429483013396;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 22:00:00;2327.562685988132;2269.771925740776;79.72000000000003;60.99396151871372;29.59417137029556;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-26 23:00:00;1717.950228883909;1662.35976878397;79.48000000000002;61.495529507845845;22.743831627421404;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 00:00:00;1315.4514024950788;1261.4676725729712;79.42000000000002;61.365020079585236;17.347164951739554;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 01:00:00;1424.6305853064825;1371.1903918688588;79.48000000000002;58.958508096848846;16.528903454344853;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 02:00:00;1447.6637772311137;1394.0970138512987;79.48000000000002;59.03584277191601;16.859675254708296;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 03:00:00;1556.4755273890619;1502.9034682678891;79.54000000000002;57.972480504081375;17.18275536290758;1.2208360024263412;2.5000000000000018;3.720836002426343
