Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-03-27 04:00:00;1945.869927510604;1890.483512210775;79.72000000000003;58.671310705654605;22.01098401967783;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 05:00:00;2940.481523666525;2881.6530453909522;79.60000000000002;58.010036872824514;32.42778342732731;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 06:00:00;2941.4505669999476;2882.225710940513;79.60000000000002;58.982341014654935;33.96822954502386;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 07:00:00;2912.1200427765093;2852.790701693079;79.54000000000002;59.573580324514694;34.72640193965743;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 08:00:00;2830.02806236974;2771.014061215767;79.18;59.91480889867853;34.975838120801654;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 09:00:00;2769.142966419322;2710.5405791821267;78.75999999999999;59.882774214368794;34.92672924488818;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 10:00:00;2699.9766773099873;2641.5916470149814;78.57999999999998;60.16336839980761;34.90603514211558;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 11:00:00;2603.1446826328647;2545.15476846891;78.27999999999997;60.38149302789947;34.62838291338709;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 12:00:00;2585.223201314612;2527.745735762255;77.80000000000001;59.76570127801676;34.131037925862074;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 13:00:00;2584.2775065407286;2526.8294708829576;77.74000000000001;59.758988249199774;34.21966331769953;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 14:00:00;2348.638000972859;2291.922062453035;77.07999999999998;60.78004048618277;34.30680447808061;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 15:00:00;2463.3324353114945;2406.9133048048834;76.84000000000003;59.2386526817985;33.321751573341544;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 16:00:00;2727.659399850686;2670.224924493032;77.62;58.52191151607383;34.00563961135503;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 17:00:00;2824.4575581868457;2766.4327368192808;77.86000000000001;58.83975280756755;35.35652759938649;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 18:00:00;2890.9183930324384;2832.403808128707;78.10000000000002;59.192703551685554;36.40467080973508;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 19:00:00;2898.2329765644004;2839.2757947234395;78.45999999999998;59.85559422375985;37.09097075768194;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 20:00:00;2862.554500005898;2803.1978651010963;79.0;60.6309292667346;37.103705741914844;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 21:00:00;2631.487259649574;2572.6427148478365;79.42000000000002;61.09517978997792;34.191035898305024;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 22:00:00;2235.8213370986846;2178.4197505300444;79.60000000000002;60.93614126487398;28.52241978198459;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-27 23:00:00;1651.729149248065;1596.2479528463318;79.72000000000003;61.593590069881316;21.69590374349917;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 00:00:00;1184.9288151547053;1131.4921429349376;79.72000000000003;60.82733542310223;14.933092535562993;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 01:00:00;1289.0885113919196;1236.242631256926;79.72000000000003;58.466489235351105;14.441182891826347;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 02:00:00;1300.4056707526101;1247.0395101325325;80.07999999999998;59.2941716180398;14.895744932973512;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 03:00:00;1399.576525808031;1346.3915590167176;80.07999999999998;57.940502840718295;15.051493886574836;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 04:00:00;1753.575705709801;1698.6397323333747;80.44;58.634996328095895;19.147808065126586;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 05:00:00;2675.1288799338713;2616.7897013320517;80.92000000000002;57.94777839978042;27.726332206250962;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 06:00:00;2669.870718621311;2611.9103426094216;79.95999999999998;58.02819625001433;28.984551917398104;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 07:00:00;2633.4820994537386;2575.8861409763895;79.06;58.36192432270093;30.29361556430478;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 08:00:00;2572.8720151610687;2515.8804103023476;77.98000000000002;58.50521275642694;31.455469442445978;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 09:00:00;2445.6157601145655;2389.2247158000423;77.01999999999998;59.14919812798183;32.583287021142844;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 10:00:00;2357.9595815440516;2302.2267879369833;76.12;59.22940391859197;33.23855151593193;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 11:00:00;2283.3503231703658;2227.894429524154;75.69999999999999;59.64848429145769;33.86937711812255;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 12:00:00;2254.4968418147528;2199.6564386187224;74.92000000000002;59.175397088734314;34.09326772876319;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 13:00:00;2202.760986805683;2147.43691867228;75.39999999999998;60.35679616307016;34.86404274685675;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 14:00:00;2208.904754564759;2153.873519540431;75.15999999999997;59.82337662831196;34.29240522647808;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 15:00:00;2278.8937859384564;2223.7417838027677;75.22000000000003;59.41614615396469;34.33300281329127;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 16:00:00;2402.390391845319;2346.971545584928;75.27999999999997;58.87438719861245;34.865976618425755;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 17:00:00;2529.3847059378486;2473.3157916581285;75.63999999999999;58.942282605634716;36.06687306840831;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 18:00:00;2668.2092681690283;2611.287445751214;76.24000000000001;59.16415876630293;37.203901834069704;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 19:00:00;2805.021551117742;2747.3904092696757;76.72000000000003;59.17381171693921;38.063097426146435;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 20:00:00;2832.7454484274303;2774.59023874476;77.13999999999999;59.79021000600744;38.87443030953501;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 21:00:00;2601.363117442917;2543.2878720635013;77.38;61.483504402418646;38.96281208758864;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 22:00:00;2164.5283648759864;2108.2982327482073;77.32;60.959761873666594;31.501002150421993;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-28 23:00:00;1611.6145030480582;1557.2421455201447;77.5;61.41798972146569;23.860060538149188;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 00:00:00;955.0888707350161;903.1108442212605;77.92000000000002;61.301425921980865;13.68361154285452;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 01:00:00;1017.9596312344939;966.6223929347236;77.86000000000001;59.19398067110046;12.984629261305201;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 02:00:00;1033.5956796735431;982.2080490607271;77.86000000000001;59.14576568522409;13.1501083777591;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 03:00:00;1098.1884385034652;1046.4209522998606;78.45999999999998;58.86934572918375;13.346845599150384;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 04:00:00;1364.9725094520268;1312.4681023707365;78.04000000000002;58.655101414107264;16.765290423956458;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 05:00:00;2023.0502057208207;1968.1566555916945;78.15999999999997;58.21762306447545;24.153521015425042;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 06:00:00;2018.2858809437494;1963.247173912004;77.92000000000002;58.86613525079031;25.220303790992887;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 07:00:00;2088.385277816829;2033.7722678821683;77.13999999999999;57.95466660897995;25.91743285467874;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 08:00:00;1991.9232090477506;1938.154267549138;75.63999999999999;58.25384289104892;27.278450767103884;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 09:00:00;1872.177969899201;1819.0019264658438;74.56;58.96506794882873;28.583430696405685;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 10:00:00;1884.6570051385395;1832.405590734206;73.18;57.94449033379908;29.452763195825018;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 11:00:00;1768.313282249838;1716.370380876112;72.39999999999998;59.01971974055431;31.46622969029573;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 12:00:00;1726.59055650598;1674.6008224584225;72.27999999999997;59.63315560260787;32.50557820803522;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 13:00:00;1669.3707617878244;1617.4793927566207;72.15999999999997;60.03731781133956;32.78723493789972;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 14:00:00;1593.674846158135;1541.7331039842447;72.34000000000003;60.680476866416655;32.54390317640684;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 15:00:00;1597.5100735820538;1545.785374577006;72.27999999999997;60.1771977511811;31.42739454130799;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 16:00:00;1618.9518551489978;1567.1377234696304;72.46000000000004;60.02105484880826;30.988538234650605;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 17:00:00;1666.0296060140547;1613.7388352863802;73.06;60.16252121591174;30.755911473722445;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 18:00:00;1791.6754483586749;1738.6578691362965;73.96000000000004;59.90032985445413;30.34135140087154;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 19:00:00;2059.4982410191924;2005.7180868553628;74.74000000000001;58.536965590794466;30.263264995203542;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 20:00:00;2053.299674522682;1999.0941830018119;74.92000000000002;59.457177843229886;31.616536097345257;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 21:00:00;1880.1710562684812;1826.0154717225448;74.92000000000002;60.92978378486629;31.998059816814653;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 22:00:00;1591.0468491833044;1537.836689952744;74.86000000000001;61.35184264935236;28.04384554780261;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-29 23:00:00;1181.0265905773133;1129.4924994514577;74.74000000000001;61.17517203310689;20.729846922247244;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 00:00:00;844.3038996840296;793.8305665569166;75.10000000000002;61.38985267114356;14.662478323402095;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 01:00:00;928.2588414457989;878.8380729666885;74.62;58.49448571852969;13.705858058865916;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 02:00:00;879.7554779377235;829.7843276431265;74.80000000000001;60.08530095643914;14.235125663466022;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 03:00:00;957.9923752732207;908.1706463677153;75.03999999999996;58.7502822959176;14.002294381500404;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 04:00:00;1286.6805455446456;1235.67025230151;74.98000000000002;58.684186075918035;18.79946054067511;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 05:00:00;1891.1012724509003;1837.6999626876352;75.34000000000003;58.54860552150075;26.815057457136614;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 06:00:00;1938.9529962054369;1885.2586011145422;75.34000000000003;58.83648930244982;27.97316787606513;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 07:00:00;1865.549353669623;1812.06955874499;74.86000000000001;59.46626416913642;28.854491360689277;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 08:00:00;1994.2285500240557;1941.1471208228088;74.19999999999999;57.96138158020449;29.239945736730878;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 09:00:00;1846.6483256434005;1793.4163203200649;74.01999999999998;59.86008436329928;31.05090341305765;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 10:00:00;1737.2866808374279;1684.2735168643019;73.84000000000003;60.51078237421882;31.03255551275691;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 11:00:00;1625.8065547422739;1573.4220198123628;73.30000000000001;60.53354368080113;30.32139765880243;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 12:00:00;1584.2051959679407;1532.270982371117;72.94;60.169953461274304;29.537223077602;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 13:00:00;1524.6953838376298;1472.6090976379603;73.24000000000001;60.79197545236684;29.163077968588603;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 14:00:00;1422.746471492476;1370.6570463994397;74.01999999999998;60.97002292443079;25.957835628181442;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 15:00:00;1441.2764476538139;1390.3070227554672;72.94;59.1301419744795;24.84899253352461;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 16:00:00;1462.8802710363855;1411.808083840687;72.88;59.23187721696638;25.52034678866039;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 17:00:00;1496.2512817495754;1444.415653301051;73.65999999999997;60.019801703524365;26.117677869134745;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 18:00:00;1830.5106014947978;1777.8244912549562;74.68;58.24303369499006;26.51558988509453;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 19:00:00;1890.4401818696101;1837.130398155576;74.92000000000002;58.85337460721098;28.01489386869407;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 20:00:00;1905.2881796320432;1851.1559247575233;75.63999999999999;59.971454245984376;28.952274824437552;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 21:00:00;1752.1191394320388;1697.8718700672057;75.88;61.410932070186846;28.83193483491249;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 22:00:00;1481.1893967752005;1427.8982818713469;76.24000000000001;61.04551436993859;23.210008596250706;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-30 23:00:00;1102.5308946071616;1050.7041705154236;76.18;61.18769257825812;17.509469921765287;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 00:00:00;686.8155975394659;636.45707938891;76.77999999999997;60.94323902780303;10.325818739751877;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 01:00:00;765.722614121085;716.0874039490681;76.89999999999998;58.32217610116885;9.813577150741464;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 02:00:00;683.197414796847;632.3584597424313;77.5;61.44536542197386;10.132030744863311;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 03:00:00;761.8988309753441;712.2229911395308;77.25999999999999;58.11473582878642;9.475162209478114;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 04:00:00;1082.3654532142073;1031.3883581817524;77.19999999999999;58.27344406154418;13.616109614823186;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 05:00:00;1578.7246118586136;1525.8575426747923;77.19999999999999;58.286335739262825;19.873822817485006;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 06:00:00;1624.1092785147748;1571.5278758784127;76.42000000000002;58.16064346495409;21.177782722981814;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 07:00:00;1549.3146404173492;1497.2257568586772;75.27999999999997;58.656785991199115;22.190921563020712;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 08:00:00;1637.1459451078485;1585.3460792579692;73.77999999999997;58.526219615671664;25.554101591601697;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 09:00:00;1502.7642734644194;1451.4968719458213;72.82;59.40179102287618;26.665333510718874;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 10:00:00;1416.2668498736905;1365.3673076605328;72.27999999999997;59.8277322995379;27.079918368166485;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 11:00:00;1411.5922343988007;1361.3272397232895;71.5;59.08481319368127;27.07115038909574;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 12:00:00;1411.2689408473361;1361.3272397232895;70.89999999999998;58.880193761771295;27.955227216456244;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 13:00:00;1233.2074394434885;1183.447147066113;70.53999999999996;60.426358173429946;29.032155177152053;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 14:00:00;1237.008181472814;1187.6628701310624;70.18;59.733202038858224;28.192921753541494;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 15:00:00;1143.1774104565231;1093.7459285174646;70.30000000000001;60.68737690721082;28.315382294757857;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 16:00:00;1153.1400355467385;1103.9339259244255;70.24000000000001;60.107213513759746;27.095917958350817;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 17:00:00;1190.5746006282682;1140.9386061612045;70.84000000000003;60.22075775767985;26.69400853076269;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 18:00:00;1422.7448074963634;1372.5691678964881;71.62;58.63240804667686;26.082492036018603;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 19:00:00;1526.2968201812637;1475.6201761508107;71.86000000000001;58.66390198365434;27.538747011042464;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 20:00:00;1574.640337209126;1523.3398191776703;72.27999999999997;59.33246424058257;28.95642637862409;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 21:00:00;1519.5995577406734;1468.4183159148552;72.03999999999996;59.789456190726526;29.534151637889007;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 22:00:00;1263.3092148562132;1212.3716914284057;72.46000000000004;61.15851143586207;26.614892949019342;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-03-31 23:00:00;908.0565100221621;858.3680573911149;72.69999999999999;61.18769152345351;18.780241286803633;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-04-01 00:00:00;503.4228982362314;455.3405226282309;72.88;60.8793516142656;9.988009894584975;1.2208360024263412;2.5000000000000018;3.720836002426343
2021-04-01 01:00:00;457.39205569501894;409.4657337085768;73.18;60.61761659502304;8.668965664623064;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 02:00:00;445.2711649478525;397.3737377161682;73.36000000000001;60.53602028276555;8.267086066326522;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 03:00:00;480.6720895547466;432.81866067673405;74.01999999999998;59.46363127106571;7.862244886719903;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 04:00:00;756.1607049555031;707.7765214388259;73.84000000000003;58.27005166082341;11.56318949573114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 05:00:00;1164.9247058949527;1114.7906133482543;74.13999999999999;58.44263435327093;17.66939953207242;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 06:00:00;1415.2932343650498;1364.6918638580355;73.42000000000002;57.955723426649854;21.79051687367257;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 07:00:00;1225.2315979359857;1174.876614052801;72.57999999999998;59.94786108536778;23.093619457783742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 08:00:00;1134.289851769405;1084.7060597451482;71.62;59.85500363762793;22.955299262973778;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 09:00:00;1134.7233567953078;1085.7864442668074;70.84000000000003;59.03536780780621;22.88696703206614;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 10:00:00;1046.7037780108303;998.0675317583023;70.24000000000001;59.696285107638346;23.636373686585216;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 11:00:00;1000.0056877163814;951.5278908253199;70.0;59.97346850878296;23.746655812330516;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 12:00:00;996.2714659748935;947.8296515011815;70.0;59.9186817829372;23.529412204973998;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 13:00:00;895.6020778351594;847.1461247327741;70.0;60.884653809813756;23.39336164657454;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 14:00:00;888.4858821835259;840.2482850944933;70.0;60.423281216076816;22.089429838732652;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 15:00:00;840.1526350511326;792.004960877357;70.0;60.65211584237704;21.399103615946785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 16:00:00;847.357667825462;799.4014395256344;70.0;60.11967824665567;20.41956028450584;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 17:00:00;871.6535840309834;823.7516445137842;70.06;59.699001781187576;20.03055721499896;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 18:00:00;921.6226237853208;872.784480496748;71.25999999999999;60.33943822128123;20.093651085948867;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 19:00:00;1096.4706555067341;1047.5574535004284;71.80000000000001;58.37836318357756;19.45101371450346;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 20:00:00;1128.9935113774768;1079.5950098926864;72.03999999999996;59.023183288465475;20.650823074216184;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 21:00:00;1102.3851026793197;1052.4191838478919;72.51999999999998;60.18988554126827;21.287121411042786;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 22:00:00;916.9812525096494;867.0501318817904;73.06;61.32780761209267;18.609383687757433;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-01 23:00:00;660.4752741873974;611.2898730045541;73.72000000000003;61.31657271824804;12.678432669575306;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 00:00:00;611.7204622088345;562.8377962316135;73.48000000000002;61.266255145485616;11.924903527316419;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 01:00:00;530.441395257384;481.59284597872636;74.13999999999999;61.34113530617134;9.86771665460877;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 02:00:00;519.4085610698653;470.7155080958846;74.32;60.890947142298046;9.209041495857026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 03:00:00;579.2565809651459;531.3914639636815;74.25999999999999;58.34335483921137;8.665031617523134;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 04:00:00;941.5698859996163;892.1994632149239;74.56;58.22767953343231;13.726359744733683;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 05:00:00;1378.1733333022705;1326.932118977994;74.80000000000001;58.522962590495865;20.15947372201242;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 06:00:00;1816.8628134586666;1764.0361375022521;74.44;58.76530396907668;27.59775266476692;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 07:00:00;1554.303632553771;1501.897449662194;73.77999999999997;60.78337975223269;28.474502325230215;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 08:00:00;1435.0410289281615;1383.2777602384037;73.24000000000001;60.83788098958536;27.549843310821647;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 09:00:00;1327.0217361845198;1275.8962682480712;72.69999999999999;60.80282238061437;26.5573538819475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 10:00:00;1252.7259592124826;1202.1262658293647;72.27999999999997;60.613308058423;25.565780516054755;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 11:00:00;1181.989502066316;1132.0679616455616;71.62;60.25406871168559;24.760493863788554;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 12:00:00;1246.714294879256;1197.5381944001097;70.84000000000003;58.59452502593831;24.240524561502987;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 13:00:00;1089.2655784665233;1039.791019416711;70.89999999999998;60.70548211545395;25.440040440468863;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 14:00:00;1095.9969438925532;1046.9051077002762;70.65999999999997;59.947873766370776;24.360397517397644;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 15:00:00;1008.9805130764757;960.04105873066;70.48000000000002;60.553599182088135;24.201466362400474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 16:00:00;1015.7796353498526;967.0004929211035;70.48000000000002;60.100233801046954;23.300360479729424;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 17:00:00;1050.9347647474333;1001.8492152376972;70.96000000000004;60.04962583554925;22.93437046828348;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 18:00:00;1247.7939644570222;1198.0021566794715;72.03999999999996;58.89277844368496;22.597459074422666;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 19:00:00;1345.0190893484444;1294.6609648800832;72.51999999999998;58.906740784064425;23.524318110844835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 20:00:00;1397.2036726777765;1346.3154319824896;72.94;59.311696457514586;24.410047815319448;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 21:00:00;1372.7611184949274;1321.6223284475072;73.12;59.97885252101571;24.872096282203643;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 22:00:00;1129.7573273469823;1078.9700563406918;73.30000000000001;61.209366832569;22.247787698092406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-02 23:00:00;807.5648533242485;757.9081590215408;73.53999999999996;61.242760187346335;15.635813317370063;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 00:00:00;788.1523638079981;738.4078297228846;73.96000000000004;61.22198024870647;14.731907186525861;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 01:00:00;672.4000375928866;622.8238740139195;74.44;61.45370128820355;12.328012053234122;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 02:00:00;837.2380208018268;787.9922614266719;74.92000000000002;58.57738875149897;12.197707139578485;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 03:00:00;912.4871704222404;863.0811340615459;75.15999999999997;58.01976713037317;12.675373301696798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 04:00:00;1229.0459628086976;1178.2237738642764;75.10000000000002;58.62603693440195;17.76318120780638;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 05:00:00;1805.057477117469;1751.9380328938694;75.46000000000004;58.53099697170734;25.386940333793344;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 06:00:00;1838.2258233605046;1785.3108651760358;74.86000000000001;58.3284032150799;26.474926819233417;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 07:00:00;2056.0289245102517;2002.4377678898838;74.32;58.509656833316285;30.96268633457157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 08:00:00;1886.1231245332174;1832.9281990420525;73.65999999999997;59.75771451998753;32.30238186795378;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 09:00:00;1746.6015745425373;1693.7390692798483;73.36000000000001;60.52625572980509;32.403444310014045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 10:00:00;1635.3906808886136;1583.513759404808;72.39999999999998;60.0871111958312;31.623670101940323;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 11:00:00;1543.4202430791888;1491.9419635086215;72.03999999999996;60.310151968222556;31.328710249391513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 12:00:00;1507.1601189607188;1455.9915547493765;71.80000000000001;60.1212993729867;30.726675752058444;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 13:00:00;1459.9461155697272;1408.713375682975;71.98000000000002;60.53331276076153;30.367407681169194;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 14:00:00;1398.287877051939;1347.1228640727988;72.10000000000002;60.81846660367847;29.51067672422261;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 15:00:00;1351.6967161467503;1299.91251596632;73.72000000000003;61.18412931999836;25.67293167573337;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 16:00:00;1342.6263146618799;1290.8231673366242;74.07999999999998;60.96284053977678;24.370591287826937;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 17:00:00;1393.746832074695;1341.9677111186431;74.38;60.13920915982146;23.30239152807809;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 18:00:00;1746.8354156146183;1694.2817169592336;74.74000000000001;58.40395945532708;25.459853203509788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 19:00:00;1807.9591292652617;1754.7869332106402;75.10000000000002;59.00192796884551;26.74024929915783;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 20:00:00;1813.4271950158331;1759.7385932850266;75.51999999999998;59.80638630184461;27.47734468083303;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 21:00:00;1666.1442275110812;1612.341917372126;75.69999999999999;61.269469266321096;27.49039615184848;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 22:00:00;1411.614789415073;1358.5184653398805;76.12;61.291389197034334;22.665559427678996;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-03 23:00:00;1054.2762848165783;1002.5415876634426;76.30000000000001;61.28835792856631;16.721565959079157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 00:00:00;1058.1167069196947;1006.4775912232463;76.60000000000002;60.73996543164469;15.88474149793225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 01:00:00;1180.6080442184946;1129.2863248312203;76.89999999999998;58.53506679486816;15.306189804535052;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 02:00:00;1056.3980682342228;1004.261493774682;77.25999999999999;61.32290161612417;15.782254932557407;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 03:00:00;1171.7774051352587;1120.2372602495807;77.38;58.68785006198436;14.925764087890572;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 04:00:00;1613.9916800918015;1560.6866281518637;77.74000000000001;58.5150463251818;19.988798925354217;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 05:00:00;2390.7778973798163;2334.6586620631715;77.74000000000001;58.250603917857404;29.207309980787272;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 06:00:00;2566.591829624863;2509.7303604998015;77.44;58.76318289542013;32.719348770512624;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 07:00:00;2445.5155381612267;2389.414736521463;76.36000000000001;59.08378935184692;33.703317016822105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 08:00:00;2347.708010897159;2292.368135753056;75.34000000000003;59.12630872998221;34.475684069938666;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 09:00:00;2205.9133443589535;2150.907248619661;74.92000000000002;60.02362251229766;35.25806615576164;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 10:00:00;2122.6083662155356;2067.618919511094;75.03999999999996;60.62992088633297;35.07148991692282;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 11:00:00;2104.268381941684;2049.890139922575;74.5;59.837728206278996;34.17044019257934;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 12:00:00;2047.51661017394;1993.3796549841695;74.25999999999999;60.00261944429485;34.1930940889589;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 13:00:00;1958.618746394039;1904.7357570415713;74.07999999999998;60.37394224192184;34.02421068053889;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 14:00:00;1978.6929518736524;1924.2189471102051;74.92000000000002;60.80771173202828;33.3834854098709;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 15:00:00;2015.040058061633;1959.861181074625;76.0;61.13761428304883;32.2809171779486;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 16:00:00;2130.254436359762;2075.2829231873825;76.0;59.57749888883194;30.884664509694748;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 17:00:00;2254.664497358528;2199.84606727547;75.63999999999999;58.41162033315851;31.159336554246984;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 18:00:00;2378.295700687901;2322.5624634897545;76.24000000000001;58.91664492803716;32.68771428882371;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 19:00:00;2520.876137150281;2463.9310132294595;77.32;59.508926542398854;33.69862044037848;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 20:00:00;2280.250517340712;2223.115090485401;77.74000000000001;61.77480057914022;34.006264220769026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 21:00:00;2087.3576900463627;2031.237986397153;77.68;61.13757486588008;30.04335350905944;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 22:00:00;1807.1054798637942;1751.64035830321;78.10000000000002;61.71096366515019;26.253112184299876;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-04 23:00:00;1338.2817250421995;1284.597821018147;78.22000000000003;61.587754424226944;19.157876458159365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 00:00:00;1201.7658681149903;1148.7151612996809;78.27999999999997;61.24669620301836;16.79854559714209;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 01:00:00;1270.079847970522;1217.0301577930072;78.88;60.01669144392139;16.0311200393877;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 02:00:00;1304.005571242613;1251.5387610143064;78.34000000000003;58.797918686533365;15.88763816823203;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 03:00:00;1392.9988277037135;1340.21784603648;78.69999999999999;58.37091673824756;16.314871815814115;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 04:00:00;1718.2809809221426;1664.2375797713476;79.30000000000001;57.882464860872574;19.10184886400725;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 05:00:00;2585.212728037025;2527.955817374199;79.0;58.01017317176701;29.325008016782814;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 06:00:00;2583.6641678115648;2526.5513974756586;78.34000000000003;58.33538379022838;30.75080915037717;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 07:00:00;2524.460582771878;2467.365130322849;77.98000000000002;59.19702755193225;32.0003686945165;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 08:00:00;2577.92349888405;2521.1343492955707;77.38;58.55176245593151;32.59950953037936;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 09:00:00;2364.4816623707497;2307.863156131382;77.07999999999998;60.388986509490735;33.72903776598719;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 10:00:00;2274.484137419737;2218.5821768669757;76.42000000000002;60.1162220899551;33.2158500459666;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 11:00:00;2203.3627355643334;2147.9599191117604;75.94;60.02086632065283;32.954693747874785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 12:00:00;2164.4361974507074;2109.4386876089147;75.51999999999998;59.79916755812923;32.78083102020856;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 13:00:00;2129.9149666515536;2075.0304000946558;75.39999999999998;59.955719648211414;32.83562584700064;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 14:00:00;2138.1833441854283;2083.5572351929413;75.10000000000002;59.54209299044817;32.72234961377149;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 15:00:00;2203.607499204126;2148.7624447680696;75.22000000000003;59.3557699488166;33.07241829566886;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 16:00:00;2321.890005575917;2266.7337162455324;75.34000000000003;58.91102801831829;33.64975935956045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 17:00:00;2445.3006309300877;2389.52014166085;75.69999999999999;58.94865613930341;34.75628228859751;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 18:00:00;2580.556659938367;2523.943189092653;76.30000000000001;59.15435637784179;35.83523989570346;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 19:00:00;2721.0440336779084;2663.5826532904666;76.96000000000004;59.2916772137325;36.66831509155554;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 20:00:00;2741.7478640169115;2683.946741819313;77.19999999999999;59.69973604255665;37.30212938888643;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 21:00:00;2271.6699635191476;2214.7701799995066;77.98000000000002;60.95541574401312;31.770162061237276;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 22:00:00;1960.3677284008;1904.19275100782;78.45999999999998;61.71316027925519;27.87118219502798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-05 23:00:00;1450.1975072301857;1395.9933791499745;78.45999999999998;61.59257936111521;20.470534775963305;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 00:00:00;1163.0391738341764;1109.7891995135928;79.12;61.28751067668833;15.528627775267408;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 01:00:00;1265.317869124597;1212.999894229791;78.75999999999999;58.402286879729274;14.79862485218939;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 02:00:00;1279.3328744437774;1226.561879235977;79.0;59.11745206287674;15.320122265367385;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 03:00:00;1373.1715521661604;1320.3988490214283;79.12;58.12460066289589;15.572250015783935;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 04:00:00;1718.0934871270272;1663.9358956854883;78.82;58.62124994149724;20.25223722767873;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 05:00:00;2571.3316714750226;2514.152690999792;78.82;58.12585689783259;29.58430428934025;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 06:00:00;2568.459304067376;2511.0613561822065;78.63999999999999;58.877597623266695;30.94451362147288;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 07:00:00;2513.4844987516103;2456.3148137675266;78.15999999999997;59.304161871832434;31.73811135369106;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 08:00:00;2561.9168027989767;2505.2775684589806;77.32;58.39269891986214;32.22753146684614;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 09:00:00;2355.9747952357816;2299.753663328463;76.65999999999997;59.90913228016012;33.48760131116398;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 10:00:00;2262.5022081009092;2206.6147368889187;76.36000000000001;60.24789887298232;33.43393873226626;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 11:00:00;2192.9220320898226;2137.6081661221465;75.82;60.01663646578885;33.03880798694684;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 12:00:00;2158.1192821698432;2103.304321694733;75.27999999999997;59.64644500599138;32.86763148388684;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 13:00:00;2125.8297945275685;2071.0946073050413;75.15999999999997;59.86290871866123;33.08798658313924;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 14:00:00;2128.125866691842;2073.4878987767206;75.03999999999996;59.72105532995255;33.07647137843345;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 15:00:00;2203.9124837985732;2149.4749030025596;74.68;58.88806229934988;33.228415506571196;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 16:00:00;2318.0174504544216;2263.1562479073573;74.80000000000001;58.75388343493978;34.39517060324874;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 17:00:00;2435.508370485549;2380.128368585715;74.98000000000002;58.76553628004109;35.76331325962417;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 18:00:00;2563.5727847294397;2506.873096106767;76.12;59.695263674889134;37.161903879178915;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 19:00:00;2694.1324599503123;2636.80887892339;76.65999999999997;59.49692525740426;37.374428482793284;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 20:00:00;2740.6192950047493;2682.480857841282;77.5;60.23929778846457;37.80427908294894;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 21:00:00;2249.012451273744;2192.055547102865;77.62;61.75738713317031;33.75731095253024;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 22:00:00;1947.628942184736;1891.8969083630047;78.15999999999997;60.964275265025094;26.9672365577867;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-06 23:00:00;1441.994909852475;1387.8098921404137;78.51999999999998;61.547064726462224;20.228211317622254;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 00:00:00;947.0816399368068;894.9410315235531;78.69999999999999;60.964447873205245;12.714328087689214;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 01:00:00;1015.8161289559916;964.2216747079273;78.75999999999999;58.94112467980392;12.20356751718882;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 02:00:00;1035.4029085924324;983.8802553826694;78.57999999999998;58.7483302572121;12.430849507035079;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 03:00:00;1109.2740420592586;1057.6792013834158;78.75999999999999;58.04758761625726;12.751429542039716;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 04:00:00;1383.8892115740496;1331.2346929500927;78.27999999999997;58.57991407029209;16.72568497938732;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 05:00:00;2057.2960747065686;2002.3215638870631;78.10000000000002;58.15724377332617;24.561920788285935;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 06:00:00;2208.334557231005;2152.9316577661384;77.38;58.54004016044519;27.908442835103354;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 07:00:00;2107.4257469749696;2052.5777741603974;76.42000000000002;59.06224558042834;28.9074279348182;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 08:00:00;2024.295821581599;1970.0592964087566;75.51999999999998;59.21899477902588;29.567206996199275;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 09:00:00;2051.574790269566;1998.3581403639307;74.07999999999998;57.89039676340457;30.171844301611372;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 10:00:00;1917.7975409590638;1864.949304575255;73.24000000000001;59.03819243284494;32.152136970870174;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 11:00:00;1801.2402978830407;1748.6624584065169;72.82;59.85912363989269;33.08933174543835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 12:00:00;1757.221509696624;1704.8269942406603;72.63999999999999;59.9926201547853;33.08084985646997;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 13:00:00;1695.6135882671047;1643.39392963209;72.51999999999998;60.249390470955916;32.90117903763406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 14:00:00;1627.4775535321614;1575.7779243274317;72.03999999999996;60.07727316330272;32.39183347514085;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 15:00:00;1628.5593932690979;1576.808414443447;72.15999999999997;60.07289267369299;32.079820756511296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 16:00:00;1649.172451038185;1597.2596798228158;72.39999999999998;60.04208763914585;31.773983818971264;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 17:00:00;1713.6239422801593;1661.4671408975792;72.69999999999999;59.75101178304487;31.50869347526794;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 18:00:00;1833.0915816715944;1780.0527727097342;73.65999999999997;59.86393856474024;31.63586786247578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 19:00:00;2026.595036296041;1972.9922298158751;74.19999999999999;58.93607314778052;31.611958859680445;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 20:00:00;2087.911062904487;2033.4740727788928;74.92000000000002;59.704337172871874;32.67170725928566;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 21:00:00;1930.7450263610901;1875.9676219695666;75.46000000000004;61.45388000107636;32.821452107219336;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 22:00:00;1636.8770566673745;1583.1498920804606;75.88;61.03242915054955;26.248915495444578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-07 23:00:00;1222.175740938223;1169.8440870880954;76.18;61.307531853236696;19.565967206071253;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 00:00:00;703.4446629909587;653.0433671999618;76.54000000000002;61.16042874229589;10.8902141493546;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 01:00:00;783.1032905942598;733.6711779807455;76.36000000000001;58.20527635107942;10.270228731258625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 02:00:00;721.3811673777183;671.4794219293467;76.18;60.080828195179436;10.668711588802932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 03:00:00;798.3349363517988;749.174224003183;75.94;57.77225737180248;10.462485661559965;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 04:00:00;1096.627228387489;1046.006676610388;76.0;58.482479322883364;14.905175558646308;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 05:00:00;1605.3621915347953;1552.6988950657199;76.30000000000001;58.42706405293433;21.385915238247318;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 06:00:00;1649.6360983631648;1596.993312272684;75.94;58.33701492208559;22.312721272658855;1.1804202225667937;2.5000000000000013;3.680420222566795
