Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-04-08 07:00:00;1576.6530663188194;1524.506097086694;74.92000000000002;58.80731966600439;23.298022392136435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 08:00:00;1669.394095643998;1617.4645159007664;73.65999999999997;58.649603290415996;26.47996534451079;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 09:00:00;1532.8218212656902;1481.4686836112794;72.69999999999999;59.44585148369788;27.535346842005488;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 10:00:00;1442.741597773363;1391.9221320685533;71.98000000000002;59.67965151377757;27.926843261108957;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 11:00:00;1364.6525332910749;1314.1674726741676;71.56;59.99316781469656;28.090428271626603;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 12:00:00;1447.8474577194781;1397.6684348413485;71.19999999999999;58.83113279303387;27.870424947011777;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 13:00:00;1258.4849206796134;1208.579159224054;70.72000000000003;60.374319875305446;28.962742247680417;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 14:00:00;1264.4148971210755;1214.864177881799;70.42000000000002;59.74822979391092;28.2100495201288;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 15:00:00;1164.3059857925114;1114.722880601731;70.48000000000002;60.687960335574076;28.310313316038904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 16:00:00;1168.0463066664158;1118.493891796378;70.65999999999997;60.40479733176028;27.118553624814986;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 17:00:00;1212.9399456147942;1163.2671675677414;70.96000000000004;59.99063259674517;26.327427510604423;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 18:00:00;1444.9126507495953;1394.4959968522012;71.92000000000002;58.72288735362116;26.06834016086418;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 19:00:00;1554.012641394881;1502.7778897270614;72.57999999999998;59.066803664855684;27.38086539108758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 20:00:00;1616.7116015826225;1564.8499311373607;73.12;59.49569985508464;28.25329225103763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 21:00:00;1603.625025605393;1551.2623193725215;73.65999999999997;60.316153045451074;28.61359873112439;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 22:00:00;1229.539961790091;1177.8723537819294;74.62;61.16080216131451;21.750747218276498;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-08 23:00:00;933.3274709170049;882.8954781117724;74.5;60.97328214527329;16.428288724242066;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 00:00:00;801.241382126815;751.3821988517712;74.32;61.02306238149481;14.347044644606513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 01:00:00;903.4937319322311;854.1075316905561;74.56;58.67625619155808;13.543252637179195;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 02:00:00;847.3438751998269;797.0379023356758;75.22000000000003;60.787030121976954;13.978311007316991;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 03:00:00;922.5119475274736;872.4389883924271;75.57999999999998;59.172562948166274;13.386959894976881;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 04:00:00;1260.1325632596215;1208.838512698831;76.0;58.65165540695648;17.294535572066703;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 05:00:00;1846.8280468653127;1793.3006926011162;76.18;58.43915359014653;24.785793945836424;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 06:00:00;1893.5023272614449;1840.0632010179634;75.69999999999999;58.27813800349793;25.877480118584284;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 07:00:00;1818.6156745103053;1765.3538680443016;75.10000000000002;59.128941630115776;27.11177443586047;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 08:00:00;1925.949490653919;1872.9906477730212;73.77999999999997;58.693279907969156;30.39490358006111;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 09:00:00;1774.3238847994182;1721.7734238096652;73.12;59.74101710154923;31.57624694013953;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 10:00:00;1666.809569692506;1614.8975724723437;72.39999999999998;59.87918664630354;31.6959777407908;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 11:00:00;1578.5880305743942;1526.353177836893;72.88;61.00663972020129;31.655258843057315;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 12:00:00;1540.0557200848311;1488.168407650355;72.75999999999999;60.63472942980951;30.240969158659436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 13:00:00;1481.776598642753;1429.43857089606;73.53999999999996;61.50660510291965;29.318737985021986;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 14:00:00;1408.205585101019;1356.7353218633575;72.88;60.718303340012596;27.56910104284895;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 15:00:00;1415.409438452031;1364.413781085651;72.51999999999998;59.84448814569316;26.586874843715183;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 16:00:00;1428.4687831362044;1377.280388431115;72.75999999999999;59.95292948499656;26.5565505112188;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 17:00:00;1486.7462602325525;1435.3876474106287;73.0;59.594146582508074;26.40542110921433;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 18:00:00;1603.4025919732492;1551.3946394447314;73.72000000000003;59.39661338175023;26.65309064631259;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 19:00:00;1772.280803170612;1719.559813943779;74.44;58.87730339957585;27.114299702470984;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 20:00:00;1827.891081436822;1774.5541840493913;74.92000000000002;59.40129106532606;28.04435369455598;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 21:00:00;1687.2174252481063;1633.5057304074505;75.34000000000003;61.20393445169145;28.417980463520784;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 22:00:00;1438.430890173896;1385.4430748115708;76.12;60.914114659027916;22.523091395190317;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-09 23:00:00;1078.9536051128791;1026.9766271546125;76.65999999999997;61.33052627180456;16.758156219711793;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 00:00:00;1054.7062391349561;1003.2394123764428;76.36000000000001;60.60541911154502;15.939524821722955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 01:00:00;1174.7417139000265;1123.738186404107;76.42000000000002;58.29051979929437;15.427933121907614;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 02:00:00;1078.358163625065;1026.990692797421;76.24000000000001;60.23817072928216;16.0451620484472;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 03:00:00;1181.4928967729281;1130.1574513827495;76.65999999999997;58.78999426192337;15.741899397692125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 04:00:00;1665.308150218182;1612.1525474934065;76.89999999999998;58.49654230269397;21.54496981217722;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 05:00:00;2440.626986730873;2384.66523578035;76.77999999999997;58.3525085971545;31.53449651956533;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 06:00:00;2511.7376647638653;2455.8273732578737;76.24000000000001;58.117199946274695;32.9989171403896;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 07:00:00;2418.0488936539905;2362.1061045696906;75.94;59.356722547800814;34.71725831760261;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 08:00:00;2335.6096072169535;2279.939512843064;75.57999999999998;59.80525529144785;35.25239462204183;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 09:00:00;2186.3492325159364;2131.0125653385544;75.34000000000003;60.59853849875725;35.312600520059505;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 10:00:00;2106.2005724146893;2051.2302720325665;75.15999999999997;60.61834731295875;34.485511210998204;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 11:00:00;2032.6244375645836;1977.867243705221;75.15999999999997;60.77393641349778;33.64076604486968;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 12:00:00;1977.4980737097385;1922.478157318075;75.75999999999999;61.33309724293753;32.63575575584344;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 13:00:00;1940.0433706007163;1885.3381242273574;75.75999999999999;60.91172022108333;31.10899680743808;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 14:00:00;1921.5442375524206;1866.722255789293;76.18;60.95464449515248;30.04925123783886;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 15:00:00;1986.2839722917356;1931.2817207173568;76.65999999999997;60.32962694051673;28.959825570728356;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 16:00:00;2106.8008018896103;2051.9639023158393;76.54000000000002;58.93484040578528;28.49274020270644;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 17:00:00;2231.483212268295;2175.9474201890525;77.07999999999998;58.960479644843076;29.322273234420038;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 18:00:00;2368.6568666428384;2313.044579375779;76.84000000000003;58.12280746766919;30.130903427695674;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 19:00:00;2491.109199094317;2434.9189101845805;76.96000000000004;58.29081076161049;31.77005869435192;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 20:00:00;2507.566205318024;2450.8753688457778;77.13999999999999;59.187595329971145;33.25680228741237;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 21:00:00;2291.2178723681045;2234.6378428509283;77.07999999999998;60.965471455133354;33.853181824753385;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 22:00:00;1915.2875968568787;1859.7527680981952;77.19999999999999;61.761513847130516;29.53792566700179;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-10 23:00:00;1424.0767508012127;1370.513072940213;77.19999999999999;61.48901784280366;21.581457457934963;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 00:00:00;1172.0873811116999;1119.519684659999;77.56;60.99213396166266;16.84395705689928;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 01:00:00;1216.8115373517453;1164.6746953911475;77.5;59.60191765404028;16.187043231935775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 02:00:00;1083.471286924602;1031.023500838065;77.5;61.60338167942024;16.227939101720775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 03:00:00;1206.8150722835094;1155.1281814944987;77.5;58.61025682442147;15.211266733564997;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 04:00:00;1665.9217236941406;1612.406197143974;77.80000000000001;58.492208063989835;20.54341743300091;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 05:00:00;2468.0126111544914;2411.449410293474;78.10000000000002;58.27545510398198;29.641136952047194;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 06:00:00;2461.706424650846;2404.8623157047855;78.04000000000002;59.091835429950095;30.93284181330478;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 07:00:00;2541.5282764304343;2484.957567297669;76.89999999999998;58.87164154229151;33.565217905002775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 08:00:00;2441.785141302973;2385.48289249459;76.42000000000002;59.57587531153479;34.5151455091086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 09:00:00;2265.155169764606;2209.2542459624533;76.06;60.559609867662175;34.794134525852776;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 10:00:00;2176.0594410903514;2120.47166672362;75.94;60.72703582985474;34.05709662766207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 11:00:00;2108.2361679224678;2053.2642088912135;75.46000000000004;60.315519129711106;33.14481339187137;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 12:00:00;2071.2128854872853;2016.6055955280824;75.15999999999997;60.05638522297062;32.65085427536405;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 13:00:00;2039.2137764120087;1984.7202391132755;75.10000000000002;60.128277569434715;32.42960800760545;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 14:00:00;1884.2856575719547;1830.639504821364;74.25999999999999;60.30521239983858;32.14949988015923;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 15:00:00;2103.4811106181037;2049.1592079156535;75.03999999999996;59.172946423144424;31.564072903364153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 16:00:00;2212.9311281330374;2158.180396615383;75.27999999999997;58.9770057127738;32.31850263568027;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 17:00:00;2330.0327052480616;2274.7433312934636;75.57999999999998;58.922547409583785;33.30459376753163;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 18:00:00;2458.823120997245;2402.57115236959;76.36000000000001;59.326718093042246;34.37001040819837;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 19:00:00;2589.624229484578;2532.6901367809132;76.89999999999998;59.26626874238991;34.96578168787937;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 20:00:00;2622.7761930686393;2565.243749168486;77.44;59.89669548572948;35.59594611444083;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 21:00:00;2164.361319465178;2107.6793381021107;77.98000000000002;61.29630205180757;30.88788380624073;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 22:00:00;1868.2980210811243;1812.6920586956642;78.63999999999999;60.92497067917924;25.110478459064897;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-11 23:00:00;1383.5105654900321;1329.352060108338;79.0;61.55927276722633;18.887244385006056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 00:00:00;1072.1576612866174;1019.1278141588044;79.36000000000001;61.36840723897831;14.188606702610482;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 01:00:00;1167.8828894200094;1115.8050653524504;79.06;58.434185082354475;13.4815208870086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 02:00:00;1187.9985514838575;1135.7499423895347;79.0;58.69415315285727;13.929820317351021;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 03:00:00;1283.0028474634064;1230.4881083156868;78.82;58.669987199406535;15.16013272381997;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 04:00:00;1593.3515575461456;1539.6337023904966;78.88;58.71207911884153;18.810536827213923;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 05:00:00;2384.8260774875093;2328.3797192922357;78.75999999999999;58.10493902651882;27.49039247398661;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 06:00:00;2382.5641470494647;2326.625308812122;77.68;57.960074934397426;28.766700480947588;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 07:00:00;2453.375057274347;2397.26341498513;76.65999999999997;58.73737548365551;32.59215288843177;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 08:00:00;2361.6348344146522;2305.6647204444457;76.30000000000001;59.591540832538556;33.65325327478387;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 09:00:00;2202.2170456615872;2147.213752872053;75.22000000000003;59.75728217276878;33.90978207600619;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 10:00:00;2125.6060998943913;2070.9430656839427;74.86000000000001;59.98241332584445;34.01739149873049;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 11:00:00;2054.826773975929;2000.397296904625;74.68;60.237895512859666;33.87625885340366;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 12:00:00;2048.6871708255217;1994.4877037084518;74.5;59.90909023285934;33.43058572117753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 13:00:00;1991.3356931911987;1937.1461822268336;74.56;60.35097286979146;33.368051285503164;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 14:00:00;1976.511934638003;1922.09518705533;74.98000000000002;60.63007472750354;32.79446204348382;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 15:00:00;2044.387871220107;1990.3325209923921;74.68;59.42048783315329;31.89872727482834;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 16:00:00;2147.0228798533462;2092.55001580745;74.98000000000002;59.19914457179436;32.39342291045443;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 17:00:00;2257.0152828183877;2202.062164724035;75.27999999999997;59.06642336593393;33.14411146138764;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 18:00:00;2370.232382179245;2314.8061224197772;75.51999999999998;58.94767795862953;34.053226938700156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 19:00:00;2469.1151807286424;2413.145446699846;75.82;59.07443610950543;35.106883869933995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 20:00:00;2470.489479537997;2414.2534954241287;75.94;59.59679938489546;35.99122318175238;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 21:00:00;2262.9771364503754;2206.863709195926;76.0;61.14493181155973;36.2707241240745;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 22:00:00;1904.3593861844536;1849.3333208274476;76.12;61.675643857890975;31.390731231740794;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-12 23:00:00;1413.7117099089937;1360.6838334188774;76.06;61.3854056528844;22.93746717673111;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 00:00:00;846.603934356069;795.8040320490275;76.18;61.0742011850474;13.344038788822303;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 01:00:00;940.423174726191;890.4735180858535;76.0;58.3077436114105;12.655835116719286;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 02:00:00;861.7876410596342;811.0382022158732;76.30000000000001;60.691050062157046;13.145505264781605;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 03:00:00;952.250940459062;902.1530485471018;76.24000000000001;58.31963569344572;12.651886452558927;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 04:00:00;1321.8452218741027;1270.2396172450742;76.30000000000001;58.49314658883185;17.67437769941864;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 05:00:00;1933.8499320099038;1880.0416859236639;76.12;58.38248976831562;25.958573327832486;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 06:00:00;1989.4536901091037;1935.4650478639978;75.94;58.502407800958736;27.164269276352297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 07:00:00;1911.2800662267766;1857.4806053432403;75.39999999999998;59.297301570787226;28.260274787819814;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 08:00:00;1851.2976244080294;1797.7046233552367;75.03999999999996;59.702326669836;28.738723219623182;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 09:00:00;1745.9698650084001;1692.733936538925;74.62;60.213552877442;28.855630203602402;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 10:00:00;1764.7269408714383;1712.393270420902;73.60000000000002;58.840045243499446;28.467098178252456;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 11:00:00;1652.9906051532391;1601.038740868007;72.94;59.57701640510294;29.452194482484057;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 12:00:00;1611.6731652087965;1559.9790250849849;72.57999999999998;59.678323083743464;29.74277750813775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 13:00:00;1554.9005205624894;1503.1047897954284;72.69999999999999;60.328867986755824;29.92566963648881;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 14:00:00;1483.918797490693;1432.4472576882495;72.46000000000004;60.42750527214258;29.363320524426122;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 15:00:00;1452.5020236601908;1400.382956670412;73.42000000000002;61.35603801888402;28.666686425117234;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 16:00:00;1449.9727270343187;1397.916471976733;73.72000000000003;60.938236100758274;27.009699474680314;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 17:00:00;1508.5447617181594;1456.5317552853578;73.96000000000004;60.06010107798289;25.84028317282798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 18:00:00;1660.1969850293578;1608.0029329442796;74.25999999999999;58.807743853891054;25.581053840807503;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 19:00:00;1856.8346981897646;1803.8708350894362;74.38;58.854457640745466;28.47588118591301;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 20:00:00;1964.8845855394281;1911.5256376018112;74.5;58.65091924773532;29.517779014207175;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 21:00:00;1743.9792662400064;1690.412539180167;74.62;61.05103555981282;30.601683751103167;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 22:00:00;1481.2722093378575;1428.5298996453462;74.68;61.40103354040775;26.559586579224337;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-13 23:00:00;1103.5311896521675;1052.2458965242613;74.80000000000001;61.231097076631386;19.363799920275703;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 00:00:00;799.0950101778617;748.8323371227972;75.10000000000002;61.303093557507964;13.790099795345785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 01:00:00;877.3138729233043;827.8123217377216;74.98000000000002;58.817808296228066;12.924253052213205;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 02:00:00;657.23768299856;607.7966503104316;74.5;61.20975099491676;11.774434215555516;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 03:00:00;735.4628983966228;686.8437947762192;74.44;58.51701197880209;10.997321210744966;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 04:00:00;1214.2356796258196;1163.7458957546037;74.74000000000001;58.22924120766214;17.51002100390485;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 05:00:00;1784.8507743443572;1731.9182340558461;75.15999999999997;58.55125283810287;25.586786645588813;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 06:00:00;1823.4003216488484;1770.3336687495007;74.98000000000002;58.71511712719854;26.692041813095397;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 07:00:00;1756.5820550121366;1703.6439368425106;74.56;59.436129630108496;27.653888349542736;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 08:00:00;1887.6091806072914;1834.739965727147;74.32;58.30153106831159;28.057035863044792;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 09:00:00;1719.5599411447115;1667.5790969290626;72.94;59.03245974880173;29.438637329890756;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 10:00:00;1628.7230148130243;1576.577499009656;73.0;60.20862538885967;30.316616141111524;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 11:00:00;1536.886261074022;1484.5685033273026;73.36000000000001;61.12317799100646;29.90362203411798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 12:00:00;1496.3737272678072;1444.8098716163875;72.75999999999999;60.24931011657554;28.478002587637157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 13:00:00;1440.548470452561;1388.5970764440317;73.36000000000001;61.11849566322854;28.01842989426183;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 14:00:00;1373.420913006664;1322.3103036422197;72.63999999999999;60.394223786343844;26.703491357504497;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 15:00:00;1370.060704968064;1319.019470949931;72.69999999999999;60.193748058942276;26.083348655673436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 16:00:00;1374.974995269476;1323.7206605103438;73.06;60.313172478882905;25.682860957468616;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 17:00:00;1425.2544220797784;1373.8219092541651;73.42000000000002;59.931801366047125;25.158755455837024;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 18:00:00;1548.3317670705596;1496.4557969300595;74.01999999999998;59.290340213231445;25.027762084650423;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 19:00:00;1722.7701718713986;1670.534130367036;74.32;58.26656037518086;25.55112074679237;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 20:00:00;1775.9356716844795;1722.8516541893368;74.92000000000002;59.25819811261482;26.998287274475157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 21:00:00;1630.4390769910028;1577.181937667422;75.03999999999996;60.908847126594765;27.471203780304737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 22:00:00;1388.487603275789;1335.6751139639634;75.51999999999998;61.60369884832045;23.755758293168075;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-14 23:00:00;1038.2048050603066;986.7125288796528;75.82;61.357297615828486;17.09166196512411;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 00:00:00;734.7509802468754;684.2864725190406;76.30000000000001;61.04333923960377;11.46651369719817;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 01:00:00;815.9566590862347;766.3383573060271;76.24000000000001;58.35291468953386;10.86121028935089;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 02:00:00;740.9483340466995;690.3481883029993;76.72000000000003;61.02182871706469;11.238014086576563;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 03:00:00;815.1994567575284;765.1510109153543;76.96000000000004;58.773203144170736;10.672308614344058;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 04:00:00;1153.4667918853581;1102.1074182050957;77.38;58.39603549278638;14.466680568462806;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 05:00:00;1679.1494920840196;1626.0396360680766;76.89999999999998;58.248428326384044;21.435056793674214;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 06:00:00;1729.015736555043;1676.0331683069105;76.36000000000001;58.024438315829514;22.452020862872757;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 07:00:00;1651.5957125169514;1599.0431286591058;75.34000000000003;58.696292953312025;23.62677216714468;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 08:00:00;1763.2086101681832;1710.5911974670041;74.44;58.705076447216584;26.68024235651944;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 09:00:00;1622.7404811633573;1570.4218314523735;73.84000000000003;59.86191091513774;27.640887025665798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 10:00:00;1522.046178258008;1470.2472912288104;73.24000000000001;60.11184922128132;27.604188382094215;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 11:00:00;1427.0647295650886;1376.0719748739061;72.34000000000003;59.90179394720491;27.317228474982635;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 12:00:00;1391.6856264324329;1341.2014861373193;71.74000000000001;59.57081415393111;27.228914470575717;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 13:00:00;1308.7429491832065;1258.7121579432435;71.13999999999999;59.811779627332214;27.507009383668727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 14:00:00;1318.9697354793016;1269.273291628697;70.72000000000003;59.30907623202819;27.521033318161813;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 15:00:00;1209.9433692881682;1160.2248994327401;70.65999999999997;60.42163463960566;28.137475510184963;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 16:00:00;1208.6116745595261;1158.7250934655756;71.01999999999998;60.49301670147105;27.335911557791462;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 17:00:00;1249.9799084983313;1199.8447737320162;71.5;60.24991103302864;26.45439203209207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 18:00:00;1493.8960530858317;1443.1882919045413;72.34000000000003;58.57500227339705;25.840144946888188;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 19:00:00;1621.0505614691358;1569.9218961299846;72.46000000000004;58.31099385897096;27.278553387449556;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 20:00:00;1682.7093045185352;1630.9140054613629;72.82;59.0191635293649;29.03049198190928;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 21:00:00;1650.3264491149139;1598.2307337602251;73.0;59.87974721195701;29.948726993658347;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 22:00:00;1356.514372333812;1304.9561752641648;73.12;61.17136360600841;27.030667082885095;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-15 23:00:00;967.084498202691;917.0688570061117;73.0;61.14504468854858;19.422950809048025;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 00:00:00;584.3307655568971;535.6589100352545;73.60000000000002;60.84083943555697;10.904038086906477;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 01:00:00;518.0687474598436;469.67123129213985;73.72000000000003;60.72510357204675;9.492165055722653;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 02:00:00;516.0966992918025;468.198292034481;73.42000000000002;59.82855362715179;9.040992630742169;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 03:00:00;569.5462706479087;522.0096729142829;73.53999999999996;58.2962102295927;8.895836072170248;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 04:00:00;885.7023884305543;836.8749882264815;73.60000000000002;58.379542942979015;13.855137218603883;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 05:00:00;1360.7433162210496;1310.1303717122578;73.42000000000002;58.47703321124351;21.681538107006357;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 06:00:00;1656.1015245187637;1604.5218313429987;73.30000000000001;58.251942456996346;26.203374466328338;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 07:00:00;1441.6000060835106;1390.3073653041522;72.63999999999999;60.187157664689494;27.5630323940813;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 08:00:00;1341.6463797117276;1290.9330633874376;72.03999999999996;60.29017006333686;27.18674363280166;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 09:00:00;1246.7385973492517;1196.5176569715081;71.56;60.43605901022295;26.685014191570477;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 10:00:00;1232.4285928797378;1183.0648117515575;70.65999999999997;59.35809227051152;25.963349399098487;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 11:00:00;1180.6750141008513;1131.315545832478;70.53999999999996;59.934035865800695;26.505190385189277;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 12:00:00;1191.1558949897326;1141.5279246855787;70.89999999999998;60.137667763947945;26.351959798832926;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 13:00:00;1041.93507260352;992.7119616867838;70.48000000000002;60.94020402929834;26.004725882315427;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 14:00:00;1048.962039422475;999.1437964452275;71.5;61.33186360819309;24.562304920536064;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 15:00:00;1037.320414735088;987.6548702354887;71.68;60.89844148737865;22.90773183100339;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 16:00:00;1054.6519861792524;1005.0355534758626;71.92000000000002;60.38565991045681;21.770436263155947;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 17:00:00;1087.2388689038173;1037.3420211938458;72.46000000000004;60.23819131746808;21.180694615849863;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 18:00:00;1175.2299425565325;1125.3255928513327;72.69999999999999;59.206666119594956;20.737399331383866;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 19:00:00;1280.791273648297;1230.6898477491923;72.88;58.528940853345205;21.249323839674783;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 20:00:00;1331.6712713306717;1281.3589582126563;72.82;58.62938976657051;22.343266652842093;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 21:00:00;1304.828968435933;1254.158679921223;72.94;59.63503714234645;23.35020151781975;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 22:00:00;1074.8950617037265;1024.478351676959;73.06;61.044870060022504;21.30042678874463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-16 23:00:00;769.9210780639803;720.6600807972012;73.06;61.07854667399238;15.299858657235914;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 00:00:00;646.7481149494016;597.7780684728729;73.30000000000001;61.31301993084634;12.846241966546982;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 01:00:00;583.9611145956193;535.4297612396547;73.30000000000001;60.74841616919235;11.077355853429205;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 02:00:00;568.557087928678;520.0614504216423;73.48000000000002;60.674784492462265;10.571531196911776;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 03:00:00;626.5508238224749;578.5266613271775;73.65999999999997;58.81644418751176;10.050069502300277;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 04:00:00;981.1253210779101;931.8884271463207;73.72000000000003;58.38312072624109;15.231342879708164;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 05:00:00;1513.9800922361264;1462.66941109227;73.72000000000003;58.48094126402083;23.654443281417578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 06:00:00;1870.8536735882901;1818.3282198094792;73.72000000000003;58.18079370117408;28.665643681428556;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 07:00:00;1638.947678603024;1586.3268871048194;73.60000000000002;60.676490312056785;30.195020330017545;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 08:00:00;1527.280069070766;1474.9203065486222;73.53999999999996;61.135445570891534;29.314887024898322;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 09:00:00;1411.8720248985776;1360.177544640471;73.06;61.05088996717416;27.992083094364943;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 10:00:00;1329.2087147703244;1278.1949897785469;72.51999999999998;60.682289515500486;26.734752960541478;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 11:00:00;1252.4316538083929;1202.1191166545057;71.86000000000001;60.3237056546991;25.848682764668467;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 12:00:00;1223.2660754068665;1173.2966974335357;71.56;60.04428267343502;25.291852797215483;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 13:00:00;1151.5221739148533;1101.9789845983455;71.07999999999998;60.131878510177955;25.042830080492653;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 14:00:00;1162.7863170022486;1112.971975610519;71.5;60.273735391699404;24.661264869512532;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 15:00:00;1056.5484864552702;1007.0892363091937;71.13999999999999;60.741936281902326;24.19288535459697;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 16:00:00;1165.0847890255607;1115.1596355134382;72.03999999999996;59.99486082897732;23.030131599602726;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 17:00:00;1201.2283045841075;1150.9278749261794;72.57999999999998;60.04746311607573;22.821136840503463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 18:00:00;1283.8365051604794;1232.9104297881042;73.48000000000002;59.931233710179924;22.56112119973704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 19:00:00;1415.393046523131;1364.3340984560195;73.77999999999997;58.74969725684815;22.421261245972847;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 20:00:00;1486.4841839718003;1435.2142793106252;73.77999999999997;58.606830603350886;23.325700547819224;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 21:00:00;1481.027507214853;1429.252906075168;74.07999999999998;59.59601196077733;24.345891200752646;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 22:00:00;1207.4385738659173;1156.0688756980414;74.07999999999998;61.15306523333834;22.23925315005073;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-17 23:00:00;855.410027173927;805.3869932599753;74.01999999999998;61.22328766963648;15.915732793787415;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 00:00:00;629.7199605947386;580.530201759162;74.25999999999999;61.072912513085555;11.36970723064568;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 01:00:00;546.170257410581;497.39887524183655;74.19999999999999;60.90953468409663;9.78449846470788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 02:00:00;533.701746201817;484.9505467851936;74.44;60.75636917344468;9.286412790906512;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 03:00:00;736.9342833700564;688.3444799802179;74.56;58.44129117114255;10.885521013036035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 04:00:00;974.2850595739482;924.6490154468818;74.56;58.67544861436801;14.60366286716274;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 05:00:00;1424.8116580020683;1373.4833818170937;74.56;58.52958511773056;21.16232633056137;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 06:00:00;1872.5406361243665;1819.5395804630762;74.32;58.806163267188936;28.73841050925217;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 07:00:00;1611.5082528187165;1558.8192248046264;73.84000000000003;60.89258851820233;29.63468347991665;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 08:00:00;1484.059250172078;1432.1454618402445;73.18;60.81531019809461;28.577137492176355;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 09:00:00;1370.2645312123054;1319.0954059850649;72.51999999999998;60.688322059062386;27.57457238449814;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 10:00:00;1292.1894622826471;1241.6806938233651;71.92000000000002;60.379731229814865;26.660051322306284;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 11:00:00;1224.0283650767135;1173.7758634869124;71.74000000000001;60.55365121150044;26.05276578876953;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 12:00:00;1297.1500611358338;1247.504160783769;71.19999999999999;58.92469954314305;25.159893538806955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 13:00:00;1126.8531386538518;1077.2345350699413;70.96000000000004;60.65496881813374;26.035667589078066;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 14:00:00;1134.3898553679414;1085.1416278235179;70.72000000000003;59.918145063284555;25.004300121510433;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 15:00:00;1035.3069197156938;985.8221316823175;71.01999999999998;61.113019350700824;24.881611893407072;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 16:00:00;1031.2177522762593;981.6548800959733;71.44;60.935657984653005;23.373956778780837;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 17:00:00;1211.7123476633794;1162.449487380439;71.56;58.41902756565315;21.9544589535692;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 18:00:00;1291.5266992791048;1241.5738412185867;72.03999999999996;58.88202689552156;23.370343937437724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 19:00:00;1390.768805476156;1340.038516521563;72.75999999999999;59.15877209883672;24.345995249954917;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 20:00:00;1444.7047036661518;1393.8388030273122;72.75999999999999;58.99865833739199;24.995913830942072;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 21:00:00;1424.4302082542122;1373.0025450955927;73.24000000000001;60.08984611219432;25.790576481301454;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 22:00:00;1173.620607890901;1122.486613193447;73.60000000000002;61.35781571733014;22.825459216851527;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-18 23:00:00;835.6103996755518;785.7940555378018;73.65999999999997;61.253080006319465;16.035797536128687;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 00:00:00;570.3018866216715;521.3610997704018;73.96000000000004;61.36826878707484;10.783756513319487;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 01:00:00;497.50652084119014;448.9471752018875;74.07999999999998;61.007761639044986;9.061488190685271;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 02:00:00;609.1231633179129;560.9205585624605;74.62;58.544912338518884;9.021992766298881;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 03:00:00;663.6695754790688;615.5183588323722;74.68;57.78357150033452;9.352069024136245;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 04:00:00;879.5522016899084;830.221813753437;74.80000000000001;58.58950862052461;12.918620785530237;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 05:00:00;1284.040522012414;1233.1440011839338;74.86000000000001;58.49296651451601;18.679251440624686;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 06:00:00;1311.6813084391133;1260.5386869333984;74.86000000000001;58.84520520358478;19.501034974721673;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 07:00:00;1437.980046224885;1387.071483699282;73.53999999999996;58.393798368173634;22.60475661189463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 08:00:00;1329.3838423000186;1278.642168075527;72.94;59.5844107757938;23.699438275528276;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 09:00:00;1219.8617450767822;1170.0212812227553;71.74000000000001;59.57692135326448;23.879091887256823;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 10:00:00;1205.9185107692542;1156.6591879988036;70.96000000000004;59.04844463574699;24.104614902494347;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 11:00:00;1153.3037438574804;1104.168671248081;70.60000000000002;59.577098468373606;24.91141998338798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 12:00:00;1151.8645618709022;1102.9713510667239;70.24000000000001;59.3503638577771;25.184814582439845;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 13:00:00;1018.6695110171576;969.6856684779832;70.24000000000001;60.79914099157361;25.690496971675085;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 14:00:00;1019.9962064225789;971.3140239246297;70.12;60.17362886109049;24.416567231679785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 15:00:00;950.4490539194984;901.9173462131364;70.0;60.565966310007695;23.987342130271887;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 16:00:00;957.0861879517212;908.7181248432483;70.0;60.106205930472754;23.03238395671576;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 17:00:00;992.9702857123656;944.4461590549627;70.30000000000001;59.85791754888919;22.641221011718017;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 18:00:00;1057.5860828406087;1008.4309495467189;71.13999999999999;59.97484010020821;22.552853023165483;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 19:00:00;1256.5682784387334;1206.9945284230816;71.86000000000001;58.45266386481245;22.3148670564459;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 20:00:00;1296.2357420449432;1246.0271663353428;72.27999999999997;59.22407059094678;23.63888069245695;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 21:00:00;1268.1098497934136;1217.4351604045207;72.69999999999999;60.216810748871524;24.18700145799562;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 22:00:00;1048.1454156372495;997.798746336262;72.94;61.23958225882632;21.329018998731044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-19 23:00:00;752.7135518304822;703.4016601440281;73.24000000000001;61.207884411982775;14.89492941034189;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 00:00:00;471.60522989993825;423.3865412155689;73.77999999999997;60.64518568167733;8.548804480878625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 01:00:00;407.48117944702364;359.2064562377639;74.32;60.97313269319807;7.269071176749007;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 02:00:00;412.59807859722287;365.2281954457299;73.72000000000003;59.304516770522525;6.814730813904475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 03:00:00;465.3125183446872;418.2972003365786;73.24000000000001;58.35629124979556;7.443621526284656;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 04:00:00;710.5351417460482;662.4301628066315;73.48000000000002;58.3942398914632;11.214220067925206;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 05:00:00;1086.2178558050389;1036.6715420991234;73.42000000000002;58.46008384057012;17.287750562571038;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 06:00:00;1323.1049528912067;1272.7625689817633;73.36000000000001;58.2358080810443;20.829211271035778;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 07:00:00;1134.8153695952337;1085.0785553450949;72.10000000000002;59.74651529275769;21.87189623179841;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 08:00:00;1046.560672612386;997.5885121429056;71.07999999999998;59.70071589406206;21.897784623966906;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 09:00:00;1054.0316458805742;1005.8246973821878;70.12;58.700504869061774;21.976445789265995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 10:00:00;975.9539702073179;927.5809376090045;70.0;59.93556032901;23.088219563409332;1.1804202225667937;2.5000000000000013;3.680420222566795
