Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-04-20 11:00:00;931.9270746757469;883.5639664952918;70.0;60.31998050259347;22.922205765367377;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 12:00:00;927.4274317630817;879.1739243630324;70.0;60.09668038004571;22.297175457890084;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 13:00:00;840.5543668201343;792.3054800468267;70.0;60.8910965452547;21.97103011293558;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 14:00:00;833.2631666779185;785.234792718763;70.0;60.42617517426157;20.722751426660746;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 15:00:00;792.1113303300361;744.170416313473;70.0;60.594886880147385;20.05270254482821;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 16:00:00;802.6042432114439;754.8541471663154;70.0;60.03274778979852;19.172410244429265;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 17:00:00;827.9161514947187;780.2620016308946;70.0;59.558370262590586;18.878556142131007;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 18:00:00;883.8818452785766;836.2059013694176;70.06;59.025057120729855;19.071060059132826;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 19:00:00;919.9007728228103;871.3650883578636;70.96000000000004;59.90181499661486;19.80650472588332;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 20:00:00;1055.785440715256;1006.9124954326591;71.62;58.82505112172589;19.646619011618327;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 21:00:00;1026.2648184631498;976.7260995320812;72.15999999999997;60.19936491420236;20.429414035956714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 22:00:00;859.749474224466;810.0210482973583;73.0;61.424234633095296;17.683690821254633;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-20 23:00:00;620.8532939698395;571.7544253137758;73.84000000000003;61.371619037888536;11.855766462314476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 00:00:00;801.8688573751826;752.8619281745788;74.74000000000001;58.49725485545963;11.754241959652635;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 01:00:00;875.7600365737219;826.200485317009;75.46000000000004;58.44078476342844;12.251698537441992;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 02:00:00;806.4987233719429;755.9512813142783;76.06;60.92810552051509;12.689984444782143;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 03:00:00;888.3104754120698;838.4235781740806;76.06;58.5698074120275;12.092633805025967;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 04:00:00;1225.2308327103356;1174.08851278751;76.06;58.512131846881005;16.624334323137873;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 05:00:00;1792.6796034152896;1739.4401373525052;76.0;58.40669088927268;24.26084111393158;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 06:00:00;1848.1045204038219;1794.5112150601915;76.06;58.71595207453845;25.37036842272932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 07:00:00;1780.0498214965894;1726.4782861359415;75.75999999999999;59.5928589013925;26.21498652641321;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 08:00:00;1721.8859830054844;1668.519334841145;75.46000000000004;59.92817929955123;26.39567253597625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 09:00:00;1615.8540416423152;1562.8097295827345;75.10000000000002;60.47359965989256;26.30361153981329;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 10:00:00;1646.2128005615873;1594.039060234043;74.19999999999999;58.95315102636084;25.707307089012712;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 11:00:00;1540.0736727517829;1487.9264958704543;73.96000000000004;60.0945807763851;26.445951751211684;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 12:00:00;1498.6764256303304;1447.0261466948687;73.42000000000002;59.79228115747776;26.183965527287853;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 13:00:00;1442.6208979165751;1391.5521098820047;72.69999999999999;59.59232185132737;26.20457736867735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 14:00:00;1383.1915675959854;1332.5186009734002;72.15999999999997;59.69862569636001;26.428170568786648;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 15:00:00;1399.4679349114801;1349.107084136569;71.74000000000001;59.194368930701216;26.559576742600946;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 16:00:00;1441.2456762174763;1390.880511373375;71.56;58.99067510864552;27.30088810646964;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 17:00:00;1500.7520295855973;1449.9811801328417;71.80000000000001;59.19397896202588;28.345336782296734;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 18:00:00;1600.488885313984;1549.041960155813;72.39999999999998;59.33852289485429;29.17501436858851;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 19:00:00;1733.002028476516;1680.7424276982163;73.18;59.341848501684126;29.817532395122495;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 20:00:00;1812.0427451386688;1759.3866130588262;73.48000000000002;59.29406537659099;30.413135284762863;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 21:00:00;1793.4195227940568;1740.514694966314;73.65999999999997;59.89988155788643;31.032047440625945;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 22:00:00;1469.8790048886062;1417.4758123151346;73.96000000000004;61.372280455547696;27.802588896603087;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-21 23:00:00;1039.079181725336;988.3915251512288;73.84000000000003;61.30263953097199;19.733005666054574;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 00:00:00;236.6089420448691;189.4116374851041;74.32;60.15947477954546;3.9783455425975522;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 01:00:00;210.39680662960123;163.46388232234997;74.07999999999998;59.90455484004849;3.533890978639579;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 02:00:00;211.85773778089987;165.81801333509986;73.48000000000002;58.39318984790418;3.343471417134158;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 03:00:00;232.74837309872476;187.28420056987832;73.30000000000001;56.869878993255725;3.372846693367184;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 04:00:00;343.8968106832415;297.4924079815758;73.30000000000001;57.9949601577801;5.349884342930474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 05:00:00;507.91157982783835;461.1306703789444;72.22000000000003;58.28622229273702;8.679005153598943;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 06:00:00;569.106417655939;522.3729527254444;71.38;58.35115930710998;10.400121638394392;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 07:00:00;550.2796902385832;504.3071769535272;70.0;58.03682073550266;10.951852427318311;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 08:00:00;463.7474849042173;417.08226342926883;70.0;60.54949020238075;11.68360968867026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 09:00:00;484.46521188884776;438.12993848400305;70.0;59.566218848670644;11.055326760312461;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 10:00:00;464.10993540599713;417.675155684332;70.0;60.00182791669539;11.052256817761538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 11:00:00;450.9663321628735;404.56177404294004;70.0;60.05908050144154;10.801107105316147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 12:00:00;452.5865594646138;406.30557479312523;70.0;59.744572024791466;10.50748002861779;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 13:00:00;419.59097421188824;373.1733605396086;70.0;60.39518563393597;10.401305959704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 14:00:00;428.92877811160395;382.7642646656265;70.0;59.69541252445265;9.910721782189272;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 15:00:00;393.3565022264974;347.0163492868323;70.0;60.46469058985633;9.822052544440384;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 16:00:00;387.94790672301906;341.7849470362771;70.0;60.094892075732844;9.325345056914204;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 17:00:00;412.04886349378086;366.19815753886826;70.0;59.09367957666217;8.995414443398394;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 18:00:00;431.2036767839473;385.37996579090395;70.0;58.8202932991602;9.183384219167735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 19:00:00;441.97175114824734;396.0520263820368;70.0;58.93950707699156;9.514166326358309;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 20:00:00;476.7828364087872;430.92804138573854;70.0;58.43928167300288;9.819435068267055;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 21:00:00;458.78221843389684;412.58325749379134;70.0;59.45190569608877;10.355791139578297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 22:00:00;438.64045718111043;392.32029277664094;70.0;59.954501515349136;10.396517828390312;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-22 23:00:00;343.12389041219916;296.8297636965054;70.0;60.80864224651975;8.888367374550645;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 00:00:00;218.35085757847207;172.69244523714278;70.0;60.594098178982335;5.527199880746884;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 01:00:00;232.96689594940722;187.93001393453775;70.0;58.96557073674467;5.026839833401463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 02:00:00;179.93641237207308;134.5985234936554;70.0;60.19218067323828;4.36814765019504;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 03:00:00;188.32860142859667;143.54571126725403;70.0;58.82314809727046;4.011875936759469;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 04:00:00;292.47928721372836;247.61700311416269;70.0;57.92311827066703;5.766217396825035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 05:00:00;410.68468443233957;365.3369889737804;70.0;57.744119668507324;7.978379771767603;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 06:00:00;436.92579315160293;391.3450442632658;70.0;58.09879788688335;8.741129657459332;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 07:00:00;399.50436555061634;353.3943817126598;70.0;59.786316022229755;9.313004714350557;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 08:00:00;360.5247199701935;314.23252780405585;70.0;60.64373057130126;9.174513377866749;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 09:00:00;373.44448015445863;327.5295856160562;70.0;59.624855126375394;8.570034780311;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 10:00:00;357.3099913217439;311.3152496944693;70.0;59.9751490548129;8.486291509242015;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 11:00:00;348.0896533520715;302.14666135005376;70.0;59.945081575711356;8.242581928178474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 12:00:00;349.2586879019297;303.4490176489765;70.0;59.60954407983877;8.003193612658148;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 13:00:00;324.67163927862265;278.70424796944616;70.0;60.23645065400865;7.917486614491618;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 14:00:00;331.5704635790499;285.86720761352075;70.0;59.53277518301877;7.542147020968483;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 15:00:00;305.0743037927983;259.16890348560645;70.0;60.28561636418186;7.477235995752179;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 16:00:00;300.9903333000327;255.26183458883844;70.0;59.90769587617672;7.100892342539479;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 17:00:00;318.8968155110774;273.49482277375563;70.0;58.92332822927398;6.854749764959993;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 18:00:00;333.1901708550598;287.8207420619047;70.0;58.67235934485723;7.003311234516615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 19:00:00;338.06280683376286;292.57434255297227;70.0;58.90220348187006;7.252894243711778;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 20:00:00;366.767713688708;321.42153457410893;70.0;58.26328620389029;7.440383026576339;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 21:00:00;352.84348331178177;307.1216624119382;70.0;59.31534920808133;7.862713981538174;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 22:00:00;340.71019880745854;294.87951320206537;70.0;59.71806316748439;7.889707671612908;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-23 23:00:00;246.6004533805822;200.6931056639796;70.0;60.94963928606046;6.48751972632542;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 00:00:00;288.3172243631092;243.41793880285246;70.0;58.058655649619084;5.748679224672295;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 01:00:00;289.3256498459327;243.9213206219915;70.24000000000001;58.96489037608882;6.109657625060925;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 02:00:00;271.81084580787143;225.66825813668498;70.84000000000003;60.37496026201728;6.184101510346302;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 03:00:00;295.05045664393924;248.6487324886896;71.92000000000002;59.763908508253564;5.779004606245744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 04:00:00;421.2455452818108;375.2164307531112;71.62;58.03844295241453;7.384761412040147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 05:00:00;623.4976216568366;576.3940690803739;71.68;58.551546076477564;11.307638777953578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 06:00:00;703.0783401607546;655.8189656741118;71.19999999999999;58.58136894131883;13.266066978399753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 07:00:00;681.7765091287217;635.1365387573076;70.06;58.379955391145984;13.897869888758066;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 08:00:00;612.2862716040077;565.2321243951147;70.0;60.094247856069046;14.71694864779346;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 09:00:00;595.7173661135182;548.7080690277209;70.0;60.149483531213036;14.398987968976282;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 10:00:00;572.6826500187426;525.7057085096668;70.0;60.292923622657895;14.046764093408655;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 11:00:00;560.4181657646409;513.537000186129;70.0;60.17929052420078;13.586889719061757;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 12:00:00;560.8030128023609;514.0403820052682;70.0;59.887040473174864;13.203308735046788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 13:00:00;520.6257543707761;473.7698364741364;70.0;60.494032492590634;13.04007328541826;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 14:00:00;535.430056759454;488.82751871621184;70.0;59.74081286948865;12.426261966539924;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 15:00:00;486.5759164613759;439.8025067652687;70.0;60.61833702130468;12.34870714758836;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 16:00:00;476.01163925487793;429.40657789174287;70.0;60.31704739848851;11.704705088280946;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 17:00:00;512.2148838482052;465.956475194455;70.0;59.1233931711796;11.212681183124978;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 18:00:00;528.0575337086419;481.75828708221417;70.0;59.05390493688947;11.486103810669391;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 19:00:00;562.271980734487;515.9882507836764;70.0;58.68072735301905;11.82710985965741;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 20:00:00;587.2606492710419;540.8509354159404;70.0;58.74440161091047;12.422614887156016;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 21:00:00;586.1076962067339;539.4939931208697;70.0;59.254743741476545;12.987075237698406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 22:00:00;512.5318565042238;465.2998902129691;70.36000000000001;61.1187687411209;13.205101245412296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-24 23:00:00;396.2488631643188;349.4126409807173;70.96000000000004;60.67184242315;9.170249066982294;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 00:00:00;392.7275720356907;345.95168758484124;71.19999999999999;60.37179721329716;8.63546487005487;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 01:00:00;374.9719452576194;327.7306341427324;71.86000000000001;61.06250150681336;8.268492432898563;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 02:00:00;358.51288883293574;311.0926705226809;72.34000000000003;61.22755883138768;7.681499531173554;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 03:00:00;393.3994797656312;346.7897939612244;72.34000000000003;58.93194304064713;6.985840162023094;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 04:00:00;578.1380936780688;530.9559099272058;72.39999999999998;58.47808942224975;9.887430773057828;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 05:00:00;869.133033024322;820.8475932250818;72.22000000000003;58.561552999781895;15.150802754592634;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 06:00:00;1000.1775371273927;951.5611469639573;71.80000000000001;58.526191866008276;17.940406131834152;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 07:00:00;960.3766532323899;911.9839014125286;71.13999999999999;59.00601057634111;18.844676711735872;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 08:00:00;847.549987588345;799.8018108847931;70.0;59.60222518563444;19.407769421363074;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 09:00:00;825.4761740509288;777.6695943528958;70.0;59.947245931296436;19.5510548511756;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 10:00:00;794.4011542963477;746.5975764729118;70.0;60.23036986444339;19.36031654739248;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 11:00:00;780.1642569863858;732.4428910051067;70.0;60.16485814720784;18.886702123959026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 12:00:00;786.7062395233096;739.0856600623661;70.0;59.85840780925821;18.46958602627575;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 13:00:00;730.241022067831;682.560041121855;70.0;60.531014295307784;18.36172483922888;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 14:00:00;759.2243315666295;711.7696003876545;70.0;59.712455105885795;17.571510000940744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 15:00:00;684.2687960500127;636.6814772591007;70.0;60.732682801598116;17.580184041263298;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 16:00:00;635.0201674295356;587.4815288677166;70.06;61.02256336795989;16.729885266734357;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 17:00:00;657.2478397611045;609.7068683303231;70.48000000000002;60.417088082993985;15.550924244009481;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 18:00:00;701.3896058650623;653.59880967128;71.13999999999999;59.966667661463134;14.946080555573587;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 19:00:00;735.47884131621;687.5576384032512;71.5;59.612685828967585;14.731166966539776;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 20:00:00;852.8868311290548;805.0787769583166;71.74000000000001;57.99645272147865;14.775537131037767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 21:00:00;826.9674766056467;778.4766597523761;72.03999999999996;59.606251993283934;15.835693158095749;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 22:00:00;689.8035909719101;641.2445008638538;72.27999999999997;60.86010845364791;14.38183099767451;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-25 23:00:00;502.8332659509974;454.8744755377534;72.57999999999998;60.876937205921706;10.229989216104014;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 00:00:00;434.29319888292224;386.49691420244835;72.88;60.90814385264241;8.637185522313095;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 01:00:00;389.7053115340486;341.9146820841881;73.48000000000002;60.767683446502474;7.298982726413441;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 02:00:00;376.67905123782026;328.72342036565243;73.89999999999998;60.89818116973822;6.897918634369376;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 03:00:00;412.8241370226704;365.47554526061043;74.13999999999999;58.83257713182513;6.421163251472484;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 04:00:00;660.6033039203833;612.1591935478823;74.98000000000002;58.207160002731825;9.377451937718476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 05:00:00;997.9280511118586;948.3600136042556;74.44;58.28753599520098;14.709948702612904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 06:00:00;1205.2878392672515;1155.5051474891773;73.36000000000001;58.14817906069669;18.86515074090625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 07:00:00;1025.0300783901832;976.0122841586194;71.74000000000001;59.442360131005046;19.845660075345567;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 08:00:00;955.4284993349289;907.3753983183233;70.36000000000001;59.04248695490213;20.1000851623192;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 09:00:00;954.7457948784437;906.8110662661933;70.0;59.08024171491371;20.817349745046496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 10:00:00;886.3774128097092;838.2447219324135;70.0;60.18353162795938;21.498794999050972;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 11:00:00;847.4937113532051;799.4116225952266;70.0;60.42102932967089;21.065334046160668;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 12:00:00;899.672340403822;851.7886911835308;70.0;59.453171706260036;20.310153358928805;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 13:00:00;832.2909426664377;784.2804694474942;70.0;60.38350506671895;20.60672953436102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 14:00:00;868.9358687898161;821.1031358489686;70.0;59.61203877336425;19.916275008662804;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 15:00:00;767.7385039114437;719.770261738398;70.0;60.881081804697374;20.045676248947938;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 16:00:00;740.8149920579514;693.0350307687451;70.0;60.679631605938994;18.92462984949748;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 17:00:00;763.2556418478318;715.7141251137141;70.0;59.890961392555425;17.976737534612255;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 18:00:00;819.4200491143674;772.0062473136695;70.0;59.04811185223599;17.814280885778548;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 19:00:00;850.8884844590243;803.1150516873288;70.30000000000001;59.32942484597186;18.466898358139424;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 20:00:00;905.2420573838918;857.008762665732;70.84000000000003;59.41766871360426;18.869512517409298;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 21:00:00;930.3740854774888;881.2750409073168;71.86000000000001;60.30384790411131;19.16880615288983;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 22:00:00;778.2526972155536;729.1875528583153;72.34000000000003;61.20687312819018;16.64386505025749;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-26 23:00:00;565.6498156436567;517.280867283547;72.82;61.08094068507762;11.472684814106382;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 00:00:00;806.1254404046788;758.0230284494302;72.88;58.283274481623494;13.149156530082392;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 01:00:00;730.5792525664281;681.6534880763538;73.18;60.57395398984812;13.79873125539615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 02:00:00;697.8020676936261;648.4493400880599;73.77999999999997;61.30704849982817;13.320291468188174;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 03:00:00;940.5910590714574;891.2546722524598;74.56;58.167732473953095;13.661944682394878;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 04:00:00;1248.4221013387034;1197.7012880610907;74.62;58.71508843750263;18.688777758593407;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 05:00:00;1834.7106096273305;1781.679240805213;74.92000000000002;58.57474656926155;26.725548263055764;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 06:00:00;1879.6916626469406;1826.2281393561739;75.10000000000002;59.051316832738905;27.886751162022957;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 07:00:00;1822.629441848677;1768.8818087680577;75.27999999999997;60.10152424866834;28.590445972697864;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 08:00:00;1771.067626245225;1717.346204077893;75.34000000000003;60.45999171125544;28.338879923379523;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 09:00:00;1663.084265240453;1609.7094243491733;75.10000000000002;60.84728581319007;27.7822482731969;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 10:00:00;1605.9968749877619;1553.1240221524556;74.74000000000001;60.50317855596904;26.858537900026764;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 11:00:00;1588.229729597974;1535.6918444586015;74.5;60.083530352912305;26.230411805081296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 12:00:00;1544.8765453875699;1492.733977998746;74.07999999999998;59.92683639117212;25.98908336454008;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 13:00:00;1478.8406656588438;1426.671558563702;74.13999999999999;60.5379732740318;25.886210010361534;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 14:00:00;1383.7030297026613;1331.7630355638285;74.01999999999998;60.97410031069279;25.25338306718601;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 15:00:00;1365.8127833705921;1314.0541566367385;74.07999999999998;60.6395595470118;24.19515349869664;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 16:00:00;1378.8583448086385;1327.4741664486737;73.84000000000003;59.83985922756051;23.44973605930482;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 17:00:00;1440.3513038052558;1388.9018402270176;73.96000000000004;59.30854920475673;23.40660944864498;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 18:00:00;1585.105298654702;1533.3398839760966;74.25999999999999;58.44493412102838;23.863702268292794;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 19:00:00;1773.8299907089286;1721.2200213431943;74.25999999999999;58.76353521512931;27.253988560710347;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 20:00:00;1873.8349222159363;1820.901640616385;74.32;58.578569416074004;28.34247939394737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 21:00:00;1862.9557717525677;1809.9027665952624;74.13999999999999;59.15117782867776;29.59277873647608;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 22:00:00;1518.159750684178;1465.5480818333297;74.25999999999999;61.142066529530894;27.55514869163539;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-27 23:00:00;1070.0127313865025;1019.0906420073921;74.13999999999999;61.29533112471108;19.83429378506849;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 00:00:00;860.9777566823549;810.8266753874204;74.13999999999999;61.1514388589772;15.782710782685427;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 01:00:00;741.5122762649089;691.8199277399748;74.25999999999999;61.183109959887815;13.500957905609257;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 02:00:00;734.2288901603181;684.8853240236764;74.19999999999999;60.48741195045767;12.748607468373422;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 03:00:00;817.4640920530965;768.6225280387652;74.25999999999999;58.42632234667002;12.292425796021949;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 04:00:00;1319.033468917421;1268.2868237690489;74.32;58.30314627697493;19.607820191677835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 05:00:00;2057.6205329880027;2004.0259083789147;74.38;58.42823343169164;30.71193705183355;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 06:00:00;2012.1956029215803;1958.093479462357;74.68;59.80558443810867;32.20927835304382;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 07:00:00;1956.004417770089;1901.6472965243142;75.03999999999996;60.60158205580103;32.25528858938607;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 08:00:00;1907.741049899858;1853.179636141583;75.51999999999998;61.080324636628006;31.456667000434212;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 09:00:00;1787.4194320446666;1733.3526665491977;75.27999999999997;61.21975023518746;30.26802954196348;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 10:00:00;1721.5600417254134;1667.8840422168316;75.15999999999997;60.99209935234444;28.9312621695783;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 11:00:00;1665.8961548890518;1612.7054750118753;74.86000000000001;60.61415624920386;27.842642989684858;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 12:00:00;1663.082365794393;1610.3939404397765;74.44;59.82383782197513;27.09137918920635;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 13:00:00;1589.7762680332842;1537.2450560775303;74.25999999999999;60.28634501795699;27.08798517939385;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 14:00:00;1486.4043098696463;1434.1207879093492;74.07999999999998;60.8087463998811;26.667095568200974;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 15:00:00;1462.416045090692;1410.185220243416;74.25999999999999;60.72535242617107;25.726144293808265;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 16:00:00;1462.0793350118674;1410.0360889806998;74.25999999999999;60.27096209861469;24.884779770973743;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 17:00:00;1834.1064992155982;1781.2238018810651;74.68;58.466209256304126;26.93336990256598;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 18:00:00;1916.3376340888262;1863.022299480844;74.80000000000001;58.65154395188591;28.254767136857645;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 19:00:00;1984.555951378014;1930.6533271225942;75.15999999999997;59.10872561524866;29.437744968434224;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 20:00:00;1982.1701229425407;1927.9689643937047;75.34000000000003;59.68800274904504;30.15239907089022;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 21:00:00;1828.8494476741641;1774.363763796125;75.75999999999999;61.38438232300405;30.2902007042885;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 22:00:00;1539.5437062536027;1486.093032965909;75.69999999999999;61.59528024853017;25.988323891389534;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-28 23:00:00;1144.8557897152511;1093.0575900776346;75.63999999999999;61.28403252227815;18.987554287788157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 00:00:00;756.663904430673;706.4787504789986;75.57999999999998;60.87296337044637;12.249787433143949;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 01:00:00;833.9444733603821;784.338197234588;75.69999999999999;58.68614535747088;11.670383467754395;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 02:00:00;775.6551821642659;725.6245160746355;75.69999999999999;60.298783433055405;11.991247865027873;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 03:00:00;850.419972616861;800.8035556468357;75.82;58.486414481491124;11.681423075736259;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 04:00:00;1166.6287596895884;1115.6875804764097;76.06;58.56028988075707;15.872763058035247;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 05:00:00;1706.9063888620133;1653.9388705884128;76.12;58.41277296282527;22.951435716567627;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 06:00:00;1754.4837189716477;1701.4203692655917;75.88;58.45863062062551;23.97826541106105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 07:00:00;1689.320586332181;1636.2609470217744;75.51999999999998;59.41098660105922;24.968579841667744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 08:00:00;1635.504114405491;1582.6528033539917;75.15999999999997;59.75662459752357;25.280546071902666;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 09:00:00;1540.2015316951372;1487.6259867809804;74.80000000000001;60.31722663571679;25.32074770347368;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 10:00:00;1566.725319371468;1514.7491547081327;74.19999999999999;59.19958761126986;24.867972178274677;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 11:00:00;1460.3105642612065;1409.1283478388698;73.06;59.3553208476186;25.370385371652162;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 12:00:00;1423.018794464318;1372.1770202392902;72.51999999999998;59.39152514237094;25.807567318841564;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 13:00:00;1376.5075799371693;1326.16336359111;71.80000000000001;59.30729529803159;26.234503080297717;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 14:00:00;1346.52606480139;1296.806523011134;70.89999999999998;58.93621957638436;26.797670355725305;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 15:00:00;1229.8860761171063;1180.017352877749;70.89999999999998;60.36908284149598;27.80669657881151;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 16:00:00;1246.5361185920694;1197.1209034765182;70.48000000000002;59.52273987688193;27.08654450251697;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 17:00:00;1296.5902633917851;1246.8998940251736;70.72000000000003;59.49249125826549;27.49603447884215;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 18:00:00;1384.246781360979;1333.8216698293654;71.5;59.71193390117867;27.959002284833105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 19:00:00;1653.1948179107276;1601.7347497309759;72.63999999999999;58.646165381940534;28.12794523670397;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 20:00:00;1724.9397156896166;1672.4464439975284;73.53999999999996;59.63003269007737;29.52558572974368;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 21:00:00;1722.784858844832;1669.7660368141385;74.13999999999999;60.353107900588554;29.75194613810334;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 22:00:00;1403.3307579994912;1351.0528588654383;74.19999999999999;61.445895039817;26.19755537494542;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-29 23:00:00;978.0207128006665;927.1017893593868;74.92000000000002;61.177911693820135;16.945173782039372;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 00:00:00;517.0245031283592;467.8190252871333;75.34000000000003;61.182723924189474;8.695251227300153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 01:00:00;567.4269162547042;519.5275548148201;74.74000000000001;58.09249299220596;8.115428133717469;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 02:00:00;533.2682235354413;484.3674390529161;75.27999999999997;60.29803380372442;8.474763791875287;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 03:00:00;575.9054770037869;527.0227651209506;75.94;59.209641931279805;8.19590059605087;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 04:00:00;789.0830552119422;739.3730211536254;76.72000000000003;58.49674881836842;10.309736502835374;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 05:00:00;1140.2262083221503;1089.5846173114187;75.82;58.24001335643857;15.442698339723815;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 06:00:00;1163.7578572004845;1113.3334859218548;75.22000000000003;58.100264152643945;16.18513314492207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 07:00:00;1271.5467615831872;1221.3403085916566;73.60000000000002;58.14643244410098;19.59089562026798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 08:00:00;1156.5165432390284;1107.143621230837;72.03999999999996;58.71611048470396;20.66671908435296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 09:00:00;1154.2604772991106;1105.3329805389067;71.19999999999999;58.470661353165724;21.589803743244943;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 10:00:00;1059.3460951811917;1010.927017020117;70.18;59.10356602274089;22.771341505331684;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 11:00:00;1006.0979204063563;957.6604943389084;70.0;59.81304485891013;23.51508577278833;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 12:00:00;996.2857778868796;947.8493482640298;70.0;59.901885605519226;23.490613220476693;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 13:00:00;989.5275760344623;941.1120805731264;70.0;59.91401500928663;23.35932524534376;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 14:00:00;1038.956477993805;990.588890178201;70.0;59.33937007957928;23.20412507000924;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 15:00:00;908.3409948776211;859.8437890515985;70.0;60.86333308453885;23.67073982757058;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 16:00:00;870.506874452184;822.1993058286738;70.0;60.75817642401353;22.426693155534615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 17:00:00;901.4327381654526;853.3591688991039;70.0;59.90366331089109;21.2578927416186;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 18:00:00;956.5207710822037;908.5205481183792;70.0;59.20805027173134;21.103048704656494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 19:00:00;1002.1161132484982;953.5760258012981;70.53999999999996;59.56693572391464;21.744069712867546;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 20:00:00;1069.0889622956813;1020.106544248973;71.07999999999998;59.499763243666905;21.980983323469097;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 21:00:00;1094.9984188524977;1045.5818377052033;71.56;59.85389150063429;22.27161223259816;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 22:00:00;951.7127614943829;902.3727913504296;71.38;61.17708543226797;22.209171216911553;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-04-30 23:00:00;719.3167413817362;670.9897540909514;70.84000000000003;61.41913822849364;18.179429330252223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 00:00:00;200.98044222046545;155.49244526296866;70.0;60.380816251974295;4.974693019331237;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 01:00:00;200.02254806398244;154.86348705741054;70.0;59.62526834402826;4.59042390540263;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 02:00:00;189.67625408170892;144.49266509020848;70.0;59.79197263116481;4.42406855358486;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 03:00:00;198.71541389872914;153.941015022592;70.0;58.688393414712436;4.1827121044812134;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 04:00:00;308.79012850267674;263.8549556561188;70.0;57.94758040380657;6.100141019859995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 05:00:00;438.1977583762525;392.74945724848703;70.0;57.72601846538794;8.50032235417495;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 06:00:00;466.3189050277128;420.619294179216;70.0;58.1075026798452;9.335996278319005;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 07:00:00;426.7415690486063;380.5197143626355;70.0;59.79558829622181;9.956981199626043;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 08:00:00;385.97594775115;339.5815236053111;70.0;60.64237356529247;9.820763397648664;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 09:00:00;397.8438025523277;351.79728964215013;70.0;59.70440502532762;9.200509064938775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 10:00:00;380.1623812864977;334.0466913964;70.0;60.04432164958234;9.09178154429468;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 11:00:00;370.31873964457577;324.2628970877187;70.0;60.00001405431021;8.817125240541706;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 12:00:00;371.58068542767637;325.66058198895894;70.0;59.65772341960081;8.554363353245344;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 13:00:00;345.1758905353518;299.10456886539583;70.0;60.2845836142767;8.45920880576153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 14:00:00;352.6003933479882;306.7918358222166;70.0;59.57903274263731;8.056111542558508;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 15:00:00;324.14400418575894;278.1392953467933;70.0;60.33459301649282;7.984882994109337;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 16:00:00;319.7739353110481;273.9462406430727;70.0;59.95809211962586;7.581891028231437;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 17:00:00;339.0174974665918;293.5138292604353;70.0;58.968810359643726;7.317293456950577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 18:00:00;354.35999693631936;308.88836317407697;70.0;58.711667678429535;7.474215449943699;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 19:00:00;357.7365159009444;312.1309921449541;70.0;58.99393951863311;7.738950832861316;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 20:00:00;389.4992002195144;344.0541152892795;70.0;58.28354736667171;7.915186252737496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 21:00:00;390.8550483116834;345.14430951224693;70.0;58.911193899726186;8.392312476831759;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 22:00:00;340.94624082497273;294.77174567155146;70.0;60.549678287787;8.589937872907477;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-01 23:00:00;268.5694696989841;222.30178354224861;70.72000000000003;60.701851882287485;6.382927371580141;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 00:00:00;353.62790111001345;307.99471361120965;70.96000000000004;58.11911014062866;6.556953625021579;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 01:00:00;336.1565886204748;289.2236508213334;72.03999999999996;60.45445513605182;6.908374525736348;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 02:00:00;320.63530755421306;273.3276845412468;72.63999999999999;61.010722431878776;6.56461585396605;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 03:00:00;345.3951417158605;298.40184352566166;73.18;59.52472898391028;6.022358575445204;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 04:00:00;518.76481619264;471.4605372879964;73.42000000000002;58.33450317690642;8.187694039863226;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 05:00:00;786.7862970132923;738.3468998409646;73.53999999999996;58.420257529643834;12.389765968880168;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 06:00:00;936.4003087990355;887.7689828737792;72.88;58.092392010007075;15.076978956085213;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 07:00:00;823.1759344588603;774.5067674833182;72.22000000000003;59.905441177263185;15.915655033242498;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 08:00:00;757.9098902942975;710.2041282355244;70.89999999999998;59.46749210995466;15.78435261273555;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 09:00:00;761.6482455973131;714.6273536352006;70.0;58.63357714330408;15.95443198503591;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 10:00:00;705.2915645336835;657.9271330431001;70.0;59.98497334711868;16.767460417681264;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 11:00:00;702.9410486700176;655.6325848670178;70.0;59.87370947974614;16.52795917865967;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 12:00:00;706.9041478393484;659.6411328854746;70.0;59.726049872625765;16.382258946524303;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 13:00:00;651.0641374378374;603.6873315795697;70.0;60.52711167514008;16.36409778121447;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 14:00:00;673.3027752548647;626.1628456416744;70.0;59.74687566375712;15.635252175556388;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 15:00:00;604.6215539278558;557.3264003592125;70.0;60.767924677853955;15.593190893345309;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 16:00:00;589.6497970607771;542.5362404290448;70.0;60.473964799816656;14.737800761149032;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 17:00:00;636.1783612940707;589.3947845068658;70.0;59.23037295710202;14.064650317044878;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 18:00:00;655.3025123824407;608.4699440429694;70.0;59.15570415778291;14.387693768248031;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 19:00:00;690.0534881727214;643.1922634304284;70.0;58.89181736223668;14.790758751695844;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 20:00:00;730.1199254798655;683.1671629800029;70.0;58.73424725469505;15.43066685603;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 21:00:00;728.7370841985069;681.5637437726203;70.0;59.2855114888323;16.19385091413603;1.1804202225667937;2.5000000000000013;3.680420222566795
