Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-05-02 22:00:00;636.1207624468387;588.2889781569469;70.48000000000002;61.297800325535434;16.4946668294856;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-02 23:00:00;486.4761813843895;439.28157250535145;70.65999999999997;60.867925036777876;11.828714819832756;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 00:00:00;201.6301726107004;155.71607484716705;70.96000000000004;60.43861406827381;4.56281941052724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 01:00:00;203.1544887885298;157.2395513895188;71.5;59.979066490512196;4.198454607726645;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 02:00:00;189.62127311331577;143.4723551123032;71.80000000000001;60.457143737612796;3.9802957143649165;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 03:00:00;203.58346645922956;158.03623178322567;72.03999999999996;58.64605857739417;3.618968635853112;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 04:00:00;321.90243417441303;276.30832812616865;71.32;58.06676462669441;5.782998230195724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 05:00:00;444.67764128902724;398.7874560218445;71.07999999999998;57.922582287827254;8.046839523867044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 06:00:00;465.67738682094586;419.86454433254613;70.0;58.54252334790863;9.677136742885084;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 07:00:00;445.630784327946;399.45834477443975;70.0;59.54871490666733;10.152107300643577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 08:00:00;385.7950804908859;339.28800977605044;70.0;60.94120787551407;10.139980063916264;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 09:00:00;398.1922940113303;352.0908034714105;70.0;59.850820293808;9.341413965945907;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 10:00:00;380.1914222900047;334.0466913964;70.0;60.12392664267094;9.165764969205034;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 11:00:00;370.33317692731424;324.2628970877187;70.0;60.040456152396985;8.853273531829068;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 12:00:00;371.58776812627764;325.66058198895894;70.0;59.67804565063824;8.571368863956929;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 13:00:00;345.17929180391616;299.10456886539583;70.0;60.29452614314414;8.467958069820975;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 14:00:00;352.60211599603156;306.7918358222166;70.0;59.584187178980926;8.060137619941026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 15:00:00;324.1448278382733;278.1392953467933;70.0;60.33710239171472;7.986976897625337;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 16:00:00;319.7743603649254;273.9462406430727;70.0;59.959413752897376;7.58289910510055;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 17:00:00;339.0177014237703;293.5138292604353;70.0;58.9694626880252;7.3177305924494345;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 18:00:00;354.360084162789;308.88836317407697;70.0;58.71195529992514;7.474407734195835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 19:00:00;361.68861991120406;316.1143941134886;70.0;58.877331573035406;7.742417086292446;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 20:00:00;391.03080896267176;345.563614982619;70.0;58.320246990537555;7.971279314478063;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 21:00:00;377.24451497813504;331.41904378206834;70.0;59.328444884369844;8.416779151736385;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 22:00:00;358.91883432859953;312.94164938767346;70.0;59.894961689702825;8.456857133263066;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-03 23:00:00;282.29938191682186;236.32056310168744;70.0;60.66304597968292;7.198722239112159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 00:00:00;384.2105094653594;338.85421350611347;70.0;58.068211663089016;7.666804853289104;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 01:00:00;325.5453873914307;279.46608714797924;70.0;60.44714349796021;8.113887872723577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 02:00:00;307.7575863393381;261.7636136621216;70.0;60.459591321237156;7.680553135862367;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 03:00:00;322.12936316841984;276.3004087706798;70.30000000000001;59.643395244496446;7.197176697525748;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 04:00:00;538.0835441544294;491.7691418431771;70.53999999999996;58.49716458526888;10.638286180002503;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 05:00:00;760.3213228783844;713.4679299621993;70.18;58.22588742671866;15.143649124087487;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 06:00:00;807.8703542633791;760.8518039136146;70.0;58.237918467246004;16.35340511905008;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 07:00:00;776.790321704551;729.3722981297509;70.0;59.46188294583504;17.550580966760496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 08:00:00;700.741804540799;653.1427628043843;70.0;60.60753274577604;17.763520732041513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 09:00:00;699.5446179523298;652.1297457236489;70.0;60.17473167810823;16.952029900139458;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 10:00:00;652.9246605997273;605.5056345827851;70.0;60.62047287395524;16.574210025159285;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 11:00:00;623.9370248803466;576.6346477818156;70.0;60.61163044361854;15.823454072953895;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 12:00:00;618.2131166899437;571.0883792647877;70.0;60.23435930609776;15.072600336791055;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 13:00:00;612.0853598802508;565.0609276344097;70.0;60.04459371470614;14.63874053142132;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 14:00:00;638.2121024476855;591.3487208795027;70.0;59.401088974081006;14.336874997435753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 15:00:00;533.2848158706842;486.0709207640385;70.0;61.24163481058872;14.497291727549054;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 16:00:00;537.1172250774179;490.24961622207354;70.0;60.37725306559469;13.28986977020244;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 17:00:00;557.236992817634;510.6112595448621;70.0;59.593687884745236;12.74951904295645;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 18:00:00;592.9246818591753;546.4214133488719;70.0;58.943267955653766;12.768017053645703;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 19:00:00;622.7350285359776;575.874884971264;70.36000000000001;59.167607692432625;13.24741313698146;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 20:00:00;664.6161312565055;617.6365141245959;70.53999999999996;58.88908214303274;13.581928733522512;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 21:00:00;670.9429042971997;623.6639657549737;70.72000000000003;59.3861622180213;14.094811803373322;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 22:00:00;587.8147404811959;540.1913583023469;70.77999999999997;60.96146985551559;14.254260926151145;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-04 23:00:00;452.66491216934924;405.4600865644899;71.13999999999999;60.77304607564503;10.396241830217958;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 00:00:00;722.1565992313789;674.7222282303901;71.5;58.595411118813956;13.324101141007416;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 01:00:00;685.0949987003571;636.9619887312182;71.92000000000002;60.20198824061919;13.920267378366018;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 02:00:00;658.0815526785038;609.7310467847002;72.22000000000003;60.69789196150634;13.598734142016978;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 03:00:00;712.9551573926491;664.6165231080156;72.75999999999999;59.632225896446585;12.930693856522312;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 04:00:00;1082.5325334050212;1033.0814242465665;73.06;58.61581835934999;17.844267518870023;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 05:00:00;1668.0551689051506;1616.1866611280047;73.53999999999996;58.60990173908408;26.601030057259717;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 06:00:00;2065.1780359719432;2011.8825042130732;73.72000000000003;58.283591951137225;31.85385192120651;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 07:00:00;1808.4654367224002;1755.1854914638968;73.60000000000002;60.73201883225693;33.46189298308935;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 08:00:00;1693.306875639464;1640.089376836615;73.84000000000003;61.410747033622215;32.437050304977;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 09:00:00;1571.0363561521588;1518.2762965291904;73.72000000000003;61.54245475942133;30.716886522241964;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 10:00:00;1484.9027444780438;1432.3475463868451;73.89999999999998;61.66238005944285;28.890280480362495;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 11:00:00;1392.2188492868772;1340.0649097903122;73.84000000000003;61.5985200541362;27.078480695762494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 12:00:00;1357.8228689319837;1305.8144361420257;74.07999999999998;61.327352634613874;25.350905581143362;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 13:00:00;1300.7737065023555;1249.2345900975931;73.84000000000003;60.94401544855498;24.015849594283168;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 14:00:00;1219.8077237305072;1168.4494623229234;73.84000000000003;61.24822607643;23.06509092165168;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 15:00:00;1210.6501483815446;1159.675047695712;73.72000000000003;60.516237995377026;21.83090207381918;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 16:00:00;1212.1675496517569;1161.2483910081774;73.84000000000003;60.24408687379332;21.227799756188908;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 17:00:00;1275.8120357693167;1225.150334776007;73.72000000000003;59.14062567388561;20.83524049980428;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 18:00:00;1404.4335417403292;1353.6198675592454;73.84000000000003;58.19490760042925;21.373407709549607;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 19:00:00;1560.245117748832;1508.5941838370954;73.89999999999998;58.79065622663387;24.58656963330049;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 20:00:00;1642.7493329745932;1590.710602106929;74.07999999999998;58.77158665185351;25.550054383182502;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 21:00:00;1639.4337790325535;1587.0192966430675;74.25999999999999;59.53467094078701;26.508159810249712;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 22:00:00;1334.9722129376842;1283.0009581112754;74.32;61.21166019388255;24.247962105894544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-05 23:00:00;925.6973938488857;875.0814477524366;74.56;61.4913823183785;16.865145707227157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 00:00:00;893.9234798883678;843.4309701277954;74.74000000000001;61.30469436520764;15.8417627085291;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 01:00:00;978.1992489819188;928.3007412521619;74.74000000000001;59.06468230511439;14.858045471507268;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 02:00:00;927.1272404775585;876.9123957929932;74.80000000000001;60.23696930304396;15.157873773638697;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 03:00:00;1009.803583000449;959.7507096298085;75.03999999999996;58.83268105891216;14.834620420432056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 04:00:00;1358.783902071579;1307.43086243628;75.15999999999997;58.70381172170477;19.659472243059724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 05:00:00;1994.5966450343822;1940.8693403583054;75.22000000000003;58.513635871854774;28.42653012113823;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 06:00:00;2041.8094934144426;1987.8185754483804;75.15999999999997;58.794078580198914;29.704720254335594;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 07:00:00;1974.221473495504;1920.103332530003;75.10000000000002;59.79186342859123;30.706071218528802;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 08:00:00;1918.5457901877987;1864.5015941781344;75.03999999999996;60.187348817281816;30.755224174582914;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 09:00:00;1806.436216328636;1752.6209650452151;74.92000000000002;60.77993296199105;30.4173848592439;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 10:00:00;1741.0150710262237;1687.4638535259764;74.86000000000001;60.7985879353098;29.479784530624162;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 11:00:00;1682.3216470581215;1629.078266298575;74.74000000000001;60.705896329567565;28.5413862199818;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 12:00:00;1651.993915157287;1598.9826027792953;74.68;60.477178953295834;27.69392666906362;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 13:00:00;1629.688771422664;1576.862290092626;74.62;60.28890792636378;27.075475759926693;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 14:00:00;1630.9729066733846;1578.2918341097914;74.56;59.979263948707796;26.632872385538235;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 15:00:00;1675.608284457494;1622.9086552771223;74.62;59.5522431926841;26.47735549120057;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 16:00:00;1761.248098480307;1708.380339671875;74.74000000000001;59.05376302702285;26.733294038261928;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 17:00:00;1850.073774086377;1797.0120687361518;74.74000000000001;58.70760439410191;27.475229938363043;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 18:00:00;1931.5180369762718;1878.2703602382057;74.62;58.529170936334594;28.580581216761292;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 19:00:00;1990.1737577715996;1936.5054691480095;74.74000000000001;58.89915955353467;29.913242059909578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 20:00:00;1977.4256076642903;1923.5643338347197;74.74000000000001;59.49023228267026;30.873625723322853;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 21:00:00;1812.963379831636;1759.0915327018602;74.80000000000001;60.9717398175726;31.21563681073201;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 22:00:00;1537.8002613835597;1484.769559723632;74.86000000000001;61.40416334920718;27.21071375041287;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-06 23:00:00;1144.489704409035;1092.999259861417;74.92000000000002;61.233715886736206;19.910265373252912;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 00:00:00;918.7333168119878;868.1210462183828;75.15999999999997;60.88524089241679;15.323973326889531;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 01:00:00;1009.3516992036759;959.1412779942423;75.34000000000003;58.9125429618972;14.62927783565743;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 02:00:00;944.0360745376622;893.4477374231383;75.39999999999998;60.391053608788184;14.975767657425225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 03:00:00;1034.334239502417;984.0783277958473;75.51999999999998;58.62817078628615;14.579241472820936;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 04:00:00;1411.3955926215922;1359.6147121518966;75.75999999999999;58.64645201109187;19.636288739752327;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 05:00:00;2070.7047579722944;2016.472189582304;75.82;58.46078015900582;28.40133064102724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 06:00:00;2128.9647763837415;2074.450830371038;75.75999999999999;58.68379807771146;29.684374642340174;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 07:00:00;2058.0131676025794;2003.3023101558329;75.75999999999999;59.82394780624685;30.74808799481406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 08:00:00;1993.4805216336313;1938.8556220748092;75.69999999999999;60.27189507210085;30.764518497555404;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 09:00:00;1863.3493847917107;1809.0271065452016;75.51999999999998;60.90923149042021;30.364906208438587;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 10:00:00;1792.4567837244938;1738.4240842944064;75.46000000000004;60.91587668132928;29.343496018659494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 11:00:00;1732.541605819096;1678.886877893074;75.27999999999997;60.722063423279394;28.335740025618975;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 12:00:00;1694.7348033303263;1641.169590068146;75.39999999999998;60.733168517295326;27.51161946484785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 13:00:00;1671.6766773888107;1618.4924604048115;75.15999999999997;60.25057417115062;26.695746777249493;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 14:00:00;1678.5916123482239;1625.739790503403;74.86000000000001;59.66692291362051;26.305709326323157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 15:00:00;1732.4887007342256;1679.7440889800039;74.68;59.080732552703466;26.443376978584578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 16:00:00;1516.9273123308105;1464.2723930380084;74.44;61.07862160711585;27.03113099430845;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 17:00:00;1594.0683202073994;1541.7331039842447;74.38;59.650520148157796;25.76737807835002;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 18:00:00;1775.2160681388807;1722.8384281684027;74.38;58.08019002469092;25.93100735863055;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 19:00:00;1990.6178149836392;1937.1411999009479;74.44;58.7151209133641;30.140557520595102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 20:00:00;2106.5186146966134;2052.7088400752627;74.44;58.46831067661907;31.40256744062884;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 21:00:00;2102.6366144097497;2048.578641201871;74.38;59.17225658226306;32.91926695394977;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 22:00:00;1706.853050197358;1653.4822584076883;74.38;61.143078458662785;30.701517880211664;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-07 23:00:00;1200.2583883593297;1148.7407847670725;74.32;61.36509005778055;22.059266179913102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 00:00:00;629.5681812116688;580.316496549606;74.32;61.201181199555435;11.426119095241923;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 01:00:00;542.8161724277406;493.97959188893896;74.32;61.02316172968614;9.719750153287992;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 02:00:00;537.782986834911;489.2780772787048;74.25999999999999;60.312686809244894;9.180518609053637;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 03:00:00;599.9776354105862;552.1608351905891;74.19999999999999;58.07277004731475;8.85780251004086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 04:00:00;957.9454534817196;908.5676984277848;74.38;58.2694580692243;14.157329518088972;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 05:00:00;1484.6489981584548;1433.3208404928032;74.13999999999999;58.37905497802711;22.4280876693361;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 06:00:00;1841.665366263513;1789.2468670084984;73.89999999999998;58.00816900761231;27.59227392251444;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 07:00:00;1606.7464293844596;1554.2245627991704;73.72000000000003;60.61222352900364;29.18562690700862;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 08:00:00;1494.4773938804938;1442.2430329917709;73.60000000000002;61.071940603105816;28.402479558177962;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 09:00:00;1384.7235132510716;1332.9862446062116;73.30000000000001;61.169958151581966;27.180126722034863;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 10:00:00;1306.1635794465215;1254.8769905134548;73.06;61.03257388922577;25.856847971908167;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 11:00:00;1228.8262647893434;1178.0499676780344;72.69999999999999;60.85402930104908;24.69849787139958;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 12:00:00;1198.9420481707657;1148.5586487592923;72.46000000000004;60.40482982596768;23.67966509809343;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 13:00:00;1159.6126437981359;1109.7711532248588;71.92000000000002;59.970757615311356;23.10592083035727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 14:00:00;1136.701742279985;1087.22525361669;71.5;59.69662987033894;22.92932179524871;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 15:00:00;1030.1450247360078;980.74663295536;71.32;60.662133360779194;23.01329461512916;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 16:00:00;1034.6669407921395;985.5015738679836;71.25999999999999;60.1116423325318;22.097359895085102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 17:00:00;1083.0817576188142;1034.1195090419967;71.13999999999999;59.28147710199261;21.746098664631518;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 18:00:00;1167.2754191012295;1117.9988037927692;71.44;58.967385264500365;22.282634774455172;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 19:00:00;1393.9194321256098;1343.8852102935725;72.22000000000003;57.95197888496011;23.260799546174326;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 20:00:00;1440.5000776065544;1389.9921092553025;72.27999999999997;58.62340879937739;25.11433518917266;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 21:00:00;1402.3756864641696;1351.4717452328148;72.46000000000004;59.77186358840487;26.31584041471393;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 22:00:00;1161.178723741219;1110.519121458305;72.75999999999999;61.12931540122503;23.770838453431228;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-08 23:00:00;834.1320130931763;784.5118242804654;73.18;61.249918612092756;16.647234314896703;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 00:00:00;405.8041906374396;357.66974872019546;74.01999999999998;60.764563141405915;7.2890879735301715;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 01:00:00;353.9110513807342;306.0012277692537;74.19999999999999;60.66468629299271;6.2255325489358935;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 02:00:00;346.2045598362683;298.3429800710544;74.44;60.442657179511286;5.888950364437484;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 03:00:00;383.17449870600444;336.1411983239697;74.44;58.06461689566055;5.571290938363042;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 04:00:00;607.3707255391814;559.5451022066356;74.01999999999998;58.11036726379268;9.089592444218985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 05:00:00;925.9428525238034;877.0501355311242;73.42000000000002;58.340284469583025;14.619810532204554;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 06:00:00;1110.1809026157503;1060.8152122720371;73.0;58.161428232187404;17.81362724615167;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 07:00:00;980.2851734858284;930.7236054502641;72.63999999999999;60.21382813560626;18.783035864096977;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 08:00:00;914.2093957994633;865.0861777536794;72.10000000000002;60.2996451386598;18.4459625426091;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 09:00:00;902.6062607771916;854.8970928333285;70.48000000000002;58.5459542492643;18.007828782854236;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 10:00:00;829.8985321490229;782.2259097401148;70.0;59.5851607874111;18.972437747101083;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 11:00:00;826.4227843111305;778.7090320418;70.0;59.712675317534945;19.127162374225627;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 12:00:00;830.8620435378667;783.1462141845335;70.0;59.67493568274688;19.15961876865805;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 13:00:00;768.0459360211346;720.2368318053335;70.0;60.487562925071074;19.224104040278068;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 14:00:00;796.6651273456098;749.0620817251655;70.0;59.723271059040655;18.45744635936842;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 15:00:00;713.3384517736555;665.6101894259028;70.0;60.80364515742093;18.468457494829067;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 16:00:00;692.6815281292135;645.1334155375844;70.0;60.5641080710007;17.47838726906542;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 17:00:00;748.3165642456555;701.0747785518995;70.0;59.29742384550332;16.647450853206177;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 18:00:00;770.6578594105243;723.3592933131831;70.0;59.215581706104956;17.01435919174122;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 19:00:00;806.9668151996918;759.6127148201098;70.0;59.006452741774126;17.477066454247737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 20:00:00;850.0245815321057;802.1767953744798;70.48000000000002;59.3365560501602;18.16196196056615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 21:00:00;857.3541398699953;808.7503985488997;71.32;60.29715663141627;18.5189910841047;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 22:00:00;722.8119032690655;674.2544776002655;71.74000000000001;61.06725107450774;16.124999604915047;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-09 23:00:00;528.491893549488;480.66186411359456;71.98000000000002;60.887167378754214;11.343487053529238;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 00:00:00;337.2500214458713;289.9596987752179;72.88;60.519799618196885;6.4964662119874985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 01:00:00;303.025026621589;255.66623558734764;73.53999999999996;60.49781531900811;5.53195784502541;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 02:00:00;290.7389054271811;243.04433594181208;74.19999999999999;60.68626591208937;5.122459008066538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 03:00:00;386.6613570793306;339.6534671909745;74.74000000000001;57.55095744808773;5.355867122790337;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 04:00:00;506.9216083717191;459.25721225978106;74.98000000000002;57.98827190177508;7.103198706051217;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 05:00:00;758.0437577152205;709.5783247267971;74.07999999999998;58.218765154161986;11.379101988845102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 06:00:00;861.1343972952844;813.3054664678864;71.86000000000001;57.87601386722497;14.661913806927712;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 07:00:00;819.3951507720587;772.1321418380052;70.53999999999996;58.15849587054964;15.756896858202486;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 08:00:00;730.91729920885;683.5936172804327;70.0;59.64941141514163;16.813336454860238;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 09:00:00;711.0971282266726;663.721402115239;70.0;59.96097930774681;16.865075314031397;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 10:00:00;683.1844791297145;635.8050412640019;70.0;60.233510078036545;16.655213133999613;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 11:00:00;669.4491012648617;622.1511624021649;70.0;60.16659328607619;16.209300377315344;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 12:00:00;674.5220856154239;627.3375194892195;70.0;59.84304277217433;15.811870914955218;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 13:00:00;622.0916208935495;574.8124234800201;70.0;60.56459716205978;15.698010475834307;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 14:00:00;639.8972793781521;592.8588292625259;70.0;59.81531108963691;14.95936659734505;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 15:00:00;577.8821214313663;530.7019272345109;70.0;60.74159288921038;14.861193685556971;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 16:00:00;566.0003653866515;519.0061627830921;70.0;60.40761012289113;14.048844290651742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 17:00:00;607.9153163526308;561.2379276348213;70.0;59.23751768553785;13.448732156727829;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 18:00:00;629.8547752372276;583.1476402270719;70.0;59.08830121613039;13.743544946202062;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 19:00:00;623.7037678646185;576.8499209070771;70.0;59.49893415275085;14.141507088018557;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 20:00:00;701.9947997578242;655.333263357095;70.0;58.289980024442286;14.273384617518355;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 21:00:00;699.2245813040347;651.8933326360899;70.42000000000002;59.53284554896106;15.291602954318341;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 22:00:00;612.5881582437536;564.6778583558271;70.84000000000003;61.36250549241356;15.389544491386152;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-10 23:00:00;469.6499396354316;422.4499535450222;70.96000000000004;60.7785310443129;10.982837023379753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 00:00:00;368.86894085098123;321.8456602449132;71.19999999999999;61.25198588196196;8.82848951114817;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 01:00:00;353.84166471794447;306.7424498090145;71.74000000000001;60.874885213210234;7.753992209218662;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 02:00:00;336.5365651869753;289.41563095329906;72.34000000000003;60.76451667335448;6.922195069945872;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 03:00:00;367.5732380600841;321.0659533964059;72.46000000000004;58.843956993505174;6.427523590488622;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 04:00:00;541.1149981885055;494.1319957335765;72.27999999999997;58.439452045450594;9.308656330203165;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 05:00:00;809.471379097095;761.5714447715433;71.86000000000001;58.54444646131856;14.474147107555272;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 06:00:00;913.4445882110879;865.4168457801306;71.13999999999999;58.535974937753736;17.255345466455765;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 07:00:00;889.245974711483;841.5058357592434;70.42000000000002;58.77180506235419;18.176655971809623;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 08:00:00;792.4855604683789;744.7644304814993;70.0;60.03980068833812;18.944102653230342;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 09:00:00;782.6160876577281;734.9458997965938;70.0;60.01218178195859;18.656443245176604;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 10:00:00;743.1705036101437;695.4985088684152;70.0;60.38676318839856;18.406428705560867;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 11:00:00;731.3864464058986;683.8317841722337;70.0;60.214374020096045;17.79545125209779;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 12:00:00;738.4589428492201;691.0224139973554;70.0;59.86031914362093;17.34014712214821;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 13:00:00;680.8678057795028;633.3529852392495;70.0;60.58792021693614;17.223757773511124;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 14:00:00;713.4675138557635;666.2161850022563;70.0;59.64454582441459;16.40422667170003;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 15:00:00;633.3674890223415;585.9352576374417;70.0;60.83190452012349;16.448539768325873;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 16:00:00;614.2405408008041;566.9912690218595;70.0;60.57320203267284;15.51404287188535;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 17:00:00;666.0447525233585;619.1449937775628;70.0;59.23423767395269;14.730223381436753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 18:00:00;682.0500672350087;635.0856671248207;70.0;59.22758223392594;15.074877031098993;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 19:00:00;698.8985533364652;651.286242754915;70.72000000000003;59.94114072504004;15.438035993997232;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 20:00:00;744.0257720152258;695.9605573712344;71.5;59.86984920358424;15.231874155196094;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 21:00:00;777.3197504325165;728.7082450085366;72.34000000000003;60.079015302147354;15.094720009541671;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 22:00:00;649.9450815619408;601.1828582304712;72.88;61.159936349659574;13.20375328668325;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-11 23:00:00;472.60833657970466;424.39154983932195;73.42000000000002;61.02979312994336;9.08183338695334;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 00:00:00;482.5467878241749;434.2173997545296;74.07999999999998;60.574650185764085;8.507154121841573;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 01:00:00;414.83799112450066;366.5181250731837;74.44;60.91037234730527;7.300345050372898;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 02:00:00;509.3767917313845;461.44081091766543;75.10000000000002;58.402709383739136;7.263465151008519;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 03:00:00;548.716017398927;500.2401593789086;75.88;58.51798820970424;7.524857855602391;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 04:00:00;744.3511807486915;695.3146613646031;75.51999999999998;58.394909049743035;10.348936079908654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 05:00:00;1077.84424600294;1027.7835639712841;74.86000000000001;58.34913456514187;15.54307273559687;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 06:00:00;1358.3694425164217;1307.7216614596566;73.36000000000001;58.7084701961021;22.074233896804397;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 07:00:00;1175.3984641996021;1125.1811053760505;72.46000000000004;60.21468608944019;22.854193794823402;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 08:00:00;1073.8411982077496;1024.670036008345;71.19999999999999;59.83062138035194;22.488166180155297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 09:00:00;1085.1227151340527;1036.6451435581114;70.36000000000001;58.84611335431214;22.439212680555105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 10:00:00;1005.4258300328846;957.0106783521649;70.0;59.77111753092055;23.403055330082964;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 11:00:00;958.3466327396577;909.908588656417;70.0;60.25992721243341;23.426700670162578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 12:00:00;949.2716655554013;900.9272579940923;70.0;60.11670027070522;22.86858330902851;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 13:00:00;939.6677080973764;891.3870889794451;70.0;60.04964171613824;22.484658371821073;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 14:00:00;990.0329034893299;941.8422087891274;70.0;59.36219380230267;22.158903395837058;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 15:00:00;868.6305785217327;820.2948671589983;70.0;60.83836144456819;22.574215644789607;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 16:00:00;825.6656289735588;777.5038161811666;70.0;60.81930616794119;21.41309340161587;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 17:00:00;863.0817868070783;815.1854879377647;70.0;59.827718075612836;20.201530497580567;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 18:00:00;913.2322686878597;865.4011055964522;70.0;59.19599105710017;20.125515963441053;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 19:00:00;949.9523286266963;901.4860963464153;70.65999999999997;59.751480604443884;20.73417277468838;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 20:00:00;1013.7708172999772;964.8743323098449;71.25999999999999;59.626513256856356;20.748208120948732;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 21:00:00;1048.034914065606;998.6042185750207;71.92000000000002;59.9714227871529;20.88383561921296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 22:00:00;870.5763232881573;821.4125438636432;71.98000000000002;60.93330227202921;18.763985588971707;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-12 23:00:00;632.8992561366744;584.4650824789325;72.34000000000003;61.01024129519084;13.300397917229814;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 00:00:00;362.8808219756264;315.1748349854627;73.53999999999996;60.76943621542574;6.76557410980138;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 01:00:00;318.3914749888408;270.70266658912647;74.07999999999998;60.725522316740125;5.676560015521124;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 02:00:00;383.46314937046816;336.57345627227113;74.80000000000001;57.388740266578395;5.243776225729146;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 03:00:00;416.4011286379855;369.292265878147;74.92000000000002;57.59756824857931;5.723395380562302;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 04:00:00;550.867578252244;502.82428319286026;75.46000000000004;58.04434778878914;7.531095913737006;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 05:00:00;823.0870490607558;774.3932907247723;74.07999999999998;58.17132128177775;12.318628742860627;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 06:00:00;968.9278474760988;920.3428615527484;72.69999999999999;57.8460225744592;15.530998865344596;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 07:00:00;890.4721478550304;842.6609570162915;70.53999999999996;58.865963401647036;18.16142824930279;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 08:00:00;792.2250623765639;744.5334062300896;70.0;59.99075755004361;18.84508401056712;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 09:00:00;782.024751618235;734.3683391680701;70.0;59.99248508092097;18.60565494415954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 10:00:00;743.0467053687637;695.3829967427106;70.0;60.37127598893494;18.37376188447724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 11:00:00;729.9983065655834;682.4456386637762;70.0;60.22397878529921;17.779126783142203;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 12:00:00;734.5326994807502;687.0950017233934;70.0;59.900627023468985;17.316791683802027;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 13:00:00;678.1164190955894;630.6095722537613;70.0;60.59486826617541;17.166829219434923;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 14:00:00;700.3430595114046;653.0766807033389;70.0;59.80460953552728;16.355268401320533;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 15:00:00;628.8323020539175;581.4302847349555;70.0;60.80217415039999;16.27797472225626;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 16:00:00;613.8004512542155;566.5869765818928;70.0;60.49063082228986;15.368313276436313;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 17:00:00;660.2667100273011;613.3693874923242;70.0;59.28192610353193;14.667407693663508;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 18:00:00;682.8849283811134;635.9520080676067;70.0;59.14265824595958;14.975272336255273;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 19:00:00;677.1584320718351;630.0897676880898;70.0;59.52256338265522;15.388133949236963;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 20:00:00;762.6150548939323;715.7131308667499;70.0;58.31178218487645;15.534875884588784;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 21:00:00;759.0284602376954;711.5546943413783;70.30000000000001;59.441173233179825;16.642779725850346;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 22:00:00;664.0640869901966;615.9684103206818;70.77999999999997;61.38864051249567;16.83574109933733;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-13 23:00:00;469.6010632717212;421.96579519952184;71.74000000000001;61.26859690983832;10.677630877805411;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 00:00:00;252.56177492344383;206.13287568820232;71.86000000000001;60.39785567216143;5.2462919864046675;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 01:00:00;256.0805485584256;210.32059237187346;71.5;59.08997234443501;4.913088098819526;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 02:00:00;238.50313397222462;192.61627228510324;71.32;59.72859551647167;4.899014657824449;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 03:00:00;257.80490692833536;211.89098612824998;71.98000000000002;58.93913578721566;4.706905899460861;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 04:00:00;366.08464122554534;320.17337466317366;71.98000000000002;57.92668839754481;6.202311048192944;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 05:00:00;582.9080154777379;536.1025161649637;71.44;58.37865353400798;10.625828132969117;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 06:00:00;607.1152946314952;560.8175226641293;70.53999999999996;57.930104793723615;11.463319739136189;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 07:00:00;585.9134672503521;539.5424262979793;70.0;58.730814867375386;12.379174256736034;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 08:00:00;490.9151874378009;444.01013945173264;70.0;60.90524004556511;12.8518585452687;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 09:00:00;515.6081857532112;469.0990492262265;70.0;59.71326736695346;11.934193113601568;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 10:00:00;495.03675355204615;448.45958842813326;70.0;60.063749230878045;11.862210046987741;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 11:00:00;483.62025299931486;437.0929288581688;70.0;60.050217385608164;11.572883926026293;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 12:00:00;482.97758980108085;436.5507691089438;70.0;59.81016420781128;11.28523232204632;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 13:00:00;446.6298243927116;400.07650460071915;70.0;60.46562916770483;11.153377212790682;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 14:00:00;456.65468851420366;410.3588446722329;70.0;59.748454452827445;10.605942907709544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 15:00:00;418.4931934385628;372.033758951136;70.0;60.51093680630504;10.500639999868278;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 16:00:00;412.70526441422174;366.4252098212195;70.0;60.13823665858786;9.964055594523286;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 17:00:00;439.31299456587897;393.34624564481925;70.0;59.111879809626146;9.606647447919428;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 18:00:00;458.4078121016663;412.4527030140685;70.0;58.87887839092173;9.81418250817144;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 19:00:00;458.63258044755077;412.52748366913414;70.0;59.234638177846364;10.143480102561723;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 20:00:00;506.4162792531564;460.4992738936877;70.0;58.3122698896305;10.31640048542094;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 21:00:00;484.50250911997824;438.1959435203857;70.0;59.4686243928719;10.953720061848548;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 22:00:00;438.9551576787435;392.41148745649986;70.0;60.49774446595154;10.998771018750444;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-14 23:00:00;334.71687171927357;288.37290109654646;70.0;61.08998889784499;8.944376427007873;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 00:00:00;357.53086649373296;311.75548358571575;70.0;59.483511988895486;8.09456509571788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 01:00:00;356.8582459147135;311.0822667775407;70.0;59.4587504829085;8.06035839390284;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 02:00:00;335.62345581263565;289.53932891593996;70.18;60.236563178713595;8.036491613341179;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 03:00:00;351.5177567496811;305.584329510778;70.42000000000002;59.488355158987986;7.65618579868453;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 04:00:00;588.8683931688734;542.4163924866823;70.36000000000001;58.51343718575134;11.835227017043874;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 05:00:00;840.1392359504406;792.9371972288114;70.42000000000002;57.90843664964598;15.98786225313012;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 06:00:00;889.3725943591642;842.0539735252472;70.12;58.02181085560966;17.503064060418573;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 07:00:00;864.1586608929936;816.2753799122121;70.30000000000001;59.460587922256025;18.98184704499238;1.1804202225667937;2.5000000000000013;3.680420222566795
