Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-05-15 08:00:00;770.0509159474701;722.1933309697531;70.06;60.520491711531974;19.21959189443851;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 09:00:00;777.6177105661828;729.5987158596782;70.48000000000002;60.44294529588308;18.446354971881014;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 10:00:00;724.0222547636788;675.9096754077208;70.65999999999997;61.00222795126456;17.849484359778558;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 11:00:00;687.1803155653676;639.7803733689944;70.0;60.262600133114404;16.802674542031244;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 12:00:00;683.2028565074678;635.9093767219883;70.0;60.03472565110047;16.323418813397325;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 13:00:00;618.0671720072336;570.6914984300328;70.0;60.84249936975641;16.069761435986745;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 14:00:00;614.3593231077406;567.2132115877955;70.0;60.323526504290896;15.116667180066255;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 15:00:00;584.9426560790652;537.8441283311599;70.0;60.48276162729064;14.63366320324266;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 16:00:00;588.5708918230879;541.6590235774853;70.0;59.9940700870381;14.005287648778106;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 17:00:00;602.2385299200618;555.3477653437104;70.12;59.69058970678236;13.748632198763088;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 18:00:00;649.084146178005;602.3046377139186;70.18;58.91136509464428;13.71451339280193;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 19:00:00;685.6644698350711;638.7144467560506;70.30000000000001;58.85533946448197;14.264594803155235;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 20:00:00;729.0430142102039;681.5759168765268;70.84000000000003;59.179018067371146;14.885682102323244;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 21:00:00;738.2090519734073;690.6082423862083;70.89999999999998;59.369482928197044;15.243380578611433;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 22:00:00;647.4227166161821;599.4434662791743;71.01999999999998;61.0360923164385;15.439672595811464;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-15 23:00:00;492.1350848152061;444.8841074023259;70.53999999999996;61.23913818198787;12.598297070404268;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 00:00:00;266.39239665119044;220.3197959518722;70.60000000000002;60.48574648617745;6.271027418953316;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 01:00:00;267.44785695445563;221.50697042489531;70.84000000000003;59.963512847152515;5.854653279571158;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 02:00:00;250.059760588327;203.97636070658726;70.96000000000004;60.395030852759476;5.635419981407759;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 03:00:00;259.2101589439506;213.33525280225285;71.25999999999999;59.52263994447122;5.258141883565494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 04:00:00;385.1269598679459;339.2746781487877;71.56;58.001719200514515;6.763165371979427;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 05:00:00;611.3416978330079;564.5410344049227;71.07999999999998;58.45078678503046;11.52546438368515;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 06:00:00;640.0981921933079;593.6663814764232;70.42000000000002;57.903795876902166;12.17656167762115;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 07:00:00;617.5975777817602;571.0309215241158;70.0;58.84528139682595;13.182496803384053;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 08:00:00;558.0010589440113;511.0786106364489;70.0;60.28087512854228;13.66968700822369;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 09:00:00;542.7785002821676;495.9421361054043;70.0;60.22862510111713;13.225669631449076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 10:00:00;522.5250979242599;475.7403838227943;70.0;60.301360195752636;12.827648011686192;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 11:00:00;511.6586240070497;464.9766686007179;70.0;60.15834222581026;12.3783497355424;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 12:00:00;513.9611478314429;467.4103762704153;70.0;59.816496982651415;12.016660834307917;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 13:00:00;478.7298987423561;432.0721494567608;70.0;60.411211627906766;11.88714411052206;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 14:00:00;490.42071730609797;444.00325291064297;70.0;59.718771658119465;11.357284710639457;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 15:00:00;443.7005410165766;397.0900749850131;70.0;60.633367941301;11.278652272693343;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 16:00:00;434.4778427766005;388.0477627488204;70.0;60.292386698948405;10.65628617610819;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 17:00:00;464.16902471583273;418.08327691630495;70.0;59.16429454155019;10.19928373652577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 18:00:00;482.44775137934454;436.36576380086103;70.0;58.95969221950406;10.404466480192394;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 19:00:00;481.32435323597264;435.09944436296985;70.0;59.31145196163794;10.721852591525346;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 20:00:00;533.0837056524429;487.05811379894794;70.0;58.32542380003986;10.871888593475754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 21:00:00;510.69366571295524;464.284150158121;70.0;59.470941307478654;11.548395111333404;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 22:00:00;495.9198036108359;449.42468300411525;70.0;59.8313146521013;11.611741309437352;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-16 23:00:00;352.28628453714913;305.796358009536;70.0;61.265761718995634;9.603320186143819;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 00:00:00;289.40004242498406;243.30850797260467;70.0;60.89365620193314;7.566678080018902;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 01:00:00;289.11243112831085;243.37416647075327;70.0;60.068797213120945;6.931314826914389;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 02:00:00;271.9141266066298;225.82146129903165;70.42000000000002;60.69925261116941;6.6601317909211275;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 03:00:00;283.27488235940024;237.3773569731826;70.77999999999997;59.779800677308;6.131379858056651;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 04:00:00;474.0910788249636;427.9402047664244;70.84000000000003;58.39267737454463;9.068522740851524;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 05:00:00;664.7365030534397;618.1528739028739;70.36000000000001;58.30659223285778;13.130775878714788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 06:00:00;703.8219203930809;657.2634526333803;70.0;58.0936160668233;14.074520748964943;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 07:00:00;676.4506835426158;629.4461355844303;70.0;59.3897443868654;15.179623604768524;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 08:00:00;567.5883887890571;520.2560531633343;70.0;61.207377862467695;15.369714569213922;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 09:00:00;603.8818381020915;557.002925960492;70.0;59.77398954684213;14.060360165181203;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 10:00:00;566.3989002370859;519.4243788534521;70.0;60.352510443089784;13.978442807666571;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 11:00:00;566.9239933577605;520.1028500009875;70.0;59.97495134729064;13.464463650651622;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 12:00:00;540.8141514104366;493.97076773785096;70.0;60.27371256962152;13.238892544257395;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 13:00:00;532.5658155288612;485.82911396742645;70.0;60.09373143925302;12.800115792557053;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 14:00:00;549.9434110709927;503.38181913914804;70.0;59.499255187070446;12.46948761545281;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 15:00:00;488.90149690154567;442.0786680344195;70.0;60.71269750622031;12.533792065872289;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 16:00:00;476.1836107137505;429.53789488803994;70.0;60.41355413325613;11.826807530750726;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 17:00:00;512.8891285254368;466.6130601759407;70.0;59.1612337744433;11.266638345311387;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 18:00:00;528.3312644656821;482.0209210748086;70.0;59.07949699620923;11.518989387434713;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 19:00:00;524.8084044541064;478.3659313445373;70.0;59.429515624971714;11.821064918091617;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 20:00:00;590.9925180380134;544.7904453048551;70.0;58.20929397955615;11.93418816912103;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 21:00:00;586.6116763318684;540.0630334381573;70.0;59.08798264817807;12.799599033112147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 22:00:00;510.25111992104;463.33013526851175;70.0;60.73085393290876;13.106748022591715;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-17 23:00:00;391.8839341263407;345.1448386010592;70.18;61.30813485129096;10.517033006874172;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 00:00:00;479.49475062498044;432.98247401794083;71.19999999999999;58.91964376927825;9.296588361977985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 01:00:00;483.93195355304914;437.0617167072079;71.5;59.43179700296781;9.547560124025283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 02:00:00;450.13047972162053;402.99032776923264;71.56;60.363122862498756;9.571769201993805;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 03:00:00;464.4284228167764;417.63675152022086;71.5;59.44612894520685;9.173666733790514;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 04:00:00;713.5873297033579;666.1597561225328;71.56;58.58932217986222;13.09891029007622;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 05:00:00;1072.0377252978928;1023.1517663289801;71.68;58.70472871788144;19.671810469476604;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 06:00:00;1213.1331551415487;1163.7885142827663;71.38;58.75932762092674;22.88635809084082;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 07:00:00;1190.790707586889;1141.4109543873576;71.13999999999999;59.290080764244124;23.926036237361124;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 08:00:00;1047.898638096442;998.8317099148728;70.60000000000002;60.380245146100776;24.413469726434187;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 09:00:00;1060.1539911855382;1011.263687634544;70.53999999999996;59.89831162635812;23.719696357031577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 10:00:00;979.8866771307856;931.4270807160277;70.0;60.11799408191649;23.609209874168236;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 11:00:00;939.5994733635407;891.1397029182161;70.06;60.430695685498335;23.23263997252019;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 12:00:00;941.5329808656176;893.1598992976633;70.12;60.14357312096536;22.4704217223121;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 13:00:00;833.7247988485004;784.9628432061454;70.60000000000002;61.62128619564794;22.108501152082624;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 14:00:00;837.7327901951375;789.1974856169086;70.77999999999997;60.86743370076425;20.1219524914631;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 15:00:00;768.2285590928935;719.8115099689913;70.77999999999997;61.22750360730339;19.1480377661938;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 16:00:00;765.1371639837062;716.6258156783251;71.25999999999999;61.02237524257106;17.794705271065936;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 17:00:00;796.2051299882796;747.9388595597479;71.38;60.020955705206404;16.689137314492196;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 18:00:00;960.2760228123667;911.8467158075448;71.56;58.77961180128045;17.8896872875556;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 19:00:00;1026.8789029216841;977.8527475129266;72.10000000000002;59.02918159701966;18.70540691089139;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 20:00:00;1062.046368490026;1012.5068854065114;72.57999999999998;59.47256697167495;19.291968337917123;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 21:00:00;1037.2892543331727;987.5652301064201;72.69999999999999;60.03688791287266;19.503391447916616;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 22:00:00;858.9800996273359;809.3994494113749;72.94;61.13317567789028;17.322106754553378;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-18 23:00:00;618.6149437419602;570.0061784469472;72.94;60.99951982579455;12.335288880400102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 00:00:00;565.7526610178411;517.3225497918493;73.18;60.74960777984893;10.836586017751598;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 01:00:00;512.9523882524089;464.5403258416109;73.24000000000001;61.34153869830908;10.264480247973054;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 02:00:00;501.73634725937353;453.5676771351102;73.30000000000001;60.77983120845363;9.541487583012115;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 03:00:00;549.3564864891453;501.57301522605235;73.60000000000002;59.06909051416528;9.001443686460526;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 04:00:00;854.3980780757319;805.591057835488;73.84000000000003;58.39145296493916;13.16810657765225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 05:00:00;1317.8110502296718;1267.1517420024886;73.96000000000004;58.4581796148932;20.24049614653092;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 06:00:00;1620.127669492014;1568.6158060336872;73.65999999999997;58.06164948277376;24.729838118869232;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 07:00:00;1411.1126904825971;1359.615225714599;73.24000000000001;60.379177349653276;26.124239572700105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 08:00:00;1319.1521502477235;1267.8138845968465;73.18;60.907593887188625;25.592686748623752;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 09:00:00;1222.3265717708875;1171.5194330173802;72.75999999999999;60.923123836802915;24.586734888786733;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 10:00:00;1147.1519895655106;1097.3594624493035;71.74000000000001;60.14311275590143;23.5521325971344;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 11:00:00;1143.186780734626;1094.0960453771117;70.96000000000004;59.22456672878877;23.193632689647245;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 12:00:00;1141.8388852555308;1093.0082396863813;70.48000000000002;59.06061794381765;23.807452970200814;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 13:00:00;1007.253915386744;958.5932930317423;70.06;60.294845992086266;24.558994216784928;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 14:00:00;1008.0042434139273;959.3500274252939;70.18;60.155003674315765;23.940259182116797;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 15:00:00;937.342212382174;888.879137025783;70.0;60.51882815496555;23.53893810613027;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 16:00:00;941.30725896505;892.8519925919297;70.18;60.28799162703194;22.656751540618927;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 17:00:00;979.9122737086896;931.4454466630714;70.36000000000001;59.781775818010885;22.055918092411282;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 18:00:00;1050.8232907880233;1002.0109288617772;70.84000000000003;59.494641178545976;22.052720020020498;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 19:00:00;1241.228618243209;1191.5728944465031;71.92000000000002;58.730302340927096;22.406171167081364;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 20:00:00;1284.4637599245104;1233.9027245858063;72.75999999999999;59.72188981547265;23.45621416107229;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 21:00:00;1269.453121922399;1218.3896695179942;73.36000000000001;60.509719939599506;23.52094599449816;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 22:00:00;1047.5382243214553;996.7137881069142;73.84000000000003;61.53879387251152;20.275561627760613;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-19 23:00:00;745.0653233012192;695.6280912724922;73.65999999999997;61.18332956870313;14.218256907942589;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 00:00:00;518.2511191379307;469.4000233118772;74.38;61.09688324618179;9.289470678543882;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 01:00:00;581.8819589766792;533.770684088391;74.56;58.558857618283014;8.658339527318782;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 02:00:00;549.4833460311593;500.5694299068178;75.03999999999996;60.37084490219996;8.918670995732946;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 03:00:00;602.9531210509128;554.9105451493145;74.74000000000001;58.04614057054289;8.599585226143992;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 04:00:00;798.0826909261074;749.1032974717451;74.74000000000001;58.55532150610651;11.740714428614353;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 05:00:00;1210.6222550224295;1160.3146643664388;74.19999999999999;58.351603482995756;18.187543057980292;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 06:00:00;1470.5832181004541;1419.7859242594097;73.42000000000002;57.9222756112282;22.592920913354646;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 07:00:00;1276.654214305622;1226.025479934135;72.69999999999999;60.02296378523124;23.977630415401556;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 08:00:00;1187.9566851373183;1137.8346485143315;72.10000000000002;60.20288000647571;23.774394975301174;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 09:00:00;1187.7668688173626;1138.2669565114873;71.44;59.33568233378372;23.363699072605982;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 10:00:00;1093.8243634105363;1044.5425827280883;71.01999999999998;60.07816430069772;23.80170744633017;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 11:00:00;1041.9254498761493;993.3140850651134;70.24000000000001;59.68515221203546;23.50365377591015;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 12:00:00;1037.1325750750066;988.688389495546;70.0;59.54990457085904;23.63005477540508;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 13:00:00;928.0554794315016;879.5306202136805;70.0;60.752096433465795;23.89358720612654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 14:00:00;922.8900204850289;874.5590782463878;70.0;60.3312446813016;22.726370863699;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 15:00:00;873.8749986256753;825.6218129683396;70.0;60.59549922512707;22.124031976175505;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 16:00:00;885.970553616767;837.8993600875675;70.0;60.040747688356134;21.18084403405737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 17:00:00;921.8486181669455;873.8673854509382;70.0;59.48438209347762;20.87255054161738;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 18:00:00;986.3663106582906;938.3677386265992;70.0;58.9216734047024;21.198970761973506;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 19:00:00;1025.034642116208;976.3243807768871;70.65999999999997;59.64860123454923;22.163929612309854;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 20:00:00;1169.4541180122535;1120.0667898312236;71.56;59.08759933254095;22.3246080761379;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 21:00:00;1145.2299388304327;1094.9064643967508;72.51999999999998;60.662887950472964;22.996644867710753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 22:00:00;947.7982072888344;897.9037100928065;72.69999999999999;61.3008399182724;19.796742761110014;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-20 23:00:00;683.8283751694072;634.8010630237251;73.18;61.225203567946096;13.61932683066749;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 00:00:00;519.5092493850282;470.95633210163845;73.84000000000003;60.967788163896216;9.609279275382576;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 01:00:00;450.89128250385005;402.47874535214385;74.19999999999999;60.99698196078492;8.131100551704147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 02:00:00;551.8620592489006;503.85497068520255;74.80000000000001;58.485410738061034;8.05387903323648;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 03:00:00;597.6360701118035;549.3770027857191;75.22000000000003;58.16750902480334;8.344487770997397;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 04:00:00;799.7139748707297;750.616375461791;75.03999999999996;58.50587288971258;11.51606540731536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 05:00:00;1212.2418057138289;1161.8709731561996;74.38;58.31351082430285;17.964659123975135;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 06:00:00;1442.3602055570987;1391.772366043708;72.94;58.40425044410836;23.62582646603312;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 07:00:00;1253.8831877827756;1203.718387280891;71.98000000000002;59.918857202327445;24.752514844311914;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 08:00:00;1159.4062201974948;1109.9075518980599;71.13999999999999;59.937564096460335;24.641881678590895;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 09:00:00;1177.941941376534;1128.7561805740575;70.77999999999997;59.326651562678364;24.48736878383136;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 10:00:00;1089.8429129254882;1040.7382723531166;70.53999999999996;60.15947563015948;24.99742774009685;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 11:00:00;1039.1111653331202;990.5040830836003;70.0;59.937690820062414;24.587539091990433;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 12:00:00;1036.4053692446516;987.8237735012339;70.0;59.89369088743115;24.41674605485775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 13:00:00;928.4223790875611;879.8332358116897;70.0;60.90789649815207;24.312629894377274;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 14:00:00;922.7958791100023;874.429385847241;70.0;60.42109638356936;22.937207988305428;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 15:00:00;868.9682641264482;820.6935018007625;70.0;60.695279636664225;22.23572527334062;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 16:00:00;874.5662620319785;826.4864289626516;70.0;60.1692460043123;21.181494571007192;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 17:00:00;908.3419946337873;860.379375939674;70.0;59.56604309757154;20.72769760376321;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 18:00:00;970.9796280456886;922.6317275301242;70.48000000000002;59.4480547378584;20.956016389831518;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 19:00:00;1006.7818479339887;957.5622137003211;71.5;60.244624082674875;21.29737518804922;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 20:00:00;1173.8782999390507;1124.3466390030678;72.22000000000003;58.761752751490405;20.767550793047967;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 21:00:00;1147.6949637533255;1097.5867739791172;72.63999999999999;60.002324519099034;21.62270316788295;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 22:00:00;949.8883398023382;899.9787884791546;72.88;61.14297358951751;19.26926655180211;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-21 23:00:00;683.9562954845791;634.9307554228715;73.24000000000001;61.161032768480254;13.481842768410985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 00:00:00;472.31781182711;424.00814010155256;73.53999999999996;61.175209092467924;9.094906877486656;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 01:00:00;417.2436676951803;369.15203841350126;73.84000000000003;60.859660529956386;7.6534000233878565;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 02:00:00;403.0314507882345;354.73871424475703;74.32;61.04373828586415;7.2279284109864355;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 03:00:00;444.83966709914176;397.3182379346325;74.44;58.64849873458439;6.707038467845706;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 04:00:00;709.335431237893;661.0315653131686;74.19999999999999;58.15538779759663;10.526236861285822;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 05:00:00;1089.147160427163;1039.4687370860495;73.77999999999997;58.356078566060205;16.812893763322222;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 06:00:00;1281.6350948602314;1231.8535922979697;72.57999999999998;58.001542848494296;20.93165345898371;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 07:00:00;1121.1583100479997;1071.7141792964478;71.62;59.61888055123353;22.243129560781995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 08:00:00;1046.9863302031245;998.0547113073931;70.89999999999998;59.76681638204656;22.390941183272904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 09:00:00;1060.724686138318;1012.040686242024;70.60000000000002;59.32902884906588;22.40742996477883;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 10:00:00;978.4739869135362;930.1450330136864;70.0;59.809006508725815;22.86038128506811;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 11:00:00;940.6391500897628;892.1498011079398;70.18;60.37233282518855;22.83536935037051;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 12:00:00;932.8382415760425;884.6129146153885;70.0;59.979590117288694;22.165195419360874;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 13:00:00;840.5526062953948;792.3054800468267;70.0;60.887103460260164;21.96135685890147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 14:00:00;833.6114430391538;785.584442092129;70.0;60.41971556633575;20.717434475315315;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 15:00:00;790.6371452539662;742.6941189592617;70.0;60.613770902293425;20.055651464141075;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 16:00:00;796.0833680860198;748.3273588634878;70.0;60.10806462252435;19.161433211512765;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 17:00:00;833.946754885487;786.3225907692339;70.0;59.42951252219069;18.78425678853949;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 18:00:00;888.8863945095474;841.2563923180339;70.0;58.92420379968382;19.108298303134795;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 19:00:00;929.1714132349133;880.9998710906093;70.48000000000002;59.39533504201944;19.958319868403112;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 20:00:00;986.6086427576545;937.6819195062376;71.38;59.82813068761254;20.334961671727452;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 21:00:00;1017.4637466388966;968.2956646409286;71.74000000000001;59.788647266897726;20.26994587301232;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 22:00:00;853.1599801187347;803.8050594375231;72.39999999999998;61.15437207347935;18.063315799435998;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-22 23:00:00;619.3985834308916;570.5889274025568;73.24000000000001;61.25212357136013;12.302083198447152;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 00:00:00;381.3452192660842;333.57506284063516;73.72000000000003;60.52908951813339;6.883261083642085;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 01:00:00;425.3886758733118;377.696805696643;74.62;59.047685706645325;6.504044046188799;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 02:00:00;399.97561190606643;351.3828675162222;75.34000000000003;60.802330845179995;6.550726085102074;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 03:00:00;434.7633208746131;386.8760864572547;75.46000000000004;58.65242356539579;6.158834190133184;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 04:00:00;581.5568935177774;533.1938217814079;75.57999999999998;58.327023952775676;8.025625645629926;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 05:00:00;868.9965198144265;820.1381383581348;74.01999999999998;58.175921609951104;13.058754709210378;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 06:00:00;998.8151630717933;950.3615347486818;72.10000000000002;57.83027087876496;16.665567513178534;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 07:00:00;941.1842508008543;893.4499940328882;70.60000000000002;58.09686112020614;17.922818457057076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 08:00:00;836.0954341819912;788.3778269264177;70.0;59.62265278066445;19.183162831921603;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 09:00:00;828.908650247142;781.1567927280698;70.0;59.77634634856315;19.304175314278034;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 10:00:00;785.0791379130125;737.279830692345;70.0;60.303218379570865;19.276870572313722;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 11:00:00;771.8841512811836;724.1840568072054;70.0;60.188930099665015;18.732099826845513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 12:00:00;776.1257549917908;728.5289163672282;70.0;59.89873386346568;18.29392909055832;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 13:00:00;715.8179409245053;668.1598465649378;70.0;60.61002908089273;18.150518733818046;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 14:00:00;740.4562794541148;693.0356974261958;70.0;59.80522937533948;17.29309276751013;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 15:00:00;664.7893084902112;617.2454359460772;70.0;60.81022816129524;17.22384096866267;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 16:00:00;647.5301430554367;600.1719737313393;70.0;60.52570950701198;16.27286430564197;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 17:00:00;696.9410397388428;649.89307785132;70.0;59.305482594172474;15.516206715839415;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 18:00:00;720.7844652727142;673.6980126238401;70.0;59.163183167109935;15.836324588748052;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 19:00:00;767.5368717982402;720.4205516953548;70.0;58.79113403325539;16.303779060242558;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 20:00:00;800.647202499078;753.3741696259513;70.0;58.85963674728032;17.111675982627048;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 21:00:00;801.5582101358781;753.5577552411637;70.65999999999997;59.98170146142331;17.872434658015603;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 22:00:00;704.3111018932151;656.0125983583947;71.44;60.8939885573497;15.90109402121433;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-23 23:00:00;495.4601454008228;447.6429250925053;72.10000000000002;61.10319137910426;10.727357850145165;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 00:00:00;264.1638665452136;217.4507909753996;72.39999999999998;60.47039289575048;5.272274111930879;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 01:00:00;248.10364269806055;201.3052181422853;72.57999999999998;60.6896097898823;4.968070419608704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 02:00:00;242.18576209991195;195.62656691299142;72.63999999999999;60.13320409339252;4.610555502867936;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 03:00:00;264.7046549079826;218.91497282546143;72.57999999999998;58.05537156280275;4.3391759112975725;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 04:00:00;384.7746098310292;338.50301474132283;72.34000000000003;58.19343107307179;6.475987415318374;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 05:00:00;570.8373916792452;523.702232532928;72.34000000000003;58.459180643186244;9.791472764813236;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 06:00:00;639.8086179854828;592.8947180689581;71.19999999999999;58.30108665100971;11.809939419940635;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 07:00:00;620.5499744841312;574.1967201188442;70.06;58.24133287948291;12.501409204452555;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 08:00:00;557.7339711470664;510.9203207067121;70.0;60.015461796311286;13.299944368484036;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 09:00:00;542.782464897685;496.0014948290552;70.0;60.08984330260802;13.040552653193114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 10:00:00;521.6305828217701;474.86978920924383;70.0;60.24847772511771;12.736243051468222;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 11:00:00;508.0948045255011;461.4151451816487;70.0;60.18474823355808;12.325201261985226;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 12:00:00;507.9087050423139;461.35578645799745;70.0;59.87905342074788;11.948550771486223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 13:00:00;470.08595610058086;423.42556204490927;70.0;60.501138583597594;11.78301511481425;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 14:00:00;480.71151214672847;434.30799471428753;70.0;59.77959870496733;11.198691581251786;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 15:00:00;440.3050409878072;393.74620021933134;70.0;60.54185408562114;11.084046970469082;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 16:00:00;434.188823502421;387.81032785421576;70.0;60.16916095066057;10.51571394783913;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 17:00:00;461.78187400219804;415.7089279702591;70.0;59.153849370217756;10.13705866639121;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 18:00:00;482.8167870418183;436.76148862520216;70.0;58.889498458858384;10.346641638221465;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 19:00:00;485.80551599260986;439.6107073604576;70.0;59.19283916098243;10.70290168909481;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 20:00:00;533.501759658904;487.45383862328896;70.0;58.37377365821919;10.925662786533943;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 21:00:00;534.9669416517036;488.64101309631207;70.0;59.03222341148586;11.613391312058042;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 22:00:00;463.2378588097202;416.500377618941;70.0;60.732102858567316;11.900728569261899;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-24 23:00:00;355.817161955052;309.35788142860525;70.0;61.157343043226206;9.580646666289894;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 00:00:00;237.28871171554738;191.42296217928572;70.24000000000001;60.687028885186294;5.914108986011236;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 01:00:00;239.0550742069896;192.9021943427701;71.07999999999998;60.58602125897454;5.423860312263805;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 02:00:00;223.40344667099455;177.24985400822527;71.19999999999999;60.66862553064402;5.0507459383580455;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 03:00:00;231.02568350629014;185.31682941141375;71.32;59.40797739196819;4.617697340790541;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 04:00:00;340.57615056739724;294.93481287521007;71.56;57.9110070125156;5.941065376270621;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 05:00:00;534.636589597918;488.28421694182424;70.72000000000003;58.42377870533426;10.352320688142141;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 06:00:00;562.6126767089183;516.699234779921;70.0;57.771136251007704;10.954034811897184;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 07:00:00;539.0533192510132;492.6187111883137;70.0;59.25550288235587;11.945280173451238;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 08:00:00;457.8664752905575;411.03733733474616;70.0;61.007077923060535;12.122403209706647;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 09:00:00;478.3600394729403;431.95299211145664;70.0;59.80691958271291;11.173780921064356;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 10:00:00;458.9855396275853;412.5337698722245;70.0;60.09864697400394;11.037104833347525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 11:00:00;447.9169571379562;401.52553051606117;70.0;60.060537585867394;10.729644130956055;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 12:00:00;449.08575528338866;402.8155585656114;70.0;59.75396440525748;10.43576111371739;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 13:00:00;414.503706327419;368.08800347171484;70.0;60.44103541927859;10.324482093848005;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 14:00:00;423.6997368865671;377.54820916841754;70.0;59.71594453202454;9.80944628790071;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 15:00:00;388.6105170568154;342.28744248070666;70.0;60.47053363237177;9.709495790789461;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 16:00:00;383.2708090692595;337.1273302825051;70.0;60.09411795137959;9.21219878173382;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 17:00:00;407.03683379150914;361.20785387411263;70.0;59.09006192650787;8.883050591331218;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 18:00:00;425.9290800584584;380.1282652675186;70.0;58.815665314207536;9.0672971238091;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 19:00:00;432.0028036388251;386.07959466944413;70.0;59.045277881826166;9.389358240274833;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 20:00:00;469.82844497851823;424.0236197002202;70.0;58.38549886782613;9.631400797852292;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 21:00:00;470.6440284626253;424.5740316680284;70.0;59.01959762186277;10.205281933750125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 22:00:00;411.1351517038307;364.6479286729137;70.0;60.62427225999852;10.44071719538114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-25 23:00:00;314.6694540234474;268.4118361764537;70.0;61.084135872198885;8.403144945131508;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 00:00:00;199.31586716419878;153.66668844741727;70.18;60.65915494386189;4.984448183832552;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 01:00:00;200.46316962087172;154.6609373302546;70.89999999999998;60.35434619082133;4.5259712639784615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 02:00:00;187.93804131235024;142.42615246645053;70.65999999999997;60.04090058794975;4.2138368760950735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 03:00:00;194.9892783013203;149.88301908773067;70.72000000000003;58.90163972250474;3.9282961047969294;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 04:00:00;303.05139806057866;258.0766301576008;70.0;58.06181853624486;6.044060814069074;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 05:00:00;383.11460849783975;337.76843991946686;70.0;58.12793524864804;7.68339508236505;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 06:00:00;300.83001840339983;254.58295005540845;70.0;61.131803025530076;8.076748302293277;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 07:00:00;427.0260324817291;381.54300878883345;70.0;57.95397107151257;8.440363665087826;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 08:00:00;388.52330261146665;342.46350408842113;70.0;59.7694457594082;9.042085703801936;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 09:00:00;393.9241630536021;347.9871089930729;70.0;59.44815142454149;8.888629013484426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 10:00:00;376.09334187017504;330.03539305295425;70.0;59.92816621432934;8.890737842200245;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 11:00:00;366.3870396475183;320.36908446981306;70.0;59.937915961883675;8.669676093881657;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 12:00:00;367.64191736123536;321.7499856959763;70.0;59.623195094528114;8.435524291466148;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 13:00:00;341.5618156388079;295.5128623988793;70.0;60.263609647535986;8.352606959537406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 14:00:00;348.89588434758537;303.10781914277584;70.0;59.56460681239912;7.9604521996247914;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 15:00:00;320.785765617579;274.79934400643464;70.0;60.323152885591014;7.892814915774918;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 16:00:00;316.72643251378173;270.9190115609165;70.0;59.93918968602907;7.495525013100063;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 17:00:00;339.98986225718807;294.54623154056543;70.0;58.8113148712024;7.234984832645097;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 18:00:00;349.5197812142617;304.0192139520433;70.0;58.828046067710545;7.44892039759344;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 19:00:00;349.2921718856739;303.660179633241;70.0;59.144850058798966;7.661322347494063;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 20:00:00;385.5834137542299;340.19882607751356;70.0;58.177176862777;7.765114443296309;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 21:00:00;369.822701315015;324.02847271914493;70.0;59.3251656802604;8.248654872310052;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 22:00:00;335.91805544387773;289.8511673716112;70.0;60.343491789519646;8.28254765056746;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-26 23:00:00;261.20423044703074;215.2825011588098;70.0;60.8064364347469;6.764676504203523;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 00:00:00;449.510570160293;403.66459955702777;70.30000000000001;58.41628038697985;9.006130211232847;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 01:00:00;451.4047835578071;405.11532588068275;70.53999999999996;59.2264756171877;9.499898155680581;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 02:00:00;420.84338882657266;373.63456465736726;71.38;60.959784288625656;9.616001207546406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 03:00:00;457.20847877712816;410.0840635392015;72.03999999999996;59.79606698204299;8.890865496727962;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 04:00:00;668.3267268862019;620.910866524377;72.10000000000002;58.54060540492867;11.735436272443994;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 05:00:00;1007.4534308966399;958.6399546712811;72.15999999999997;58.634577467216616;17.73474092345697;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 06:00:00;1178.9042779385638;1129.4267111235758;72.15999999999997;58.631525885455915;20.748200600503363;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 07:00:00;1077.1724982273681;1027.0054326735267;72.63999999999999;60.79463765916819;21.651481403065127;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 08:00:00;1004.1719004096399;954.5779209650464;72.10000000000002;60.6154561406467;20.81828853149102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 09:00:00;1000.7293918977674;952.0391498986504;71.19999999999999;59.327579103761536;20.069108475449404;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 10:00:00;923.2310358200205;874.7154368478343;70.77999999999997;60.02253657735724;20.433898276409828;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 11:00:00;882.4413667536879;834.2764405759483;70.36000000000001;59.95404887738397;20.190858562238414;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 12:00:00;882.5091757664864;834.5303176825882;70.18;59.671070260012584;19.994541549347666;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 13:00:00;783.7993286749371;735.8446595159508;70.0;60.70204507951655;20.070960697886846;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 14:00:00;781.9005016177443;734.1400560856563;70.0;60.24978696196831;19.09361214706803;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 15:00:00;738.3042235950905;690.5819982179121;70.0;60.56152948308397;18.62449213445553;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 16:00:00;745.2627099791704;697.7268253619135;70.0;60.04378689788035;17.82238895009346;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 17:00:00;776.76406878549;729.3526592175942;70.0;59.44155748370605;17.516203324107604;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 18:00:00;828.973379482553;781.5788068691777;70.0;58.90512277992627;17.7897069293752;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 19:00:00;860.7056834362737;812.3342049306652;71.01999999999998;59.988890078399095;18.57745286595275;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 20:00:00;992.3403831025189;943.2622556405368;72.22000000000003;59.32492737490497;18.32262032603887;1.1804202225667937;2.5000000000000013;3.680420222566795
