Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-05-27 21:00:00;966.8314059270486;917.4393270794767;72.46000000000004;60.10358697759756;18.629836456162476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 22:00:00;801.3100532447763;752.1290624989795;72.57999999999998;61.043390300418764;16.537623520569355;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-27 23:00:00;580.0369242070094;531.691197619589;72.69999999999999;60.957995265559475;11.761537548015466;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 00:00:00;541.7292662942217;493.61857316701656;72.51999999999998;60.944499759537734;11.142771885626141;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 01:00:00;517.8137765828897;470.2456303472343;72.03999999999996;60.3281876611145;10.526892922895836;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 02:00:00;498.2278220373291;450.46852488434155;72.34000000000003;60.68474389407544;10.177869180699517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 03:00:00;545.8473916095111;498.51790156577863;72.51999999999998;59.00598169371534;9.616951947481981;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 04:00:00;817.0887933855429;768.9698187708359;72.34000000000003;58.54670870694372;14.104316850324011;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 05:00:00;1238.3108142334381;1188.604038319849;72.22000000000003;58.622312705851414;21.68279809447398;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 06:00:00;1396.615102396567;1346.7309860890684;71.25999999999999;58.500080508037684;26.060305908824947;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 07:00:00;1367.794022225385;1317.8743913000299;70.96000000000004;59.15222720583125;27.580581796748728;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 08:00:00;1203.3452423937163;1152.9153525527204;71.5;61.388468502232854;28.33505211962915;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 09:00:00;1232.5937557178347;1182.5810107470597;71.38;60.230504491582735;26.32179218519656;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 10:00:00;1092.4760775074697;1042.2984058614047;71.68;61.63252012723245;25.888417302780343;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 11:00:00;1036.8629523053157;987.0573544661884;71.62;61.30541389983256;23.934274153497824;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 12:00:00;1094.8528283919356;1045.9391911852556;70.96000000000004;59.24250408201647;22.247009658022762;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 13:00:00;984.0421589737344;934.3783371877563;71.68;61.38093869951558;22.749233672935137;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 14:00:00;943.2025114433487;893.5206352200986;72.03999999999996;61.45951936199225;21.225125229889098;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 15:00:00;871.5611539627906;822.5477953884905;71.5;61.02855868847155;19.817191759349267;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 16:00:00;875.6017996146197;826.9526961506803;71.38;60.21965551359489;18.680124006012186;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 17:00:00;919.4160604236127;871.1814956404218;71.07999999999998;59.08610973593704;18.25167489409649;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 18:00:00;997.0047414311766;948.7616866153146;71.01999999999998;58.42829914892451;18.852265003807027;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 19:00:00;1181.8733639126847;1132.7786633541389;71.86000000000001;57.9553966872067;20.237788425096763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 20:00:00;1226.9463291996744;1176.2882953725025;73.30000000000001;59.94949574327961;21.88157636321654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 21:00:00;1208.5801007138891;1157.9045768854044;73.36000000000001;60.12239671220209;21.737859987229506;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 22:00:00;997.8142604874464;947.2334557386363;73.84000000000003;61.40486020000645;19.10511886048158;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-28 23:00:00;711.7217117942527;662.1734492712152;74.13999999999999;61.30992064294378;13.207833382106543;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 00:00:00;678.4360028792651;628.9335702977961;74.32;61.32898982132264;12.4341663516706;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 01:00:00;763.8177858028104;714.918320057714;74.56;58.81415614148722;11.54980191638168;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 02:00:00;725.3363980278771;675.9501472708962;74.74000000000001;60.166664124042484;11.8503507952837;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 03:00:00;787.8090202493457;738.6003151094358;75.03999999999996;58.850134046690016;11.585863452531898;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 04:00:00;1054.6225650227839;1004.5450663870803;74.92000000000002;58.637198228060186;15.421216461188662;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 05:00:00;1541.2736652161861;1489.4758941576615;74.68;58.48656143331175;22.66164278687955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 06:00:00;1572.5849272338796;1520.5114671349775;74.68;58.88584792462245;23.706558027793506;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 07:00:00;1756.8207713575598;1704.3509152748693;74.19999999999999;58.63374936267371;26.871638494887126;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 08:00:00;1624.925952686156;1572.4497301212718;73.96000000000004;60.10548963050309;27.924994913117928;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 09:00:00;1488.0635934612994;1436.553293968728;72.88;60.072754809048945;27.66409561959153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 10:00:00;1401.1771165701632;1350.2211310784678;72.27999999999997;60.107780814101886;27.407787691653994;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 11:00:00;1324.2508148616137;1273.558633649423;72.03999999999996;60.40581167351701;27.100972084539418;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 12:00:00;1297.0277747295715;1245.8234854103653;72.82;61.1412744223378;26.442622937475676;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 13:00:00;1250.038372000695;1199.0385171908267;72.88;61.02212497829612;25.099622256511406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 14:00:00;1190.6240544003006;1140.0361872208903;72.63999999999999;60.80277074752837;23.948333826107675;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 15:00:00;1195.4895182339606;1145.3052863644268;72.39999999999998;60.007412304944694;22.968597720543023;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 16:00:00;1228.1887232525312;1178.309533747022;72.10000000000002;59.24860818274095;22.7544137356374;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 17:00:00;1287.9305144273128;1237.9487877892548;72.10000000000002;58.93827825548078;23.298632841131724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 18:00:00;1262.7564527885509;1213.1666511581132;71.38;58.91635905254111;24.122670056881475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 19:00:00;1505.7155370440817;1455.0819942536934;72.39999999999998;58.21366354067163;25.271055731973195;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 20:00:00;1564.764089851436;1513.215791397773;73.06;59.2595737793925;26.996476237793736;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 21:00:00;1536.1433505512057;1484.4384037676864;73.12;59.856132474504136;27.57479416127029;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 22:00:00;1261.2479684651375;1210.0399329850254;73.18;61.136615358319034;24.934613008169094;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-29 23:00:00;899.8670830910443;850.0620277611808;73.12;61.142655254812496;17.888277574102286;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 00:00:00;591.8967842365809;543.0885167902646;73.36000000000001;61.323656805864914;11.708523386013436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 01:00:00;531.8133393355657;483.4412332328495;73.42000000000002;60.763435275693325;10.004470123567543;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 02:00:00;517.0134801645188;468.6288244827581;73.65999999999997;60.738952316341795;9.52697108407911;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 03:00:00;574.7587575741502;527.1328684386564;73.60000000000002;58.408769915188145;9.008310878574596;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 04:00:00;895.7292275797425;846.7926022367697;73.77999999999997;58.379381920709136;13.848071720981412;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 05:00:00;1380.7625873715995;1329.935599051832;73.77999999999997;58.46428604155693;21.46507814687982;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 06:00:00;1708.5327789151033;1656.603888667942;73.77999999999997;58.15248807199612;26.030600434887727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 07:00:00;1498.154106917908;1445.999271640636;73.72000000000003;60.713946968607786;27.425949896484045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 08:00:00;1389.5159833685366;1337.7891580535584;73.42000000000002;60.97567909931587;26.585391162572986;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 09:00:00;1287.4107862951519;1236.1899517274283;73.06;61.040919846902966;25.50331421247217;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 10:00:00;1214.3294146430794;1163.6190900659064;72.69999999999999;60.82479080876669;24.34702803542512;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 11:00:00;1144.1823298855666;1094.0305925822554;72.22000000000003;60.579162706985414;23.402471609318305;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 12:00:00;1117.0042089878625;1067.2390210510503;71.92000000000002;60.17775458137072;22.649278192602594;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 13:00:00;1082.802489076053;1033.2897754929543;71.68;60.108015879600316;22.278816991478436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 14:00:00;1041.456779337281;991.8846194901818;71.80000000000001;60.514417414339846;21.971918415384547;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 15:00:00;958.8739205528288;909.6210742505806;71.5;60.79491164898326;21.326616551992917;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 16:00:00;970.2885099342661;921.6499431013261;71.01999999999998;59.661078050943445;20.338292210297414;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 17:00:00;1013.3190886027832;964.6953994019269;71.01999999999998;59.21497327354774;20.437603002347206;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 18:00:00;1096.6392908818507;1047.9033599645213;71.07999999999998;58.64941041480574;21.005004732688008;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 19:00:00;1304.0449503334644;1254.2829610731776;71.62;58.82150687877203;24.25964447498557;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 20:00:00;1339.2831454458253;1289.1766219542653;71.74000000000001;59.15442802974462;25.336706201791518;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 21:00:00;1293.894291058212;1243.4967439632114;71.92000000000002;60.0861356903697;26.032922233937484;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 22:00:00;1076.9906533171754;1026.8279864409012;72.27999999999997;61.16956825215635;23.079782302579527;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-30 23:00:00;777.512541987463;728.3927443753008;72.57999999999998;61.14099311738926;16.183400858684365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 00:00:00;451.67085737610796;404.0047278116377;72.46000000000004;60.70331494836148;9.147194115968647;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 01:00:00;416.0089034279283;368.25990754648984;72.88;60.80246727549036;8.20115674043293;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 02:00:00;406.17553478907723;358.62498685773625;72.94;60.43771758560604;7.735264446812121;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 03:00:00;445.92852897704466;398.9298459221414;73.06;58.620965770220835;7.353224432509192;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 04:00:00;675.0222279480374;627.0421094043539;73.48000000000002;58.43079866715135;10.679608474109196;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 05:00:00;1025.9454091710152;976.8779892215856;72.82;58.4297778680106;16.974909367540082;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 06:00:00;1194.6117768868035;1145.194905223212;72.15999999999997;58.33203830580919;20.56929153692482;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 07:00:00;1067.0748344064905;1017.6241423633383;71.74000000000001;60.018032889649476;21.674300428561136;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 08:00:00;992.7232357868402;943.5602863818493;71.38;60.36606332497411;21.460326326670778;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 09:00:00;1012.6332753491322;963.8598139398343;71.07999999999998;59.52893046023274;20.872799697669446;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 10:00:00;939.1931468558005;890.1637030228017;71.25999999999999;60.65481847390515;21.085675466074807;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 11:00:00;898.3017739806395;849.7485204390596;70.84000000000003;60.2888356314665;20.27087886102391;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 12:00:00;896.4433122184607;848.3878637005714;70.36000000000001;59.559398044510715;19.761758163216086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 13:00:00;795.3188706806435;747.4050690008847;70.0;60.49890545840799;19.930507484942268;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 14:00:00;792.2625461806815;744.4998829916808;70.0;60.158958536933994;19.168087064238367;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 15:00:00;754.941984764784;707.2105334558164;70.0;60.428288660919975;18.779096573543256;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 16:00:00;765.6262425723244;718.0590128572763;70.0;59.92875889852576;18.100248090628664;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 17:00:00;782.2528665339717;734.7546387835897;70.0;59.601017909466975;17.9104724757288;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 18:00:00;835.3993069388334;787.7099280652903;70.30000000000001;59.272511067977916;18.03716132623908;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 19:00:00;881.8113325905842;833.935482667441;70.48000000000002;59.11662123626115;18.476465807706063;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 20:00:00;941.7846916452022;893.546957615799;70.84000000000003;59.08888702534455;19.081975543536874;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 21:00:00;953.7074382475845;905.0941526397254;71.13999999999999;59.6049235997894;19.685452588646292;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 22:00:00;836.6247316133141;787.7099280652903;71.32;61.26061392645039;19.80203992702979;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-05-31 23:00:00;639.0392817850981;590.9663185811957;71.38;60.88335738431516;14.495321553720057;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 00:00:00;364.1981153517436;317.26210221560694;71.32;60.826647189090636;8.263692125014495;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 01:00:00;366.3389067729309;319.7667281234721;71.32;59.99197963694519;7.699805123596089;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 02:00:00;339.96485737411723;293.1550778524042;71.5;60.691055236798206;7.488613868772061;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 03:00:00;371.996743735903;325.65829133856414;71.74000000000001;59.0188996388124;6.96249937157043;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 04:00:00;534.3426695805847;487.7758955567482;71.74000000000001;58.16059134399654;9.368923814071126;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 05:00:00;798.8399666279272;750.9323858308579;71.92000000000002;58.62227365950338;14.303196440058855;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 06:00:00;900.7000515471035;852.5974283637497;71.38;58.60872225339773;16.791772716911964;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 07:00:00;886.850471568813;838.4804459739644;71.38;59.39576199732977;17.619382570339724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 08:00:00;779.5923763828995;731.5215350449026;70.72000000000003;60.32010158142043;17.847985143827035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 09:00:00;778.541263542639;731.1799951483754;70.0;59.3078784398096;17.336780775138436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 10:00:00;726.1502347948402;678.6113127412501;70.0;60.22146445230965;17.680859490992702;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 11:00:00;724.1402652087102;676.7043816523072;70.0;59.99110739897287;17.226116387893228;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 12:00:00;732.2906590622167;684.9298008270009;70.0;59.7306474536299;16.978180273494104;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 13:00:00;680.3310843960079;632.8734282646661;70.0;60.45134589500162;16.96402338399361;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 14:00:00;713.7908064793509;666.5720313886707;70.0;59.55958125439969;16.278101114527768;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 15:00:00;628.6148879801844;581.1870572569024;70.0;60.864159415593235;16.382752089535533;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 16:00:00;606.4338241788146;559.1861955889503;70.0;60.64210851123113;15.429651640025213;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 17:00:00;626.0060867586845;579.0239712455641;70.0;59.813026291023164;14.631339250884109;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 18:00:00;669.0571300562402;622.2287681562391;70.0;59.02295680108614;14.512042431956475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 19:00:00;707.3117193546906;660.4243132511833;70.0;58.795034949919284;15.029725793396752;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 20:00:00;743.4327884565143;696.1721557543507;70.30000000000001;59.067886851868366;15.75908330346584;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 21:00:00;748.617723428989;700.8398676735538;70.77999999999997;59.81703276570215;16.2585832186478;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 22:00:00;656.705356098119;608.5102489790687;71.07999999999998;61.41553731718068;16.17869748688264;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-01 23:00:00;503.9485641893769;456.52499502452076;71.25999999999999;60.758296003878854;11.425550884193767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 00:00:00;310.58878290996995;263.7531186225258;71.62;60.88038905441874;6.885697311696901;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 01:00:00;301.81317347393394;255.249576670921;71.62;60.36960808344611;6.387357874423916;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 02:00:00;293.52673535098825;247.12821638006264;71.62;60.081156062810464;6.056700161743724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 03:00:00;320.4224855050972;274.5975232462013;71.62;58.40948945357991;5.775027975590099;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 04:00:00;455.4579989547214;409.22101324407834;71.86000000000001;57.94182490770464;7.791422365676023;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 05:00:00;675.7668149461002;628.4977410972556;71.56;58.55121409434321;12.368322598920425;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 06:00:00;763.3584795009484;715.8979096391699;71.07999999999998;58.6047970524844;14.569063100091117;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 07:00:00;748.5100416703185;700.8256203934889;71.01999999999998;59.35721908725577;15.280804631546262;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 08:00:00;662.0619296874363;614.786974017983;70.18;60.00060988541111;15.485583223380479;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 09:00:00;663.5625466195846;616.5067914913415;70.0;59.629671702680355;15.234916195402175;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 10:00:00;622.7365680457574;575.5655810838961;70.0;60.29186155498536;15.27281592441716;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 11:00:00;614.1257199741021;567.0620391322913;70.0;60.11556837610476;14.793001265157326;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 12:00:00;616.101289441029;569.1401519125993;70.0;59.846946820283506;14.447947883627759;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 13:00:00;568.670867295712;521.606307857281;70.0;60.54532421390712;14.320726443709278;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 14:00:00;584.4974453833297;537.6818239624213;70.0;59.794502031137654;13.636380982996345;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 15:00:00;525.4276746356444;478.4436665467479;70.0;60.760804635030695;13.54033791389762;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 16:00:00;515.2700301926363;468.483057013548;70.0;60.3856214822996;12.760402588289196;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 17:00:00;556.1735852300001;509.7347900203494;70.0;59.145690616557886;12.199973072411666;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 18:00:00;572.3247586115693;525.8341924792865;70.0;59.10172127434703;12.50360750534546;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 19:00:00;567.8017286697705;521.1763534889411;70.0;59.46831167079239;12.836582659172588;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 20:00:00;641.4061148683235;595.0090730743631;70.0;58.211124506077226;12.954224659853338;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 21:00:00;636.2633348586073;589.5152117011355;70.0;59.108503410901335;13.909132593959441;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 22:00:00;552.2969235197249;505.19638279898743;70.0;60.770180235497094;14.24721943221809;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-02 23:00:00;424.3694701157245;377.40438998695043;70.30000000000001;61.424388751501965;11.384044118048967;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 00:00:00;418.57045969254847;371.41943754851184;70.96000000000004;61.30148701009847;10.318320570084593;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 01:00:00;422.23676182124876;375.05328717536656;71.5;60.83187676019526;9.423640885895184;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 02:00:00;390.4480456565452;343.11541614301086;71.74000000000001;61.27771234818283;8.885611205525283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 03:00:00;428.03987878123803;381.4541966098261;71.74000000000001;59.10358033097708;8.065121254441205;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 04:00:00;618.5684952288809;571.5478715852873;71.62;58.51486416856636;11.238205772463328;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 05:00:00;925.4604954469619;877.1912970807329;71.56;58.66695959891979;17.090440280689734;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 06:00:00;1047.6064097256792;998.9752666853207;71.19999999999999;58.716008731239754;19.979996155388502;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 07:00:00;1028.298795287752;979.472495752202;71.13999999999999;59.43502617256439;20.917009307890396;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 08:00:00;905.4153058998074;856.7217221184507;70.77999999999997;60.610029788400084;21.197217725121956;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 09:00:00;914.6696769172262;866.4564385500248;70.42000000000002;59.7115361558204;20.33704345207934;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 10:00:00;848.8901925614163;800.7471026369005;70.24000000000001;60.32389181948457;20.38266513789858;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 11:00:00;813.5953479122867;765.5754388173438;70.18;60.4112360721619;19.829855599471323;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 12:00:00;811.5137749157195;763.7751830389021;70.0;59.92107148617026;19.17044705605377;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 13:00:00;723.7513348440123;675.9293686649382;70.0;60.938489058199536;19.0168888497962;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 14:00:00;723.4045447930765;675.8293544550248;70.0;60.345992431019624;17.84121009860325;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 15:00:00;677.2600578103608;629.7228036849331;70.0;60.6831676283403;17.307641512071882;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 16:00:00;683.0776006077417;635.7569943497101;70.0;60.10263737606016;16.432410343421683;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 17:00:00;708.1200190906923;660.8938991079525;70.06;59.57367443648286;16.078082215182917;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 18:00:00;761.4384120579583;714.1014587818978;70.30000000000001;59.101692239037334;16.18948718714392;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 19:00:00;802.5668153172361;754.9739325665206;70.53999999999996;59.101876283271565;16.706178540526423;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 20:00:00;859.58018986859;811.8486799372912;70.65999999999997;58.79060356701376;17.242827057316617;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 21:00:00;868.8879314146579;820.7166065496158;70.96000000000004;59.48492812911138;18.02847783751883;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 22:00:00;761.6264922519824;713.1013166827638;71.13999999999999;61.18124446541799;18.209066422272432;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-03 23:00:00;581.638302950483;533.7425002380105;71.13999999999999;61.18196436788253;13.906890409153737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 00:00:00;305.1021444476484;258.57244095771904;71.25999999999999;60.59646839400165;6.812317945845253;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 01:00:00;307.36837448260974;260.9851032454996;71.5;60.01881991674912;6.374165876219028;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 02:00:00;285.9939545607079;239.38713603469418;71.68;60.61964360213972;6.15656460384077;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 03:00:00;310.8286595639921;264.81288475976686;71.80000000000001;58.82625522435791;5.704353290860049;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 04:00:00;443.70857916952195;397.5093105877007;71.80000000000001;58.0612457754583;7.689554531338243;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 05:00:00;659.7225511276702;612.352247579396;71.98000000000002;58.560944516559005;11.705503273413823;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 06:00:00;756.951119334539;709.2763152558135;71.74000000000001;58.567163917891605;13.681674611377048;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 07:00:00;730.1094797173873;682.5050433317864;71.25999999999999;59.11407249506499;14.312253250175479;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 08:00:00;643.8571773256923;596.4379559503818;70.60000000000002;60.12047471094223;14.62846109019426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 09:00:00;640.0358887105187;593.1901413322158;70.0;59.3460861152746;14.303616394957942;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 10:00:00;605.083683038759;558.067346104332;70.0;60.081564268797536;14.525228320775822;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 11:00:00;591.8571356200438;544.890498224915;70.0;60.08733141716448;14.215986789655203;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 12:00:00;591.7403981545469;544.8672995490709;70.0;59.86113211119897;13.896085098889559;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 13:00:00;546.5134574948785;499.53708694980827;70.0;60.54004248265687;13.755056673979684;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 14:00:00;564.8522933686265;518.1424249767318;70.0;59.7226091849393;13.085874002296576;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 15:00:00;511.2539411806558;464.3678943702368;70.0;60.65652675767279;13.028038470865054;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 16:00:00;501.6324422764831;454.92603330171073;70.0;60.318330785439;12.336333036506318;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 17:00:00;537.2687000870482;490.8839808599798;70.0;59.19231987809479;11.836131123928427;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 18:00:00;558.0236764353908;511.6235970645552;70.0;59.01585224068896;12.095866062165756;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 19:00:00;555.3633242108357;508.8165572874259;70.0;59.3927955435006;12.465995489162115;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 20:00:00;618.3938762162511;572.0329489624469;70.0;58.33878299133039;12.626181048245773;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 21:00:00;618.5580563647607;571.8937569073828;70.0;59.07059518282068;13.475182790777495;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 22:00:00;540.237281942299;492.9718616859437;70.30000000000001;60.99360926228843;13.821461820934163;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-04 23:00:00;386.0384683721335;338.83985937811246;71.62;61.14864585168584;8.777653753195029;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 00:00:00;325.8479517958753;278.7316497644456;72.15999999999997;60.97513093158659;6.936410716222185;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 01:00:00;293.70102541296353;246.31510318090122;73.42000000000002;60.775637543490916;5.530434279706761;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 02:00:00;287.95192720952974;240.8194855179097;73.48000000000002;60.20000674102505;5.1626519179594474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 03:00:00;310.7055052206435;263.78964782359316;74.01999999999998;58.91616423373631;4.897928075214407;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 04:00:00;478.504096106976;431.2160458421968;73.96000000000004;58.129680899593495;7.196920413891802;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 05:00:00;719.6170745352084;671.8329279439596;72.63999999999999;58.297060182753285;11.94576571344419;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 06:00:00;806.4834094292047;759.0283731682905;71.07999999999998;58.172493106899765;14.876603280417473;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 07:00:00;774.328385967414;727.3462639682793;70.0;58.3912515816877;15.881462391758504;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 08:00:00;653.2083355037339;605.7335634259505;70.0;60.730909659148494;16.778970583780964;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 09:00:00;683.3233593899477;636.1494012750419;70.0;59.73037373763009;15.8424497438763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 10:00:00;654.0317589772154;606.7972313607235;70.0;60.15216834247559;15.812805579037843;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 11:00:00;638.6751513344592;591.5006734416133;70.0;60.153124188070535;15.443021230984074;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 12:00:00;642.7408078456599;595.6793688996484;70.0;59.84038175164466;15.062920863420374;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 13:00:00;597.2946179565145;550.1442511205759;70.0;60.48373880376488;14.944209846995765;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 14:00:00;617.8698660215266;570.9617521296955;70.0;59.70382090157909;14.288006400824003;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 15:00:00;555.6713767810251;508.5852253833909;70.0;60.721263726285144;14.25869912179516;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 16:00:00;543.7382722427458;496.8342272468559;70.0;60.39842125073335;13.483354849432232;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 17:00:00;588.020185326462;541.4576296532666;70.0;59.14493298302244;12.897645478479264;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 18:00:00;606.2090727716359;559.5906353984367;70.0;59.093366315091316;13.233734412183534;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 19:00:00;640.5710476008253;593.9319144353789;70.0;58.811754337723926;13.631888385297342;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 20:00:00;666.0601046863865;619.0040871835893;70.36000000000001;59.232576959410665;14.251793845940194;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 21:00:00;671.0888797163616;623.613314900937;70.77999999999997;59.8059003901069;14.56001606319396;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 22:00:00;589.9815193500935;541.9641381936343;71.19999999999999;61.494574594822495;14.473532530219048;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-05 23:00:00;454.6357684682713;407.35949359086953;71.44;60.72222516921465;10.09972809179952;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 00:00:00;420.74593402342515;373.36753803710536;71.62;61.16441050979728;9.581248712258727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 01:00:00;406.3875640058656;359.16591097900124;71.74000000000001;60.837307348402305;8.874774966415394;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 02:00:00;395.0195090568677;348.0074897190625;71.74000000000001;60.45263360040815;8.332525119815354;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 03:00:00;432.47297399018197;385.979935400612;71.80000000000001;58.75824691458729;7.895392209742137;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 04:00:00;626.4351009195617;579.291130379613;71.86000000000001;58.50831568407426;11.170966222347806;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 05:00:00;939.7275903372707;891.3211648848123;71.80000000000001;58.63820587325364;16.999556611460772;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 06:00:00;1074.4589653708074;1025.5941673794093;71.56;58.68748771874181;19.87363131562075;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 07:00:00;1042.220517509189;993.4376261121314;71.13999999999999;59.2032814030004;20.78860620258461;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 08:00:00;917.719420951402;869.0719491604494;70.72000000000003;60.44266604387553;21.260827464484237;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 09:00:00;924.8888770495431;876.7814038491344;70.24000000000001;59.53374693830676;20.568506659034714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 10:00:00;857.5814401427067;809.5603691074422;70.0;60.17775966489887;20.78813490718079;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 11:00:00;823.6310785849834;775.6117177590219;70.06;60.43041875967401;20.36460702331545;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 12:00:00;817.092903230218;769.2547989806328;70.0;60.10974388117114;19.670464243100408;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 13:00:00;733.912898528237;686.0400270996946;70.0;60.96779366361136;19.346454211553574;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 14:00:00;733.6383415294658;685.8709601109078;70.18;60.54339611862167;18.126281598001068;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 15:00:00;688.1716202587264;640.6286339115193;70.0;60.59763457679907;17.42650688427574;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 16:00:00;701.0770970972646;653.7482322413869;70.0;59.95458701095208;16.616849754059956;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 17:00:00;715.9496672490304;668.5585004591236;70.18;59.78479655625421;16.39835212560683;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 18:00:00;773.2922013196855;726.0412766466877;70.18;58.901156624799285;16.324119829097697;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 19:00:00;808.4099711659196;760.4971289614684;70.84000000000003;59.53370413855356;17.024016258025767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 20:00:00;866.0836023640684;817.9460917512748;71.19999999999999;59.19797458764447;17.181298525078148;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 21:00:00;880.3758746784038;832.147718809379;71.19999999999999;59.290200099537174;17.600069291400306;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 22:00:00;741.0915046535225;692.566012866871;71.62;60.82633651649252;16.347587500800955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-06 23:00:00;542.1004908738178;494.2842484175333;71.86000000000001;60.83216326825362;11.704158175880707;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 00:00:00;347.3196395285886;300.18575955083656;71.98000000000002;61.05921123359184;7.572269186551605;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 01:00:00;332.0240050947885;285.03752191149493;72.03999999999996;60.782956524755264;7.022566335487994;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 02:00:00;321.45383497011323;274.52093966547733;72.22000000000003;60.577578601128494;6.57394409218472;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 03:00:00;353.45300582083496;307.32395786290033;72.10000000000002;58.399600225772645;6.1425563460344454;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 04:00:00;513.3772554397407;466.68014842496615;71.92000000000002;58.404440492343156;9.043849039128379;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 05:00:00;765.8979788511253;718.1790362824514;71.80000000000001;58.58257331884738;13.796684182954577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 06:00:00;864.0811200730883;816.0704352719374;71.44;58.665716689383885;16.105294912821165;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 07:00:00;846.7067910045607;798.8243301897375;70.96000000000004;58.990652628889904;16.84276082484422;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 08:00:00;748.7394737144858;701.1236464223296;70.24000000000001;59.96281418874946;17.346315084640995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 09:00:00;747.2955252560622;699.9248650264103;70.0;59.614572309898904;17.13241970602138;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 10:00:00;703.9685460309826;656.4962844560681;70.0;60.26477532297622;17.21702006265838;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 11:00:00;692.2149241037562;644.8354108775819;70.0;60.15205974715775;16.735791742846295;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 12:00:00;698.2902853873458;651.0200330792557;70.0;59.829053536066965;16.346521176614317;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 13:00:00;642.8329966059102;595.4674133910949;70.0;60.57996010245142;16.24785850664921;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 14:00:00;681.3347042321944;634.2643385681137;70.0;59.50358658356129;15.455045660897072;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 15:00:00;601.8723271134494;554.5726207712175;70.0;60.80408320940404;15.583322282076098;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 16:00:00;582.1642302023139;535.0379330240812;70.0;60.57553963688525;14.707529732210649;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 17:00:00;631.1671950861482;584.4059305105684;70.0;59.22437881489299;13.946101204786148;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 18:00:00;648.1143384258339;601.2978501803381;70.0;59.184568036125654;14.267847852575096;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 19:00:00;682.408666986304;635.5721000909343;70.0;58.903783650549315;14.642671783558143;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 20:00:00;715.8025349558553;668.865528859415;70.0;58.83042693274274;15.258342817872716;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 21:00:00;718.6570616126303;671.0451313974498;70.60000000000002;59.86403452172567;15.937907451336795;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 22:00:00;630.9864361538081;582.7712286070425;71.13999999999999;61.6447177555097;15.822053719159502;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-07 23:00:00;485.22738590614034;437.82765982773105;71.38;60.788629943824674;10.907968408703862;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 00:00:00;255.62896780350806;209.21232532132606;71.74000000000001;60.42546339781785;5.3792781881564435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 01:00:00;242.03765841184688;195.33309547401674;72.34000000000003;60.548665139991385;4.887318916116366;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 02:00:00;235.05390853596262;188.48828403292572;72.51999999999998;60.22599576819556;4.55223662387435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 03:00:00;257.9125569741462;212.34084024592443;72.27999999999997;57.83587107729943;4.251398750948694;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 04:00:00;370.72492183537656;324.66400638726356;72.03999999999996;58.13522010007341;6.348021268046016;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 05:00:00;546.8793974262696;500.0314884333888;71.86000000000001;58.464131550535114;9.720114886973919;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 06:00:00;615.3529420595258;568.8398560780411;70.48000000000002;58.2444903753115;11.974377017908468;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 07:00:00;590.6891735673663;544.1719899149953;70.0;58.970818904849864;12.75165202270958;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 08:00:00;499.26955056624035;452.30741531087847;70.0;60.93451739704034;13.112782597692274;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 09:00:00;522.4430675782435;475.8755610761864;70.0;59.77423985828341;12.164494848533282;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 10:00:00;501.4486349559313;454.82918794706984;70.0;60.098410407156564;12.057915652114872;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 11:00:00;490.3156380379163;443.75614118364285;70.0;60.06123035398224;11.746103666587347;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 12:00:00;490.81467121518324;444.36288347204965;70.0;59.7942769690394;11.450500434814927;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 13:00:00;453.06389422797264;406.47941183964;70.0;60.47844549827096;11.329279872207433;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 14:00:00;462.51777839191;416.1872884541513;70.0;59.77589267772731;10.770943330143309;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 15:00:00;423.80560558267945;377.3178606030804;70.0;60.52830895422983;10.653440455320474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 16:00:00;417.9358736961231;371.6296516492651;70.0;60.151117250444145;10.103535993532589;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 17:00:00;444.17233980649166;398.1746267670697;70.0;59.14056498652246;9.73856548432711;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 18:00:00;464.7778941180463;418.8038645729062;70.0;58.864105739906734;9.937361183287024;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 19:00:00;470.2529076732641;424.1507809894927;70.0;59.11475944902753;10.285944301657262;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 20:00:00;513.3233953085829;467.3432476454634;70.0;58.39910617708165;10.535382694771283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 21:00:00;491.5056423461797;445.15923272558376;70.0;59.499434008801074;11.144651920444241;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 22:00:00;443.9980816915811;397.41619890656114;70.0;60.54271912132032;11.17803630137551;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-08 23:00:00;339.97209250583916;293.6063854994321;70.0;61.08983404741821;9.084649684606536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 00:00:00;195.45335169737115;149.89082029225392;70.0;60.504742997222706;4.901027143897874;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 01:00:00;195.03962659619603;149.8773360514935;70.0;59.62740356626375;4.476989597454191;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 02:00:00;184.4359224503906;139.2113016100421;70.06;59.86195053643661;4.30605038993373;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 03:00:00;192.27970408808253;147.43668847386675;70.12;58.802954832332944;4.045303455758088;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 04:00:00;304.63054698877664;259.65254008165164;70.18;57.92336430996704;5.91769915094705;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 05:00:00;421.3816408221038;375.9945693621092;70.0;57.74051561779061;8.183783181460337;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 06:00:00;241.87379887013262;196.16873458183775;70.0;60.397608363623135;5.997360023602744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 07:00:00;415.32302789262104;369.7378816492983;70.0;58.38565782241716;8.514165821925948;1.1804202225667937;2.5000000000000013;3.680420222566795
