Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-06-09 08:00:00;378.7803165230463;332.7101565213269;70.0;59.920498049106186;8.947445031284209;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 09:00:00;385.62772863007564;339.7219617167186;70.0;59.46894109288991;8.718603387766983;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 10:00:00;368.2971837516857;322.2733541728019;70.0;59.929046755608795;8.707200155456997;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 11:00:00;358.8174282560995;312.83438564054404;70.0;59.931290122992266;8.484971963334226;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 12:00:00;360.03900414789086;314.182809716581;70.0;59.61306443229921;8.253018597971328;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 13:00:00;334.5773249846315;288.56275227188115;70.0;60.2504870621932;8.170794619346788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 14:00:00;341.73189758613887;295.97908469008377;70.0;59.55071437562128;7.786631588544308;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 15:00:00;314.289383739384;268.3363911313288;70.0;60.30756739090509;7.720539174243696;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 16:00:00;310.0675731977947;264.29111890321826;70.0;59.93154513941363;7.33236764611587;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 17:00:00;328.62038314836957;283.16905596773404;70.0;58.94538858528716;7.0778560578370096;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 18:00:00;343.4208036707834;298.0017208041391;70.0;58.6916987088556;7.230693267863785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 19:00:00;349.98627488439143;304.4606721283554;70.0;58.87415100636434;7.489771387004452;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 20:00:00;378.5241136465831;333.11468374413806;70.0;58.30160314907408;7.704029031665041;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 21:00:00;364.11372313968656;318.3359558707743;70.0;59.341062578238905;8.133432083736121;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 22:00:00;351.6788369264636;305.7956119636319;70.0;59.73743106705541;8.159073713236207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-09 23:00:00;253.54639565633835;207.5898865058697;70.0;60.993844863879474;6.7029924012600794;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 00:00:00;242.2892769991805;196.5682536699789;70.0;60.545738223245564;6.101790330883637;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 01:00:00;242.37481265587982;196.8688167489851;70.12;59.89975683406726;5.646469246441234;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 02:00:00;228.2325633615234;182.40642859445697;70.48000000000002;60.46883180142032;5.428046501342161;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 03:00:00;237.0654988604667;191.33492005904952;70.96000000000004;59.697294808871845;5.011599383761831;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 04:00:00;387.4632718583803;341.8816622788616;70.36000000000001;58.29998594471033;7.649506836670522;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 05:00:00;543.1580921205289;497.2374137627708;70.06;58.00796351363482;10.730415180297523;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 06:00:00;578.1563710364776;532.0143300218868;70.0;58.20266678555919;11.668423389932517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 07:00:00;526.6672940547203;480.01691735383406;70.0;59.918735771655804;12.438616024205658;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 08:00:00;475.97693482599254;429.18639663957003;70.0;60.75365888037311;12.25650667210181;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 09:00:00;491.8381186981139;445.3814425436626;70.0;59.8025225910589;11.483655151132272;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 10:00:00;469.07357250605685;422.5563287203181;70.0;60.1632115351145;11.353724269734363;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 11:00:00;458.74185130729285;412.30182367187547;70.0;60.076376023946125;11.006488211849113;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 12:00:00;467.2439374826221;420.9651124196977;70.0;59.600529402910354;10.697521138683253;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 13:00:00;439.8841204574037;393.4724307812001;70.0;60.1831049495957;10.668782120707968;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 14:00:00;463.2939698090446;417.16387347932664;70.0;59.27410399164921;10.284277226246711;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 15:00:00;403.1712318590867;356.6622936935137;70.0;60.77316883089088;10.403696424403973;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 16:00:00;392.9940099665034;346.69067154295897;70.0;60.387928405383946;9.734634355552215;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 17:00:00;417.91856386835343;371.99101072282394;70.0;59.22981323728112;9.238875997312435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 18:00:00;436.2574805810979;390.3783990855491;70.0;58.91158527623105;9.367509359758104;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 19:00:00;436.4839944893116;390.4667999911392;70.0;59.23594600805376;9.654797409084965;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 20:00:00;480.8946921647227;435.07389695186566;70.0;58.3225109136996;9.80508184452269;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 21:00:00;482.7651812381262;436.665113252486;70.0;58.9773634708514;10.428003360813063;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 22:00:00;418.3542799206253;371.814208911644;70.0;60.682985304519434;10.690995468127834;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-10 23:00:00;321.1289931770994;274.83841547938687;70.0;61.098280318245145;8.589271154707113;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 00:00:00;193.66624055710267;148.13185713422456;70.0;60.514646071364496;4.86128509314214;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 01:00:00;192.88161849764128;147.73204105558966;70.0;59.65289422805904;4.438361401980343;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 02:00:00;182.85045242222836;137.69665748185403;70.0;59.782177915359625;4.26077315152476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 03:00:00;191.5145437152943;146.78580966948707;70.0;58.6510886892367;4.017892081097515;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 04:00:00;296.1141427383826;251.23109661153987;70.0;57.93908630868776;5.8456074824121975;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 05:00:00;369.1552715186026;323.85102369425596;70.0;58.16209532699531;7.42480318047913;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 06:00:00;265.67372882884825;219.79222562821698;70.0;60.59773377769358;6.727702473589119;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 07:00:00;410.6191431811216;365.2319878329664;70.0;58.10803607201382;8.221220923155611;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 08:00:00;376.4830387096773;330.51462500483746;70.0;59.75835829578966;8.75238768639493;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 09:00:00;381.71020338830203;335.84550605330253;70.0;59.43655485497942;8.603573977184928;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 10:00:00;364.5163658304405;318.5201426457908;70.0;59.91322817421576;8.604300009062792;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 11:00:00;355.15172462987846;309.1911008109769;70.0;59.92027403781799;8.389110453294528;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 12:00:00;356.3599685509052;310.5238210730933;70.0;59.6044079692507;8.161883547254176;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 13:00:00;331.1986887085979;285.2021360928839;70.0;60.24228923856015;8.08148884229359;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 14:00:00;338.2670970966031;292.5320975345235;70.0;59.54299431369304;7.701993040748218;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 15:00:00;311.1477192676135;265.21133216113964;70.0;60.299433795207165;7.636955280528891;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 16:00:00;306.97313433130375;261.21317137479076;70.0;59.92318082467631;7.253165928236029;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 17:00:00;325.30574039793595;279.8712550444187;70.0;58.93783884233261;7.001683180154146;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 18:00:00;339.66921385435217;294.2646338752747;70.0;58.69374297872986;7.152996981594268;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 19:00:00;344.16157102383966;298.6359563350159;70.0;58.93280302713373;7.404154041629025;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 20:00:00;374.3942626450594;329.0219783112672;70.0;58.25249364642917;7.588120271913763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 21:00:00;360.0353286258456;314.2820922122612;70.0;59.32097777678598;8.02720469159848;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 22:00:00;346.90359983208873;301.03485280682526;70.0;59.749251682365355;8.057567373498383;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-11 23:00:00;275.55218470376894;229.64102836525615;70.0;60.55775016974701;6.948308316784818;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 00:00:00;262.4382467289635;216.67643678835154;70.0;60.3766344719823;6.493081516888057;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 01:00:00;222.65136738673928;177.0263853546862;70.0;60.34849167167391;5.492636852893874;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 02:00:00;211.78444954348603;166.31797730325823;70.0;60.16944480203455;5.1294019435810965;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 03:00:00;223.21998507319444;178.24836585304737;70.0;58.8790906896553;4.779071028317771;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 04:00:00;347.3470785081644;302.2311503643992;70.0;58.03119605237606;6.909770242790616;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 05:00:00;491.6963602193492;446.02288190181605;70.0;57.775804235477835;9.576954117239966;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 06:00:00;529.542339760686;483.630939607957;70.0;58.02672816651466;10.530246971777679;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 07:00:00;505.56902873196253;459.2074083315021;70.0;59.379404881236326;11.333976761513847;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 08:00:00;430.9640733766397;384.23247328073893;70.0;61.02202721435043;11.4291384158702;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 09:00:00;449.6941949663401;403.39827267608734;70.0;59.80994869974404;10.507311814796036;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 10:00:00;432.1580949128707;385.82426366676196;70.0;60.06974693223651;10.361748467125281;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 11:00:00;422.95938099757905;376.6915673105894;70.0;60.00076287144839;10.071229757686538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 12:00:00;422.1643387112294;376.0001836075691;70.0;59.75583205663105;9.811955377579736;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 13:00:00;390.6935737092144;344.3894775578587;70.0;60.40177014235229;9.691607810418944;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 14:00:00;398.96791649280203;352.92726235561867;70.0;59.68721158652784;9.211122856512892;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 15:00:00;366.1838741956908;319.9659462814037;70.0;60.43530831189878;9.115467550482851;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 16:00:00;361.1803717316212;315.1423390510308;70.0;60.05583530783838;8.647818018395434;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 17:00:00;383.8502123995505;338.1348668491417;70.0;59.04034082097053;8.33902826915024;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 18:00:00;400.3288788602102;354.6316035770172;70.0;58.811583557393305;8.519203787020865;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 19:00:00;400.3364004489838;354.4868953601059;70.0;59.17405527939553;8.804607176838537;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 20:00:00;441.24078378621175;395.60010765365115;70.0;58.26164539843262;8.949919561884732;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 21:00:00;442.84506280780585;396.9185602966198;70.0;58.93473716852827;9.528856410770075;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 22:00:00;384.9979243422139;338.61722757217893;70.0;60.61813061876501;9.770565836887116;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-12 23:00:00;297.3006416249474;251.1491497947501;70.0;61.00499569607223;7.869464500717296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 00:00:00;401.14705092613895;355.53473033454725;70.30000000000001;58.26435031338406;7.935691473944552;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 01:00:00;403.498020344915;357.2916405024179;70.72000000000003;59.293385259682;8.407648232507563;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 02:00:00;375.94819580990895;329.2769092801896;71.01999999999998;60.435380704960835;8.456749619212866;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 03:00:00;391.32235153125305;344.9293816848553;71.13999999999999;59.520598928493314;8.01865671788371;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 04:00:00;675.0920453035578;628.0474692818985;71.07999999999998;58.42116643941705;12.697552305549866;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 05:00:00;963.3509436648294;915.2543659968954;71.38;58.202372126718956;17.40596065595531;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 06:00:00;1005.5922791129582;957.3882662045564;71.07999999999998;58.25429807606906;18.66772941880061;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 07:00:00;977.5157156274508;929.5651979097324;70.30000000000001;58.61862131600344;19.92417533497224;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 08:00:00;869.9567466317859;821.531194496306;70.48000000000002;60.58281663985838;20.92843500869418;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 09:00:00;871.6939599971663;823.8311496251545;70.0;59.66744184344276;20.086621125862568;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 10:00:00;813.0943842395851;765.1503500182755;70.0;60.40364237504093;20.17368553521897;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 11:00:00;776.0177839651208;728.1594050292904;70.0;60.54128949250969;19.533967013050987;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 12:00:00;768.038434451297;720.3331688269575;70.0;60.243998521143624;18.743979725022708;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 13:00:00;695.2055266364973;647.4373687709435;70.06;61.017165055328974;18.304561169413656;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 14:00:00;693.8724204478559;646.4151664914552;70.0;60.336749994970944;17.09649642390212;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 15:00:00;638.5276875410091;590.6412546168713;70.89999999999998;60.88211715916492;15.175901356698798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 16:00:00;653.6913561837115;606.8687158037491;70.0;59.097051607013555;14.275111050830906;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 17:00:00;687.5834885112886;640.7291663118011;70.0;58.876139051876294;14.717044304213742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 18:00:00;740.2878619083135;693.3725837054521;70.0;58.53730806044683;15.376755797813534;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 19:00:00;771.9017900902898;724.3900341236774;70.48000000000002;59.23044205784248;16.337187775970506;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 20:00:00;818.7245197619567;770.4210805218875;71.44;59.79700690761604;16.74263721711259;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 21:00:00;845.6720393408625;797.1580588947551;71.80000000000001;59.723377562530345;16.672748245620884;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 22:00:00;706.9342939809932;658.3621556329756;72.10000000000002;60.90445879931167;15.034350374481642;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-13 23:00:00;514.8901811937975;467.14644172618307;71.98000000000002;60.7657306899967;10.931866971919657;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 00:00:00;409.8824708951755;362.53421506926617;71.80000000000001;61.073089347038035;9.097779188820214;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 01:00:00;390.2237783225677;342.813405546006;72.10000000000002;61.13445342601153;8.472940476175545;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 02:00:00;377.594417539168;330.2906914987358;72.27999999999997;60.83644098717406;7.856247575309165;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 03:00:00;411.3670745613497;364.5391640374642;72.51999999999998;59.11083591622514;7.304298832523015;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 04:00:00;609.4457352911194;562.1088074446592;72.46000000000004;58.48043225519024;10.379872260652704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 05:00:00;915.9526899564795;867.5841469599591;71.98000000000002;58.55348958342631;16.24278885822474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 06:00:00;1059.1406882989525;1010.2313358448741;71.86000000000001;58.638631250236415;19.07339240964763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 07:00:00;1018.5028355338856;969.6064682269587;71.5;59.34617861579875;19.952627857633498;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 08:00:00;892.8257470479226;844.1163836272796;71.01999999999998;60.53317010750703;20.270907509724047;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 09:00:00;906.5155872313577;858.1838944205385;70.77999999999997;59.72575901083508;19.52527041797379;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 10:00:00;834.3550411481394;786.5644878352321;70.0;59.83677857070717;19.546554560501306;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 11:00:00;794.05893973386;746.2354323601651;70.0;60.28678133341816;19.464366942345187;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 12:00:00;789.5474499941187;741.8311182333033;70.0;60.06776440033519;18.927006534176652;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 13:00:00;718.754492333388;671.0005440289277;70.0;60.818588169949294;18.638965896729076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 14:00:00;712.7567396311325;665.2157732354381;70.0;60.360670391075644;17.60537221067153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 15:00:00;671.4591608387092;623.9664133159517;70.0;60.6285154753341;17.059328044595016;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 16:00:00;687.4635248072987;640.2032131567694;70.0;59.913680969688585;16.2280997784116;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 17:00:00;708.9971114254332;661.8303676006112;70.0;59.47693516405019;16.041793782071466;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 18:00:00;765.6609124031435;718.5605629958563;70.0;58.77553264826531;16.241324556988445;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 19:00:00;793.9765782019609;746.3669044236534;70.42000000000002;59.334936707912675;17.05376301856381;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 20:00:00;848.1977277161648;800.4019225173863;70.65999999999997;59.052871996018496;17.398950012711737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 21:00:00;857.3015690874339;809.0790787076209;71.01999999999998;59.66056368168756;17.969150536302156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 22:00:00;751.9208809243589;703.3755396629464;71.19999999999999;61.264338815168685;18.01880899942404;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-14 23:00:00;527.829176854628;480.0702398278969;71.62;61.11677556565934;11.965241181167361;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 00:00:00;365.5326905634018;318.4091745051963;71.86000000000001;60.90470368562063;7.944248196833595;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 01:00:00;349.2186783969755;302.1219647808238;72.03999999999996;60.84252325563625;7.425539367347625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 02:00:00;337.2833057701499;290.19533780180643;72.27999999999997;60.719420674990374;6.946498677550155;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 03:00:00;365.4445442233007;318.72683285088425;72.63999999999999;59.18856465523271;6.4684997204629475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 04:00:00;540.8518335101078;493.785459356462;72.51999999999998;58.41668657462384;9.130779568589265;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 05:00:00;810.5875905031938;762.6110539028862;72.03999999999996;58.52220048092528;14.27725311990085;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 06:00:00;936.0190384342385;887.5951739154463;71.86000000000001;58.59125641663468;16.795989342734114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 07:00:00;843.951893009733;795.3876195716144;71.56;60.09753667394892;17.530344149533278;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 08:00:00;789.7919641848513;741.6456030874706;71.01999999999998;60.122181678963955;17.255353339421507;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 09:00:00;796.2207952663093;748.807354881166;70.24000000000001;59.038394642086246;16.92403666867079;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 10:00:00;736.6427912769462;689.1742199860794;70.0;59.95298866911611;17.457046180597388;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 11:00:00;701.6300443486721;654.1451678661076;70.0;60.31988125708597;17.25751273312176;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 12:00:00;743.6852379022587;696.4226058740534;70.0;59.38623676450828;16.68285883692494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 13:00:00;690.1147790363162;642.6805893899093;70.0;60.30078691476075;16.940863262170634;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 14:00:00;722.54483469347;675.3127649015069;70.0;59.507773541289;16.3963754621401;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 15:00:00;638.6350977165962;591.1910593570084;70.0;60.80812333324559;16.54242992584653;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 16:00:00;614.6448493763363;567.3666834304;70.0;60.637869802799685;15.631486496527657;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 17:00:00;667.2131698872398;620.3001150346105;70.0;59.25559891562875;14.785401000681022;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 18:00:00;687.304600582232;640.341468844388;70.0;59.175135714877854;15.117413780835452;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 19:00:00;723.3503495760284;676.3523740328499;70.0;58.91507062814384;15.53697528699175;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 20:00:00;760.737050373623;713.633912604064;70.0;58.817072907608576;16.196821068413442;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 21:00:00;759.2079956110331;711.9012307184926;70.0;59.32853264929912;16.93898341608525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 22:00:00;660.4477317816566;612.7918268638008;70.12;60.99330963270211;17.229625813915902;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-15 23:00:00;500.36993710438486;453.24070323408796;70.0;61.376506267381785;13.81524739328552;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 00:00:00;237.06878069333592;191.33696030931563;70.0;60.60340544043862;6.0069578852577825;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 01:00:00;236.5001601002947;191.09615507339956;70.0;59.82578863911573;5.534538248844434;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 02:00:00;223.13509671162583;177.69706373206932;70.0;60.037755629372214;5.332875003106416;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 03:00:00;233.92603302564555;188.89450720216686;70.0;58.92728619558659;5.030083456841067;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 04:00:00;370.88422648049055;325.6374804545096;70.0;58.11970542231012;7.432961163729968;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 05:00:00;524.5996646420148;478.7896104971332;70.0;57.80206833344141;10.239824707335979;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 06:00:00;563.3822463288185;517.3184482437052;70.0;58.08180255787539;11.254942765436999;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 07:00:00;512.5479177131817;465.9581314976052;70.0;59.875022873035164;12.052888314990296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 08:00:00;461.03324766188985;414.2882080196132;70.0;60.77089850162605;11.893879473664752;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 09:00:00;478.9569654700018;432.57220557524084;70.0;59.74317040636288;11.11818926987892;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 10:00:00;458.08912401631403;411.6393504245365;70.0;60.100073679101854;11.017136442850651;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 11:00:00;445.44581045503384;399.0486766609244;70.0;60.09732174340331;10.710085044736912;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 12:00:00;447.0334494740217;400.768714060325;70.0;59.76060150272957;10.394803524584589;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 13:00:00;414.48641522047575;368.08800347171484;70.0;60.39919819275656;10.279062488791832;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 14:00:00;423.69103372060096;377.54820916841754;70.0;59.69418920551675;9.788537705982819;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 15:00:00;390.82875390353655;344.5234910999274;70.0;60.40480378198333;9.698026293657406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 16:00:00;383.57282882179294;337.4197366404031;70.0;60.11317210614277;9.237226033026321;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 17:00:00;410.8007057027168;364.99193615279387;70.0;59.003401240649055;8.894540391483124;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 18:00:00;425.10160265080714;379.26824656781804;70.0;58.902207634794365;9.120252385974045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 19:00:00;422.5878446982345;376.60218859874743;70.0;59.29165548998253;9.396051220191412;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 20:00:00;472.3282214030111;426.6036757993209;70.0;58.16867838654122;9.50520187078017;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 21:00:00;470.0637335335824;423.95481820424425;70.06;59.06011319300035;10.17464438674004;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 22:00:00;412.87116894308895;366.0239585924341;70.48000000000002;61.018286823644985;10.389520104860491;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-16 23:00:00;318.75870805492565;272.28192032510475;70.42000000000002;61.18238289184205;8.215855842546599;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 00:00:00;239.94984135945558;194.03270947309463;70.12;60.78773432350391;6.121869714155486;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 01:00:00;239.17106834424092;193.73626334556317;70.0;59.806785576857976;5.586607923564238;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 02:00:00;225.6140147295694;180.15205550162128;70.0;60.032430284978375;5.389239713438295;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 03:00:00;236.55608281603537;191.50419838532622;70.0;58.928434902781646;5.087164855771971;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 04:00:00;378.2807650603672;332.9613152403404;70.0;58.20817615195426;7.638076177573137;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 05:00:00;535.4445216659374;489.589498621965;70.0;57.809519665663004;10.4578972588758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 06:00:00;569.7596546344952;523.6284892655777;70.0;58.18749205381863;11.484187883328758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 07:00:00;547.6972429973865;501.1683356031938;70.0;59.390935337304484;12.29176271628413;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 08:00:00;497.1870391804582;450.42373377280785;70.0;60.464929194513616;12.414996058909622;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 09:00:00;483.71718316923176;437.08365803389205;70.0;60.29701884621744;11.869626053281424;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 10:00:00;465.63557390291123;419.07019628447995;70.0;60.312421089808424;11.444099073855602;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 11:00:00;455.82884432931644;409.37466411345105;70.0;60.14016769501001;11.007355283957434;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 12:00:00;456.4811834411228;410.159374451034;70.0;59.81082607564184;10.666811349405501;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 13:00:00;423.2625050388586;376.81790410749534;70.0;60.427946924883315;10.528231103940621;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 14:00:00;432.61350567271825;386.42624624101524;70.0;59.71676488202394;10.0166158270856;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 15:00:00;394.52135846787326;348.1498197744526;70.0;60.53073280193121;9.91984435682862;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 16:00:00;388.061000121543;341.87213707378623;70.0;60.158302857283786;9.388164955654663;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 17:00:00;412.92771484513;367.0700579139608;70.0;59.10387611429758;9.023036413084599;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 18:00:00;430.86822838550404;385.0312056408671;70.0;58.85718417292736;9.206620213166632;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 19:00:00;432.4216705166764;386.44368424851706;70.0;59.17691208931444;9.51276950245959;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 20:00:00;474.8464012762942;429.0447365755388;70.0;58.33197651300304;9.689615991649376;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 21:00:00;476.76043797973995;430.6839092807126;70.0;58.976786173298876;10.297758147466435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 22:00:00;443.0838826230885;396.71467066710727;70.0;60.025172969889184;10.576239789506882;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-17 23:00:00;346.7790686132574;300.47430726439234;70.0;60.82420751555202;8.99829034362536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 00:00:00;321.0922337776982;274.8750356471388;70.0;60.89107679699708;8.392927478697992;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 01:00:00;271.10291840489504;225.1939180931375;70.0;60.59027577593565;6.859745553525585;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 02:00:00;256.18558066568994;210.41174950944682;70.0;60.46795490725225;6.399105987399512;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 03:00:00;268.4267059471819;223.11708449047015;70.0;59.23489082992984;5.936876203847936;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 04:00:00;432.7482973563;387.12585575992966;70.0;58.39452814066698;8.878166277357954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 05:00:00;614.4088710188505;568.2379625807667;70.0;57.84301378167396;12.033231247111079;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 06:00:00;658.7143974375475;612.2586905118125;70.0;58.14705353600931;13.231879665627869;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 07:00:00;597.0065129611601;550.0554880005521;70.0;59.96071928527067;14.158823912488597;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 08:00:00;531.5189157236275;484.43161837901687;70.0;60.933857391813035;13.958761543973505;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 09:00:00;557.4183665065752;510.71781623238377;70.0;59.765939530126445;12.96832856154518;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 10:00:00;535.7442140306451;488.99250785938403;70.0;60.09364886636604;12.87640065217235;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 11:00:00;524.6900702026551;477.99750643349864;70.0;60.05683630263172;12.564030020361969;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 12:00:00;529.985779379579;483.4135626914348;70.0;59.71309749797251;12.266772267317634;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 13:00:00;493.6461111155505;446.9468079622479;70.0;60.36713430566948;12.201435386981588;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 14:00:00;518.98952747409;472.58145017556217;70.0;59.42023842745789;11.679746681019706;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 15:00:00;459.56547539853165;412.86230354200256;70.0;60.702271795339016;11.768503969659154;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 16:00:00;446.40276463120796;399.87191296845623;70.0;60.42082416192977;11.095565456563527;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 17:00:00;483.0791851914181;436.94950111019256;70.0;59.090411046219515;10.542913587697269;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 18:00:00;495.024853767168;448.84039154115027;70.0;59.08953147253368;10.802749682476284;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 19:00:00;521.1577241341035;474.9840615982558;70.0;58.80402373595183;11.083014958805911;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 20:00:00;548.3048307418871;502.06434288793696;70.0;58.701165965428686;11.55418061941751;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 21:00:00;548.3630615980229;501.82000952291753;70.12;59.32170256073124;12.091038837198058;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 22:00:00;480.69591175058696;433.48811177241384;70.53999999999996;61.190120777292464;12.240950373102379;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-18 23:00:00;373.1119430194029;326.2868478700296;71.19999999999999;60.65578716313814;8.425112266210753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 00:00:00;404.3007226301705;357.66717433437634;71.68;59.45892695141089;7.876728699189012;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 01:00:00;388.0211706098568;341.07670565715193;71.92000000000002;60.1520564344101;7.850648882485156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 02:00:00;376.0911969968417;329.1199030362621;72.03999999999996;60.23668440988598;7.586471988386561;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 03:00:00;408.6953077523103;362.0092110584937;72.34000000000003;58.93372949268246;7.2584248210252715;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 04:00:00;601.6193060028181;554.3549572850617;72.34000000000003;58.500266587691385;10.350104849421239;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 05:00:00;900.7400193320956;852.5945543654747;71.56;58.55686995515515;16.493098863516252;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 06:00:00;1020.1315951892788;971.9357577604293;70.60000000000002;58.48059735015255;20.041290982944872;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 07:00:00;989.0994008221215;940.9906452863098;70.12;59.03544970544942;21.24577462149073;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 08:00:00;883.9031076835693;835.6800530968983;70.0;60.41297774302916;21.951875695711177;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 09:00:00;877.9398741793682;829.8474664525621;70.0;60.157777749742706;21.23842543492406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 10:00:00;819.9437698614706;771.8780358596829;70.0;60.63394507435578;20.84385674221806;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 11:00:00;783.6155572279141;735.6835954056602;70.0;60.64990263223382;19.954351846272512;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 12:00:00;830.2097608756005;782.5387081151647;70.0;59.58205150558916;18.973888265114283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 13:00:00;768.3047074816102;720.518870130385;70.0;60.43252363415331;19.11995235342686;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 14:00:00;704.8672516044768;657.0732887436568;70.06;60.988240259089196;18.49977742901007;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 15:00:00;657.8077592865575;610.2181760341525;70.0;60.994951216479706;17.3925648637076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 16:00:00;673.7682112702425;626.4846121200245;70.0;60.103894590621906;16.210518789681373;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 17:00:00;697.92731427467;650.7870564714274;70.0;59.52021773702745;15.856547960211461;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 18:00:00;732.6949036838907;684.810478563391;70.96000000000004;60.06173048966417;16.007235587111776;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 19:00:00;865.6685954427948;817.6638410177253;71.62;58.47104818069624;15.675133134257404;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 20:00:00;889.0911477301596;840.702558262855;71.80000000000001;59.01101078011948;16.55239244225106;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 21:00:00;856.1677746902008;807.6188306858119;71.74000000000001;59.774840195663046;17.03691998250161;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 22:00:00;712.8510358940524;664.2020057534012;71.68;61.22497513941107;16.23395825268949;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-19 23:00:00;521.3180670043283;473.57363226099926;71.80000000000001;60.86565490021661;11.351694880126256;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 00:00:00;379.7421844591352;332.6605111098617;71.80000000000001;60.63195122793098;8.095846254694774;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 01:00:00;369.93694843859555;323.25071242751545;71.56;60.04952099458501;7.652177270578986;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 02:00:00;356.43606913203035;309.58840857141706;71.80000000000001;60.358760252800664;7.417529273127541;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 03:00:00;390.5251490960346;344.2719614069874;71.80000000000001;58.580767682660905;7.033856136580483;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 04:00:00;563.4689381823132;516.6039795830299;71.92000000000002;58.39154640389347;9.916822350959578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 05:00:00;843.0364383952252;795.0073502135951;71.80000000000001;58.60918304510051;15.21687111639568;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 06:00:00;963.207396890316;914.7711661353771;71.56;58.667550449766054;17.788325919300007;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 07:00:00;934.4549095082574;886.0893759209191;71.13999999999999;59.180435424090376;18.60345857547333;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 08:00:00;823.5116305397017;775.2829645140621;70.65999999999997;60.35337815507353;19.02409933125352;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 09:00:00;834.3410466222585;786.2610629767988;70.65999999999997;59.89518559173405;18.45388342186545;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 10:00:00;768.3671637084462;720.7543875343134;70.0;60.01571323312817;18.323248025561615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 11:00:00;737.4458107405964;689.8407860939136;70.0;60.28191898244023;18.067593342076012;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 12:00:00;730.6158230495521;683.1151928049292;70.0;60.09137505236032;17.556033179615834;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 13:00:00;663.0502540978231;615.4973445811471;70.0;60.84993923419245;17.25333985851364;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 14:00:00;756.574069418527;709.5048525711236;70.0;58.799975222995215;16.083596847458153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 15:00:00;660.9501482010527;613.5068102444974;70.0;60.59601965126495;16.734305801285586;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 16:00:00;639.4930275070122;592.1839651534117;70.0;60.47714594546659;15.98892976544593;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 17:00:00;693.3105489925414;646.3204671880628;70.0;59.195478008407065;15.278227057593515;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 18:00:00;711.9020106743535;664.8384684411415;70.0;59.188261137151585;15.677448455070534;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 19:00:00;745.0641827258024;697.9537214963209;70.0;58.98685725957955;16.10768498725201;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 20:00:00;785.6424715506365;738.246962007905;70.24000000000001;59.06467115314524;16.738454311724922;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 21:00:00;790.5955415020568;742.5296267928189;70.89999999999998;60.01210520907142;17.288652885202282;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 22:00:00;668.6459342734573;620.1419246999975;71.92000000000002;61.27133408514044;14.950362251490647;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-20 23:00:00;489.07550366176696;441.32559012426157;72.15999999999997;60.90354925601571;10.344872565904394;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 00:00:00;291.12063946153273;244.22709498678492;72.27999999999997;60.58248764075779;5.925570825515426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 01:00:00;276.23853682381906;229.48197850458587;72.27999999999997;60.4779142905856;5.572835328901454;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 02:00:00;265.88181851416;218.9560971603655;72.69999999999999;60.6376482032357;5.248163538167187;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 03:00:00;296.56042435639006;251.08890371118187;72.03999999999996;57.43828739706362;4.8357084382389655;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 04:00:00;426.8550056894402;380.64162894785244;71.68;58.28739693473341;7.588677400239842;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 05:00:00;682.3417743562519;635.1947467723221;71.25999999999999;58.456965289071206;12.689360834818304;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 06:00:00;712.8995504809217;666.1506087846493;70.53999999999996;57.88144332709322;13.40895274206383;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 07:00:00;689.8854829042513;643.1002610308503;70.0;58.70305386038302;14.540075369086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 08:00:00;620.4892281692656;573.3274357491196;70.0;60.275847356860595;15.19263795398382;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 09:00:00;611.7661043091106;564.7113134673525;70.0;60.108782356372444;14.726053102058156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 10:00:00;581.7824731527861;534.7325374869779;70.0;60.384278064465605;14.405536827459313;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 11:00:00;571.446261851179;524.5175471529242;70.0;60.19133260644776;13.871265923802126;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 12:00:00;575.5330634580365;528.7367822909031;70.0;59.8297961130304;13.47383821393123;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 13:00:00;533.9341029844882;487.03297392709294;70.0;60.47712360487168;13.349660554482712;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 14:00:00;548.8561466479789;502.20001392308984;70.0;59.74324763418525;12.74087842383088;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 15:00:00;493.08517268166753;446.23963209305725;70.0;60.731502880329515;12.666695589915346;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 16:00:00;482.1043822272894;435.44727274012246;70.0;60.38641630078638;11.940059114745479;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 17:00:00;515.5391012924329;469.2233603446777;70.0;59.2332191177685;11.4005668372241;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 18:00:00;535.7895423021588;489.475689006975;70.0;59.017824792761644;11.615999220199145;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 19:00:00;532.6710761879318;486.2113334002233;70.0;59.39633549209361;11.960624236729387;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 20:00:00;592.541718190512;546.2799178646036;70.0;58.34079439370436;12.100426584616661;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 21:00:00;594.6566350949034;548.1008509241524;70.0;59.03036110900808;12.906980304894203;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 22:00:00;513.9518426010239;467.0027102720576;70.0;60.7643426605361;13.249678050602114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-21 23:00:00;392.5087567980692;345.86624881061795;70.0;61.23819416404751;10.666119251447991;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 00:00:00;206.8034594013743;161.27093874263824;70.0;60.33441920889055;5.094253513496038;1.1804202225667937;2.5000000000000013;3.680420222566795
