Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-06-22 01:00:00;206.5331131699119;161.34345265394342;70.0;59.57566126110282;4.717282504572876;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 02:00:00;194.97741910885694;149.7412268451204;70.0;59.832488999745465;4.565836715077677;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 03:00:00;203.241469838502;158.10933220973396;70.36000000000001;59.150908641744195;4.317105160926631;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 04:00:00;323.1717099656379;278.0908498552237;70.0;58.129912471235286;6.482314898138017;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 05:00:00;447.8344495576076;402.30717992093395;70.0;57.83631505683604;8.766031872158399;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 06:00:00;275.8961699613469;229.78208214373743;70.0;60.938337707447715;7.249173733885553;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 07:00:00;442.44195626331293;396.79612266174297;70.0;58.38386380857935;9.068705909081887;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 08:00:00;399.4535039629862;353.2732730963961;70.0;60.033223474037754;9.542501217550084;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 09:00:00;410.7570070003959;364.77397942939183;70.0;59.43486193742393;9.256792178369368;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 10:00:00;393.5958541500215;347.4866629742457;70.0;59.898198941577846;9.276890137231181;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 11:00:00;382.55464868366295;336.46454845586385;70.0;59.9615305926809;9.07353865085914;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 12:00:00;383.8816707795418;337.91482668196676;70.0;59.649051944903306;8.830147472303103;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 13:00:00;356.4807307994683;310.3595403860125;70.0;60.29274415406837;8.743600232977903;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 14:00:00;364.1983284722295;318.33607062957816;70.0;59.59397140828992;8.333043386077513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 15:00:00;334.6620237098623;288.6053669944695;70.0;60.355120537160246;8.261527220079241;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 16:00:00;330.13477816818016;284.2545323161609;70.0;59.981218009775546;7.845616232408954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 17:00:00;350.9787105450797;305.42859441726273;70.0;58.96229673189305;7.570991684026549;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 18:00:00;364.9227863245495;319.38027095237214;70.0;58.78030017842269;7.744091114561255;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 19:00:00;366.7967398794204;321.1206048236956;70.0;59.07858233019664;7.996448790308018;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 20:00:00;402.93942911055626;357.4645771698334;70.0;58.226393321199055;8.148561603028494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 21:00:00;386.1835325926906;340.30778575503643;70.0;59.36402801907553;8.64504535232188;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 22:00:00;375.1212063394439;329.1551461963055;70.0;59.707815097988544;8.677902096425377;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-22 23:00:00;270.83531933852066;224.79312504594353;70.0;61.015591389324754;7.177389479579604;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 00:00:00;253.5253117930139;207.64718395327984;70.0;60.80218531329632;6.562772955383397;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 01:00:00;252.77090431868325;207.2358903504193;70.0;59.977930890482355;6.005102139053412;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 02:00:00;238.60496619756768;193.0088707241973;70.06;60.20006195851295;5.761771118487479;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 03:00:00;248.9454268371014;203.36599145077676;70.53999999999996;59.584297348578275;5.410216264660002;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 04:00:00;410.3456361669574;364.53699828081415;70.72000000000003;58.32972665308915;7.885325788141101;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 05:00:00;571.8732633498824;525.7827857659171;70.06;58.2528289734953;11.53200038281302;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 06:00:00;608.4520482618683;562.1635744553093;70.0;58.316812718110384;12.399829926976391;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 07:00:00;551.8303605365918;505.04984914899194;70.0;60.0165022137777;13.160535905708599;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 08:00:00;496.02324383169287;449.1139191599567;70.0;60.86123413145873;12.923054823783389;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 09:00:00;516.2619281842126;469.7159896305173;70.0;59.79283250821163;12.042469843804867;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 10:00:00;494.83468034088;448.23524646293663;70.0;60.119052420157345;11.923733030817171;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 11:00:00;483.8529993147904;437.3172708233655;70.0;60.06863641649386;11.599927251306926;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 12:00:00;484.56458532383766;438.1398580290865;70.0;59.7900484679937;11.300006660514306;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 13:00:00;448.4065026456395;401.85254515852614;70.0;60.44986931964951;11.17926618852804;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 14:00:00;461.8742717750817;415.59349052682177;70.0;59.660953958137554;10.636384078674931;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 15:00:00;420.93926055639645;374.46413024076656;70.0;60.52418399268845;10.576781291286789;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 16:00:00;412.97525193009693;366.66824695018266;70.0;60.20075297097259;10.034183304540745;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 17:00:00;441.5569588515492;395.58966529678605;70.0;59.092263633679806;9.638352607694728;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 18:00:00;458.1669971624536;412.19097072133894;70.0;58.93266601442673;9.85669904052544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 19:00:00;454.3993028020104;408.26498633039733;70.0;59.348309510220474;10.157102320496945;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 20:00:00;505.2006250447851;459.30278341263863;70.0;58.279215599552515;10.262612039967976;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 21:00:00;507.12911094363926;460.4992738936877;70.53999999999996;59.510796065352906;10.947755353026404;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 22:00:00;447.06761194801896;399.70260132539164;71.07999999999998;61.375351132491744;10.968420492555518;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-23 23:00:00;347.1888791535899;300.43128172586705;71.38;60.56038311613872;7.640198329886885;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 00:00:00;422.9312051846133;376.8841314038739;71.25999999999999;58.372122851053575;7.8133818962239685;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 01:00:00;402.93188850250624;355.9198247942919;71.92000000000002;60.184561704919076;8.17491102734365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 02:00:00;393.91125319199523;347.0945279796129;71.80000000000001;59.92093704030333;7.895268670209699;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 03:00:00;429.76114879397284;383.24105018226317;71.98000000000002;58.660872518560325;7.68249145364615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 04:00:00;626.2160433224366;578.9868097997967;72.03999999999996;58.51759492918302;11.026075402495376;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 05:00:00;1017.3007400991103;968.8214725447506;71.38;58.47027180505779;18.762165885355724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 06:00:00;1062.1778880843594;1013.9285451531098;70.77999999999997;58.067372136948904;19.8935656645774;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 07:00:00;1032.9575670847412;984.6461426952095;70.36000000000001;58.896121322534896;21.453670681352833;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 08:00:00;919.494792855185;871.2360066169219;70.0;60.1741586185305;22.28077201053344;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 09:00:00;917.5176511972901;869.3424563425082;70.0;59.99316098638104;21.830728297026727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 10:00:00;854.0179943668936;805.8408953541291;70.0;60.58840514279473;21.60501177446384;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 11:00:00;813.5530218230824;765.501511829562;70.0;60.662201205185966;20.74397882096633;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 12:00:00;815.7636711063868;767.9022630703371;70.0;60.180860461351415;19.780699188256225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 13:00:00;798.3846987760988;750.5898034185534;70.0;60.178184060008164;19.354017231445717;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 14:00:00;841.9167554204112;794.2767133211014;70.0;59.393136613529634;18.898741601017147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 15:00:00;691.736164428602;643.8409066984715;70.0;61.41107996440127;19.175762038310047;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 16:00:00;688.3294219956288;640.7638875025488;70.0;60.65170751685639;17.531325417291097;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 17:00:00;705.2394982212692;657.1295720171258;70.96000000000004;60.88356416757131;16.66404361974554;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 18:00:00;759.0034144740483;711.095754837921;71.19999999999999;59.66022541606708;15.660193132014115;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 19:00:00;899.6188691308729;851.3537287355765;72.03999999999996;58.38450000202522;15.685618898791798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 20:00:00;929.1367597115054;880.3318106136601;72.39999999999998;59.071309995876106;16.59750792899399;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 21:00:00;904.3782347315594;855.3437096709484;72.46000000000004;59.81181445739156;17.024430136732004;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 22:00:00;748.454159162483;699.5991996004082;72.39999999999998;60.861699562597835;15.444507810830176;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-24 23:00:00;545.2149826640601;496.7188130560656;73.30000000000001;61.13552219639689;10.671489003172816;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 00:00:00;401.9341812046854;354.16762234777445;73.30000000000001;60.70887490124642;7.600481594930497;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 01:00:00;371.91386672459436;324.48623697992775;72.88;60.617001856287175;7.220984592100959;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 02:00:00;366.54620189330484;319.4961350731066;72.69999999999999;59.935040860903484;6.836912226800026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 03:00:00;402.44511979497986;355.8849950819401;72.75999999999999;58.30347928415938;6.628169287846562;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 04:00:00;601.2245086177223;553.8689083980335;72.63999999999999;58.41574269943152;10.063702413644348;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 05:00:00;907.3622644267139;858.8159801194334;72.51999999999998;58.54202754554581;15.455648885505612;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 06:00:00;1050.0351786197837;1001.1959007595177;71.98000000000002;58.43165676395785;18.453058909576846;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 07:00:00;1002.5910671914993;953.9519489403913;71.32;59.04051664328307;19.439918758841138;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 08:00:00;881.2473480602786;832.8285662930006;70.72000000000003;60.22244294642633;19.987583405015123;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 09:00:00;885.3531975208124;837.6242486450108;70.0;59.20996936222622;19.536402392050157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 10:00:00;822.2834789513602;774.3730868130936;70.0;60.23124447430115;20.04162968227201;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 11:00:00;783.5427846117855;735.6835954056602;70.0;60.46955031055245;19.574921639480696;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 12:00:00;780.9969552266921;733.2857542296553;70.0;60.13525477759123;18.850122513447907;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 13:00:00;709.9318587102267;662.1930036870185;70.0;60.864786197057924;18.50327738104699;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 14:00:00;702.55162527446;655.031883418139;70.0;60.40506803635469;17.43359902162018;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 15:00:00;669.3635035671601;621.9157525819609;70.0;60.53923452096353;16.84559913330787;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 16:00:00;679.176556206294;631.9283596547388;70.0;59.96134741732527;16.108606461561127;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 17:00:00;705.4998631082303;658.369419109065;70.0;59.42118270695539;15.878538519930146;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 18:00:00;754.648179985421;707.5575664763039;70.0;58.85439017804407;16.120978659939794;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 19:00:00;794.0820657265202;746.8627198073054;70.0;58.79192676925993;16.868836829845574;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 20:00:00;840.191500857193;792.5837184470776;70.30000000000001;59.013487904260785;17.724306122677888;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 21:00:00;845.9962565119317;797.7034333904401;70.96000000000004;59.99069522054691;18.36284834561144;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 22:00:00;740.1644436208469;691.8095825365946;70.89999999999998;61.20101246802153;18.169899574825706;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-25 23:00:00;568.9858966323712;521.2064231897483;71.44;60.85467742030124;12.79817705237778;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 00:00:00;341.94955388523096;295.0137508345414;71.44;60.99855221373457;7.7974397914395555;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 01:00:00;330.38875534419276;283.60905744413077;71.56;60.66697577515566;7.221501370413875;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 02:00:00;321.05401727713223;274.4800105306932;71.56;60.2870185008415;6.78094190882311;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 03:00:00;348.922293913507;302.76682545957703;71.74000000000001;58.813410830198904;6.426810317462217;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 04:00:00;499.79502478787634;453.32994701743337;71.86000000000001;58.11964633541186;8.660535116528358;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 05:00:00;743.7769917908903;696.241977931514;71.56;58.57227715799394;13.635166233872214;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 06:00:00;840.6197557778166;792.7452651584915;71.32;58.70516030895243;15.866040774304874;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 07:00:00;825.9885771223452;777.9535630581684;71.19999999999999;59.33305993181199;16.572422697329838;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 08:00:00;728.0119516378528;680.1007645483346;70.72000000000003;60.41628455389565;16.82268691017941;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 09:00:00;733.491677464059;686.1338738128676;70.24000000000001;59.488058404919116;16.24272918917086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 10:00:00;681.4315392230237;634.1115369090458;70.0;60.10998876456546;16.404996992885795;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 11:00:00;650.827622000842;603.5226144976427;70.0;60.359957123965955;16.07450917095909;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 12:00:00;646.516159652867;599.3417756213441;70.0;60.08380119191952;15.523329245832825;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 13:00:00;637.5114091190612;590.3979557467297;70.0;60.01816242064649;15.206461689638559;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 14:00:00;670.3698680913122;623.4212906683824;70.0;59.30428860929629;14.922978708438478;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 15:00:00;588.9422472563473;541.7097055417286;70.0;60.7587165106965;15.173687155810116;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 16:00:00;566.5597912425019;519.4824608829238;70.0;60.60161773419401;14.35302210273562;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 17:00:00;610.3329391902058;563.6194181339789;70.0;59.3039570785171;13.58608669959523;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 18:00:00;629.8839669736652;583.1476402270719;70.0;59.16083384975286;13.836154092494327;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 19:00:00;629.2316123470873;582.380271066232;70.0;59.4418186987524;14.189664515528566;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 20:00:00;706.3013226869098;659.6199462555786;70.0;58.2979314388358;14.370705547754117;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 21:00:00;700.0736976610738;653.0576168801219;70.0;59.16682895218207;15.386465605784142;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 22:00:00;607.7741167597437;560.4440974684356;70.0;60.807617420696715;15.742178025079763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-26 23:00:00;464.3667491387731;417.2900574635139;70.18;61.4216886555015;12.6238389286261;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 00:00:00;218.12850316554992;172.16177969480725;70.77999999999997;60.657604742020965;5.130737989669125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 01:00:00;219.27355428150912;173.4292663113428;71.13999999999999;60.02392988686893;4.6966228697112475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 02:00:00;205.0877998318907;159.33234199084865;71.01999999999998;60.083408381552715;4.46486713914031;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 03:00:00;212.0244615526563;166.41171845881618;71.38;59.30966805248511;4.182321983761838;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 04:00:00;310.36176314958;264.811959932792;71.86000000000001;57.64934480818306;5.2000176554356985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 05:00:00;483.74694150393645;437.6847687051679;70.53999999999996;58.36357880909179;9.459088299378422;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 06:00:00;510.37194562014145;464.6111307296206;70.0;57.88679856315082;10.03179304357097;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 07:00:00;465.549537699467;419.1980126883795;70.0;59.75556254720658;10.820030727354162;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 08:00:00;420.1361584056246;373.59940880081604;70.0;60.66350954464946;10.714134946786071;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 09:00:00;434.7843279460345;388.59284804520115;70.0;59.70039169270308;10.050875236590185;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 10:00:00;416.48972605823303;370.2297492592944;70.0;60.041002036083114;9.957248796449605;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 11:00:00;405.5578579844162;359.34791294172015;70.0;60.028787477293804;9.684017318686884;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 12:00:00;406.23707272403294;360.15168494245;70.0;59.71955180206692;9.408452889513871;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 13:00:00;377.00970164850736;330.7830926080871;70.0;60.34740700813995;9.299492349248897;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 14:00:00;385.2507107154145;339.2845272311921;70.0;59.63986166958557;8.853777504578652;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 15:00:00;353.75017973368654;307.59736181780073;70.0;60.399327382756496;8.772951294959162;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 16:00:00;348.93566691413037;302.9602156597433;70.0;60.02484266568234;8.328682737466172;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 17:00:00;370.25610657673593;324.6002310640107;70.0;59.02915802148408;8.03550137940544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 18:00:00;387.2285130859109;341.6031003102209;70.0;58.76387208019554;8.20543034740205;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 19:00:00;397.3651961921331;351.6502503193448;70.0;58.871148692259055;8.501395012108581;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 20:00:00;427.9313001866514;382.28632927024347;70.0;58.39572919693319;8.780250524610146;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 21:00:00;409.5149804832348;363.50588733011136;70.0;59.463550796601226;9.253930323155789;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 22:00:00;396.90351127881246;350.8155640108946;70.0;59.79336464874564;9.258764790411663;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-27 23:00:00;287.1097401109201;240.97702868037743;70.0;61.06450841497184;7.650330290245135;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 00:00:00;193.6844076491682;148.25180195781493;70.0;60.34434370996081;4.775991788578535;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 01:00:00;193.35698911965866;148.26512916043615;70.0;59.54394391977246;4.402939120504568;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 02:00:00;183.23828060914127;137.40345902418846;70.89999999999998;60.50241030229489;4.195988043212069;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 03:00:00;189.1575126298901;143.587281040408;71.32;59.48453104998566;3.805299409539844;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 04:00:00;305.17485416051346;259.8671239100534;70.72000000000003;58.097904229084065;5.756625593782368;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 05:00:00;416.9934995792953;371.6157178885035;70.0;57.95635224003479;8.243695643153355;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 06:00:00;237.41533101050427;191.72513690804809;70.0;60.44827610787053;5.918037456147978;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 07:00:00;410.99884172483985;365.43189587228403;70.0;58.373993760102564;8.417066450689099;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 08:00:00;374.6096563103191;328.5555262195265;70.0;59.91858311100759;8.84724600659731;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 09:00:00;381.73015081338343;335.84550605330253;70.0;59.454085476714;8.618326172221225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 10:00:00;364.52553912237863;318.5201426457908;70.0;59.92049706689079;8.610721739466294;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 11:00:00;355.15615911530307;309.1911008109769;70.0;59.92336909825684;8.391791967980105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 12:00:00;356.36208986312;310.5238210730933;70.0;59.60564870549763;8.162906393105342;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 13:00:00;331.1996866364875;285.2021360928839;70.0;60.24276149100655;8.081904339439742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 14:00:00;338.2675884955964;292.5320975345235;70.0;59.543156935306286;7.702124008602024;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 15:00:00;311.14794839913617;265.21133216113964;70.0;60.29947742077968;7.636995249681857;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 16:00:00;306.9732487923922;261.21317137479076;70.0;59.923183329431254;7.253170435616169;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 17:00:00;325.3057924855624;279.8712550444187;70.0;58.93782667885705;7.001676602514806;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 18:00:00;339.9333852822359;294.53117792769797;70.0;58.68515533393048;7.153126949060406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 19:00:00;348.68346481419115;303.1938596314537;70.0;58.798312430626424;7.411371908085639;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 20:00:00;375.33411739380165;329.9282280895062;70.0;58.32278755006956;7.652962248423904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 21:00:00;357.6490487072864;311.85654133520944;70.0;59.44152270575546;8.065039402311806;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 22:00:00;325.63756938324997;279.6047109919956;70.0;60.3653511783113;8.047283928037356;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-28 23:00:00;256.61614832277604;210.56980141437214;70.30000000000001;60.900431937643816;6.500201129314293;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 00:00:00;174.76786817948394;129.0698758907959;70.96000000000004;60.3108113886741;3.9074711421051957;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 01:00:00;174.58318279820963;129.5216957597252;70.65999999999997;59.06922601731594;3.5862509732191845;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 02:00:00;166.07378086581343;120.17250001034252;71.56;60.31083857434993;3.5150510247333577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 03:00:00;175.97336304419863;130.36740987336205;72.15999999999997;58.99370940019344;3.182249355262136;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 04:00:00;243.70415411606317;198.54586958230507;71.74000000000001;57.45761615321413;4.062683038176475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 05:00:00;370.90935218114925;325.54200812596406;70.0;58.28104338265484;7.535803177956266;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 06:00:00;229.1859298584939;183.55471803372868;70.0;60.31851404903608;5.636332977615247;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 07:00:00;363.92114266733597;318.7067844678032;70.0;58.11191314796292;7.2886320725712865;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 08:00:00;333.1035771896996;287.3110961396408;70.0;59.74526087769971;7.73402176062052;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 09:00:00;337.61309664274927;291.9451460773771;70.0;59.38867052831142;7.575306265222817;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 10:00:00;322.68208359861774;276.8844837797345;70.0;59.84401538168419;7.564905857076921;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 11:00:00;314.53555529502654;268.7748963886963;70.0;59.839310297076906;7.370505361052665;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 12:00:00;315.56726469949183;269.93340887313036;70.0;59.51991857062785;7.169320537253669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 13:00:00;48.15266082244016;0.0;70.0;68.40083600895463;7.169320537253669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 14:00:00;48.15266082244016;0.0;70.0;68.40083600895463;7.169320537253669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 15:00:00;48.15266082244016;0.0;70.0;68.40083600895463;7.169320537253669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 16:00:00;48.15266082244016;0.0;70.0;68.40083600895463;7.169320537253669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 17:00:00;48.15266082244016;0.0;70.0;68.40083600895463;7.169320537253669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 18:00:00;48.15266082244016;0.0;70.0;68.40083600895463;7.169320537253669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 19:00:00;309.25490280452715;263.5615902087431;70.0;59.72955396083188;7.169320537253669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 20:00:00;332.6730939203757;287.3110961396408;70.0;58.67771372309181;6.995749583403124;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 21:00:00;321.68501303725253;276.0619399157864;70.0;59.40621552505041;7.2298686037917435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 22:00:00;308.0411540053999;262.31039672555437;70.0;59.814502277074155;7.200741083174022;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-29 23:00:00;226.03486623795453;180.26454257793597;70.0;60.84889402832937;5.881018694500602;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 00:00:00;365.8797157128054;320.5750268621607;70.0;58.26879483033076;7.425854101681748;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 01:00:00;364.8556247561205;319.24663741655576;70.0;58.95621529284472;7.865997857637692;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 02:00:00;344.1283697225633;298.252308569714;70.0;59.805906335939255;8.037529261996351;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 03:00:00;407.6444776998127;362.4192943987133;70.0;57.588208430880115;7.819838774736065;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 04:00:00;582.6409014859105;536.5827019300792;70.0;58.01209654136386;11.572000445446916;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 05:00:00;753.2102311488105;706.3566486846635;70.0;58.24450444326823;15.255483569848224;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 06:00:00;916.6590811345337;869.0554777398312;70.0;58.5643169306789;19.085188077693545;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 07:00:00;874.9636967416709;827.0668200461473;70.0;59.68358886185405;20.193523397889468;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 08:00:00;794.3688101115031;746.3816002413662;70.0;60.66615325684552;20.263395809197615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 09:00:00;791.9847280039846;744.1868698529754;70.0;60.23818341003971;19.316875157830452;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 10:00:00;740.4867059425043;692.6684617886484;70.06;60.71217666877931;18.860685777928147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 11:00:00;712.6165397803636;664.6567713052418;70.42000000000002;60.97121560419919;17.95687123361756;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 12:00:00;718.2391038338146;670.2591094019234;70.77999999999997;60.62393197111999;16.838141488451754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 13:00:00;630.8785403034746;582.8741863062653;70.77999999999997;61.5047501423208;16.19462317108048;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 14:00:00;634.7924925572486;586.9748667687846;71.01999999999998;60.790671250958894;14.775267602056093;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 15:00:00;579.6327512493324;531.760070681905;71.13999999999999;61.328784305904435;14.066330026722541;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 16:00:00;581.587628211964;534.0703131960001;71.13999999999999;60.453112258940564;12.957303208150394;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 17:00:00;609.6952084630695;562.7173203707829;70.84000000000003;59.15720666757176;12.425583650581245;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 18:00:00;655.9248801025386;608.8066585269859;71.07999999999998;58.803247444504336;12.721001730273882;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 19:00:00;692.2608699847361;645.0197099354313;71.13999999999999;58.69206130950994;13.241069124878832;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 20:00:00;746.8536257531745;699.5991893309347;71.07999999999998;58.264787991163644;13.875875929589144;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 21:00:00;758.2991751142669;710.4573291471831;71.44;59.23750877566005;14.795947755825578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 22:00:00;640.8739358229618;592.4039366769086;71.74000000000001;61.59364025202632;15.03879579760354;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-06-30 23:00:00;469.93443175263855;422.31233157663604;71.98000000000002;60.94282945383236;10.137484960413627;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 00:00:00;399.1275040130925;351.8292470714018;72.03999999999996;60.84226442238429;8.486569221041572;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 01:00:00;370.31074726317536;322.95203267585555;72.69999999999999;60.550558289660216;7.257059842002034;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 02:00:00;349.54907951377083;302.02882976757803;73.60000000000002;60.37383659339696;6.292525561210942;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 03:00:00;384.7419396483152;337.9017410133729;73.65999999999997;58.31530853030898;5.969831580304436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 04:00:00;592.5547680980163;545.0574217159369;73.24000000000001;58.242977788769736;9.407498809271416;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 05:00:00;897.143974036425;848.5556672602798;72.82;58.44649604270626;14.861074149947825;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 06:00:00;1056.7249115424713;1007.6997846481241;72.46000000000004;58.353567181819415;17.835917319267708;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 07:00:00;986.1598798259167;937.8705914305754;71.07999999999998;58.57688381803678;18.779316129673468;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 08:00:00;870.2538904333591;822.4256214908581;70.06;59.52735174518841;19.6724795353706;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 09:00:00;867.8305447827424;819.9978910770735;70.0;59.61636989633149;19.89923736915154;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 10:00:00;807.4530221589825;759.5282374810895;70.0;60.40250632075612;20.031346306321147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 11:00:00;807.6663431538269;759.8796195146639;70.0;60.0683952622266;19.362581914212733;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 12:00:00;819.1456066392827;771.4432828013759;70.0;59.755100903503944;19.037246380899322;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 13:00:00;756.8713684528828;709.0889437525856;70.0;60.52902898240728;19.027348763343806;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 14:00:00;793.4393618014597;745.8882258141665;70.0;59.62808926528146;18.214014620265512;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 15:00:00;698.7624784574183;651.0470205703866;70.0;60.90878573363108;18.300307726306347;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 16:00:00;675.1552497121144;627.6321996058564;70.0;60.6680109470787;17.225829243888146;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 17:00:00;689.6777780227031;642.3902450159696;70.0;59.95983399886023;16.35520714982891;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 18:00:00;742.14756710377;695.0336624096203;70.0;59.037248948854085;16.1183813138677;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 19:00:00;778.5731068312272;731.3218433314577;70.06;58.96136113757342;16.70245798096005;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 20:00:00;826.7817528368269;779.0459122550711;70.53999999999996;59.219788823014994;17.389498766127474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 21:00:00;834.5663029635502;786.3929911388934;70.96000000000004;59.809797844750165;17.82086637028476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 22:00:00;733.2191105453878;684.5560890448652;71.38;61.549975332278336;17.759464965996358;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-01 23:00:00;514.1548566839077;466.4756214802688;71.56;61.097061002611554;11.700137318064604;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 00:00:00;543.1631442860476;495.77607558115017;71.80000000000001;59.87457222726198;10.844437669480113;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 01:00:00;519.2785955370977;471.68396528999006;71.98000000000002;60.420970576212596;10.696206083508269;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 02:00:00;501.7627647146325;454.1093102081922;72.15999999999997;60.560141385543716;10.299032850553019;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 03:00:00;549.4208348334128;502.1586868896292;72.34000000000003;58.97515662013046;9.787954917689618;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 04:00:00;816.9929750598653;768.8349748699526;72.39999999999998;58.591267854052035;14.086893341333761;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 05:00:00;1238.8735898056361;1189.1434139233825;72.27999999999997;58.61616351175013;21.587634087127242;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 06:00:00;1439.1655337475322;1388.802283164677;71.98000000000002;58.57573015992415;25.563381258679556;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 07:00:00;1376.1898177646692;1325.965025353031;71.5;59.295392806569964;26.847586090383057;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 08:00:00;1203.987068539745;1153.994103759787;71.13999999999999;60.674085416661455;27.39020899367165;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 09:00:00;1146.491121032015;1096.2809141817092;71.62;61.26947180610222;26.37296100474635;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 10:00:00;1099.2433728059568;1048.7259651368445;72.34000000000003;61.73008344040824;24.66792373934715;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 11:00:00;1039.39133694331;989.3047528142442;72.22000000000003;61.369775047655764;22.80820249631569;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 12:00:00;1015.5445882247883;965.7520181266177;72.22000000000003;60.883694470187265;21.3293766557212;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 13:00:00;983.0195673491427;933.6591697163782;71.92000000000002;60.42762135739213;20.365869000567503;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 14:00:00;963.0473833097147;914.2865959561358;71.32;59.734774942567924;19.79219176920742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 15:00:00;871.5639256296264;822.5477953884905;71.5;61.02365687337846;19.807982411409114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 16:00:00;967.2602022600341;918.286965015675;71.98000000000002;59.565095086123506;18.55028691357416;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 17:00:00;1011.8762124320164;962.875348241106;72.03999999999996;59.15279428088286;18.694735924368725;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 18:00:00;1091.0780445115251;1041.9388221257157;72.15999999999997;58.63183094382714;19.202930249450272;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 19:00:00;1179.3673890012212;1129.9019934686266;72.34000000000003;58.429094862847364;20.185728859299843;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 20:00:00;1220.01136856479;1170.220319832751;72.39999999999998;58.790207249620494;21.343374039933966;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 21:00:00;1188.514506878072;1138.3971592242783;72.51999999999998;59.765382701402814;22.186447297474217;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 22:00:00;981.2179406124264;931.4117713683228;72.51999999999998;60.94782123928701;20.188360724825262;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-02 23:00:00;707.6513761652722;658.8023517491315;72.63999999999999;61.024324176744756;14.505262152648074;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 00:00:00;485.7480544886733;437.7300979691277;72.75999999999999;61.07465151483075;9.89737694468975;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 01:00:00;450.23305201664976;402.2837796218193;72.75999999999999;61.242940102019645;9.307787462062992;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 02:00:00;439.1410758585273;391.4263487766977;72.82;60.72298981125101;8.643243031338466;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 03:00:00;482.3323078787358;435.17540835851094;72.94;58.81513511781765;8.130415876068179;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 04:00:00;729.8797525243872;681.942457934031;72.82;58.446824900202216;12.090640533602937;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 05:00:00;1108.271536807205;1058.918843600677;72.63999999999999;58.543358842377245;18.71893967362553;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 06:00:00;1305.9729225362353;1255.989196844666;72.39999999999998;58.45956808406078;22.305329979171574;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 07:00:00;1166.7021179204205;1116.598944965385;72.15999999999997;60.28297476889941;23.38853485173076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 08:00:00;1098.3492426334865;1048.4605830072142;71.98000000000002;60.576986640198356;22.93356292630819;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 09:00:00;1025.6037064487496;975.9712653059619;71.80000000000001;60.806443044921764;22.212224821873917;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 10:00:00;1016.686473223335;967.5487729959591;71.44;60.03770995356962;21.22978865864758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 11:00:00;925.8887720164745;876.5778726429003;71.62;61.121881327807955;20.998972721360875;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 12:00:00;981.5200266302203;932.8608781268028;71.25999999999999;59.37329706774494;19.660224182235197;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 13:00:00;853.4773334016371;804.8469784197998;70.96000000000004;60.77655453076835;19.954826636930306;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 14:00:00;858.9700705948707;810.754698144351;70.72000000000003;59.950140484283395;18.9897262054825;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 15:00:00;790.7410337847349;742.6163361861805;70.53999999999996;60.534479835562195;18.816780298921174;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 16:00:00;802.1089586975792;754.5116096856153;70.12;59.552863895297776;18.072855465014868;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 17:00:00;833.9148196353486;786.1258936169982;70.36000000000001;59.47734603189156;18.24473589935678;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 18:00:00;897.78652571439;849.8334657817559;70.60000000000002;59.04349854303882;18.49683465145103;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 19:00:00;953.1490254279018;905.1983796868425;70.48000000000002;58.63744714355789;19.163118535379745;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 20:00:00;1021.0283877661018;972.7779032926912;70.60000000000002;58.61773612745219;20.28848635558177;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 21:00:00;1031.7210360764348;983.3159979364856;70.48000000000002;59.015880902429956;21.427539581698174;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 22:00:00;898.9604983767332;850.2326360334148;70.60000000000002;60.92201518948377;22.11598985634333;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-03 23:00:00;684.329311516669;636.0777960184253;70.84000000000003;61.401688519430536;17.263209706158197;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 00:00:00;402.78824287766605;355.88611236812136;70.96000000000004;60.74648139186962;9.389708509815438;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 01:00:00;404.93421816729466;358.24995513943827;71.07999999999998;60.12973366242585;8.80461772483334;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 02:00:00;375.9606174163486;329.3088531014238;70.96000000000004;60.47433976947286;8.536842769096461;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 03:00:00;391.55783665650864;345.1849322547276;71.07999999999998;59.53942710040354;8.078286681075237;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 04:00:00;677.7629003665043;630.6349188018536;71.25999999999999;58.427189060706326;12.574962718477023;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 05:00:00;961.1110640419425;912.9544108680461;71.19999999999999;58.562621414932494;18.10786676118335;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 06:00:00;1005.7652947201029;957.4840976682583;71.01999999999998;58.5071584563936;19.137773500909535;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 07:00:00;984.4534828443718;935.9539621565348;70.89999999999998;59.31061460627552;20.22485907824233;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 08:00:00;869.2563246825969;820.5089922168174;70.96000000000004;60.91377275958723;20.60134482709453;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 09:00:00;883.0840667147204;834.6920488447183;70.84000000000003;60.04006294441655;19.468457088261513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 10:00:00;817.9915078401189;769.7183164547392;70.65999999999997;60.52711335841087;19.220572548370342;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 11:00:00;782.7291823188261;734.8037198459648;70.36000000000001;60.30078575912961;18.5267046277927;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 12:00:00;782.6889181479304;735.0273265946028;70.18;59.82991008539881;18.00510970035532;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 13:00:00;694.9518618382746;647.2137620223054;70.12;60.88872795700041;17.92436927851031;1.1804202225667937;2.5000000000000013;3.680420222566795
