Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-07-04 14:00:00;695.7806279270466;648.140132838092;70.30000000000001;60.4725683710426;16.857105754895944;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 15:00:00;644.3144951741659;596.7105806513335;70.30000000000001;60.8660349555779;16.26126580015364;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 16:00:00;652.4281436261724;605.3354123845163;70.0;59.84061816307434;15.290303749791462;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 17:00:00;678.732451088222;631.5932334388739;70.18;59.519187909232755;15.158597972547538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 18:00:00;735.2816684987025;688.3893475929463;70.0;58.55334589851907;15.294169141147796;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 19:00:00;779.391010369302;732.312101789712;70.0;58.58246959199505;16.253014579498082;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 20:00:00;829.90365986746;782.4958449483441;70.18;58.7342618464063;17.263727934419986;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 21:00:00;834.8620269860401;787.2874181334455;70.12;59.15875079807216;18.134490825822468;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 22:00:00;725.6858250754624;677.8478865857226;70.12;60.8265985906242;18.591937622469118;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-04 23:00:00;550.1450589131729;502.79574622333973;70.06;61.378060795257966;15.087288185260064;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 00:00:00;253.8834615154725;208.00239206484122;70.06;60.729712399128005;6.478733111326622;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 01:00:00;253.47527367394295;207.98369690107486;70.0;59.8597268659405;5.951640043495792;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 02:00:00;238.6022970100081;193.0649562154966;70.0;60.11181258188941;5.745246152254233;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 03:00:00;249.75340282790984;204.5624819318257;70.06;59.08802576906402;5.41972617322984;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 04:00:00;403.97679916597406;358.47976522050425;70.0;58.35459516871214;8.259476898901221;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 05:00:00;571.8169247880311;525.7827857659171;70.06;57.84834123661153;11.148926570276625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 06:00:00;607.6450206038007;561.3783775771211;70.0;58.164328720262915;12.223842859317873;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 07:00:00;585.8333631712634;539.1685230226515;70.0;59.363469374509066;13.113687065791538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 08:00:00;529.725946917514;482.82129943075563;70.0;60.50017120670975;13.276578789044438;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 09:00:00;515.4768843717443;468.7064507871324;70.0;60.3273111772607;12.688570237941773;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 10:00:00;496.0554483260742;449.3569562889199;70.0;60.34498714248679;12.23286201900069;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 11:00:00;487.03603141311737;440.4580583361188;70.0;60.14175707023031;11.762842596431652;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 12:00:00;489.3517299902121;442.90712478951576;70.0;59.79366530547378;11.415686448811362;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 13:00:00;453.39566080965295;406.82545872038565;70.0;60.44173728486476;11.294034389835737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 14:00:00;463.22419795917733;416.9021519904691;70.0;59.748553451102794;10.758625641610605;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 15:00:00;420.72592600457773;374.22109311180344;70.0;60.59957922575603;10.656208049682316;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 16:00:00;412.821443549318;366.499990476285;70.0;60.23895926967833;10.069706971651543;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 17:00:00;439.3336052155681;393.34624564481925;70.0;59.16432498995408;9.653596960047324;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 18:00:00;458.788426058266;412.82660628939624;70.0;58.89339091202612;9.835165591265948;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 19:00:00;462.17188361709475;416.0795647847478;70.0;59.16981049761836;10.160572411640441;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 20:00:00;512.6164923792915;466.70606826412865;70.0;58.23554350238243;10.374601311102635;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 21:00:00;507.3073194113834;461.06012880667936;70.0;59.101656519121605;11.083102419614232;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 22:00:00;442.2287587195217;395.58966529678605;70.0;60.694171592859675;11.314689782920944;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-05 23:00:00;342.8517259234101;296.22486987842956;70.48000000000002;61.080327012585826;8.684489707716317;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 00:00:00;192.32830328504372;146.6887107622428;70.60000000000002;60.14370407929334;4.37941442269461;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 01:00:00;193.26803119917022;147.67673530711647;71.01999999999998;59.723398366979154;4.073454955697073;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 02:00:00;181.49296350981615;135.75457246564088;71.19999999999999;60.09684238280835;3.891920825529085;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 03:00:00;187.20535699579074;141.82763000146434;71.38;59.02085670943666;3.606455803506198;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 04:00:00;271.06596100941744;225.7306743521356;71.80000000000001;57.56019641253067;4.532331793034342;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 05:00:00;417.7960362220759;372.076869938822;70.36000000000001;58.329268106313236;8.268428521106209;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 06:00:00;441.67346999966014;396.1319741913462;70.0;58.00460484318563;8.76672661677005;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 07:00:00;405.93335066642544;359.83853924298705;70.0;59.70316485384194;9.386456751595421;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 08:00:00;369.663189252046;323.3870203674481;70.0;60.52129941059877;9.285560212591426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 09:00:00;377.9462958663243;331.97624707755;70.0;59.71553291703907;8.749817815119904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 10:00:00;360.88667931337955;314.85048829973977;70.0;60.04242912322019;8.629152722064925;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 11:00:00;351.60022167278396;305.6289258809188;70.0;59.98087425580542;8.355453422872438;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 12:00:00;352.7785183259197;306.9462919407504;70.0;59.63079438747633;8.100416604165725;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 13:00:00;327.90266178964225;281.91633680395097;70.0;60.250878050100994;8.008112190213804;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 14:00:00;334.88307765093293;289.1618501330246;70.0;59.54376580055748;7.625504994103522;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 15:00:00;308.0776686717724;262.15584590647785;70.0;60.29535318400491;7.558423017861285;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 16:00:00;303.948388288088;258.2037477269832;70.0;59.916906487588506;7.177228277119125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 17:00:00;322.06522589445245;276.64687256462474;70.0;58.931293044833296;6.92783691465806;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 18:00:00;336.523666111092;291.13789922277186;70.0;58.67906760119149;7.077569195257779;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 19:00:00;345.17373160207416;299.7007786116769;70.0;58.792437725520415;7.332925733293221;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 20:00:00;371.4110454938048;326.02175248711114;70.0;58.32075031095235;7.571650890465688;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 21:00:00;358.6287997475878;312.88761287059066;70.0;59.30530422210711;7.984127013712475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 22:00:00;339.2088941101973;293.29837956089557;70.0;59.92811219633836;8.01875715670979;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-06 23:00:00;267.3892418511136;221.48875563947794;70.0;60.629518081129675;6.794112165612206;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 00:00:00;190.07848395626777;144.66303993388718;70.0;60.22831797381252;4.631421875278403;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 01:00:00;165.82890615558844;120.55253327823937;70.0;60.131304772110866;4.000840230895748;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 02:00:00;158.2876597677158;113.21645722951811;70.0;59.81406051378275;3.699956993748874;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 03:00:00;164.91575658825184;120.3335459335014;70.0;58.57412714479614;3.436556386381701;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 04:00:00;250.73617304469306;206.11088886735487;70.0;57.700122523709354;4.853632805305704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 05:00:00;313.5606807219664;268.52228211766936;70.0;58.04734174219038;6.246083785171553;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 06:00:00;229.76175306567447;184.12455945566512;70.0;60.38366552136057;5.688776677107746;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 07:00:00;344.94404909365323;299.9031686186171;70.0;57.79125571604271;6.727107521320593;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 08:00:00;315.3836202176112;269.70481377925455;70.0;59.6094946720321;7.226918785646405;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 09:00:00;321.4714756895304;275.92405436981215;70.0;59.238912803594474;7.112741133692592;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 10:00:00;307.39093312933267;261.68987696184564;70.0;59.753346958503926;7.142655959497573;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 11:00:00;299.69951368739004;254.02531989601744;70.0;59.77404357964622;6.97802964683058;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 12:00:00;300.6720051182673;255.12025661970716;70.0;59.46829388558365;6.797433565793514;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 13:00:00;280.0419694392631;234.31645886960243;70.0;60.100801691235915;6.7355615384803125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 14:00:00;285.7982250913031;240.33861084989584;70.0;59.404696300403316;6.422392257892571;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 15:00:00;263.56709576803524;217.89240801425646;70.0;60.15152368794634;6.3719572888808536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 16:00:00;48.04827236663763;0.0;70.0;68.20462311177721;6.3719572888808536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 17:00:00;275.4801965550077;229.9367119748434;70.0;59.70637748879079;6.3719572888808536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 18:00:00;287.27091679635197;241.98101593543035;70.0;58.96536823058727;6.198470303473022;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 19:00:00;294.38135601216015;249.09810463941372;70.0;58.8563879012533;6.289773767196841;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 20:00:00;316.6901905775144;271.54430747505313;70.0;58.27855607921043;6.432861585784939;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 21:00:00;307.67223736623254;262.1935478547428;70.0;59.17515572020102;6.7673301081766795;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 22:00:00;286.92094838801637;241.21456022884763;70.0;59.959709429816144;6.804037297867297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-07 23:00:00;228.92239280541645;183.2595594439502;70.0;60.46911526284555;5.718811330060256;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 00:00:00;230.76306113936133;185.46304167779252;70.0;59.61181938625208;5.289048008353725;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 01:00:00;237.72091305843293;192.65353031868312;70.0;58.95851663788858;5.126142524390087;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 02:00:00;244.2542403971927;199.24242429240766;70.0;58.72465244473369;5.157780834523248;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 03:00:00;223.94047157696758;178.55902668793345;70.0;59.839617821422735;5.247751409558115;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 04:00:00;324.26285183356697;279.3118097557116;70.0;57.60234285180661;6.227421841876356;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 05:00:00;393.968792260222;348.52384384492177;70.0;58.251218980983936;7.983985167777574;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 06:00:00;263.65416753523414;217.66268005373306;70.0;60.95971035268718;6.943892755998462;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 07:00:00;434.32091432075197;388.6731260369865;70.0;58.419561036296614;8.92969099263495;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 08:00:00;391.7664971912487;345.6018126044006;70.0;60.05132858088058;9.375898901156392;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 09:00:00;405.26243042008724;359.3239004888093;70.0;59.37088961201289;9.077999130668406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 10:00:00;390.2902590374756;344.2267390794495;70.0;59.8137895666581;9.122750090417345;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 11:00:00;382.47330736932133;336.43465577139256;70.0;59.83285013803135;8.95679461987776;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 12:00:00;380.4394873739054;334.47231126182663;70.0;59.67984446513077;8.777079959800055;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 13:00:00;353.4556559724963;307.3432565091438;70.0;60.30010995542051;8.675985828510328;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 14:00:00;360.2619462468791;314.40483200707024;70.0;59.62018434880349;8.263793573098463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 15:00:00;331.08643527320356;285.0412827763416;70.0;60.3632864321836;8.180185400523353;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 16:00:00;326.6096984234509;280.7441780108691;70.0;59.98132501346009;7.761926004668452;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 17:00:00;346.33843029032397;300.797333583074;70.0;58.98710788543531;7.487727125960787;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 18:00:00;362.0620411586066;316.5533843898066;70.0;58.72614151289872;7.646472411689046;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 19:00:00;367.9494169562326;322.3258284580912;70.0;58.936857652192884;7.918817392290292;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 20:00:00;398.09587185856407;352.5917696895693;70.0;58.342853621973404;8.131040678494253;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 21:00:00;382.7171561318775;336.8500425653884;70.0;59.37766303653234;8.578444905837808;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 22:00:00;347.7837796226266;301.6567545361687;70.0;60.37277494395937;8.601197264309766;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-08 23:00:00;269.2738815575413;223.30621097905356;70.0;60.85298229975757;7.009151074516071;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 00:00:00;169.49325227223667;124.0839152725805;70.18;60.38758035714994;4.121099557325451;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 01:00:00;169.12995098480658;124.16196949678145;70.12;59.3929615068667;3.7539751511603936;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 02:00:00;160.26895210339634;115.06307707564322;70.36000000000001;59.82057153419703;3.6206208367130044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 03:00:00;166.10291719387973;121.11785475294475;70.65999999999997;58.92833075699468;3.3710730159879088;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 04:00:00;260.7711392916476;215.92028534671533;70.42000000000002;57.78973408677541;4.915840008799917;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 05:00:00;354.9427660827284;309.8529688708183;70.0;57.64252368513053;6.838789753451554;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 06:00:00;236.91607145776985;191.12134325773096;70.0;60.74005473119894;6.091676225385476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 07:00:00;353.1493844506823;308.0911735245686;70.0;57.635847540632426;6.800562112954795;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 08:00:00;322.24547787299815;276.5349657404741;70.0;59.5692222430057;7.355646488377883;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 09:00:00;326.5941977055734;280.99520712338494;70.0;59.289221454844665;7.260025303987275;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 10:00:00;312.23677093174416;266.49942262892466;70.0;59.78233414990865;7.2758386707681675;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 11:00:00;304.3982344716292;258.69400020883063;70.0;59.794484120968264;7.101627293648278;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 12:00:00;305.38808907638276;259.8090605545583;70.0;59.48444084050112;6.914653674351657;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 13:00:00;284.3734613465586;238.62291398573169;70.0;60.11601938346564;6.850273145417847;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 14:00:00;290.2402452252042;244.75574588723404;70.0;59.418970189854576;6.531010830860283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 15:00:00;267.59522783991736;221.89700879981604;70.0;60.166452444255526;6.479162186842248;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 16:00:00;48.06379412147648;0.0;70.0;68.23375921529589;6.479162186842248;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 17:00:00;279.7301312130213;234.16267260282086;70.0;59.72052091413434;6.479162186842248;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 18:00:00;291.74248790489463;246.4283364058257;70.0;58.97843508385779;6.302416911638207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 19:00:00;298.9835580890946;253.67622865305592;70.0;58.868286514738145;6.3949329583476855;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 20:00:00;321.7055838478838;276.5349657404741;70.0;58.28868147976101;6.540388040036536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 21:00:00;312.0843530801231;266.5774768531256;70.0;59.1997876490866;6.88003123810117;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 22:00:00;294.3560874311295;248.65845709728117;70.0;59.862208490804505;6.913219970851345;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-09 23:00:00;234.4410391906594;188.74626472133082;70.0;60.4724429212078;5.858720612615974;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 00:00:00;186.7302258361662;141.3006786753051;70.0;60.45504043637516;4.657911569313696;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 01:00:00;194.28090642657298;149.3858557577247;70.0;59.07603256437051;4.234483391274224;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 02:00:00;190.25624553098586;145.31613574979545;70.0;59.179307317925634;4.186340690910571;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 03:00:00;179.44592853607335;134.37672836848148;70.0;59.610485493896874;4.112340480868411;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 04:00:00;255.8330351118621;211.1913369448109;70.0;57.512273085012;4.877799444387092;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 05:00:00;310.15425523655773;265.10698760985827;70.0;58.12429988142901;6.218265071489985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 06:00:00;228.1460710622239;182.4970977422375;70.0;60.398118306865115;5.657275818019207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 07:00:00;342.7837564262815;297.7407157801072;70.0;57.8402600842673;6.711918237321754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 08:00:00;313.2245887035458;267.54881961461575;70.0;59.633599508581995;7.194134848098313;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 09:00:00;319.02736555859184;273.48518453284873;70.0;59.256003758597046;7.069892324501665;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 10:00:00;305.0690165185375;259.37682183869384;70.0;59.758105532266995;7.09199653953658;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 11:00:00;297.44374319988225;251.78001115722577;70.0;59.77313586374345;6.924892901045012;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 12:00:00;298.40571332519374;252.86526982600694;70.0;59.46472650679266;6.74391409097737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 13:00:00;277.9596188860328;232.2453551191652;70.0;60.09537776552668;6.681815830308724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 14:00:00;283.66226598393314;238.21427779746136;70.0;59.39869557319747;6.370785333484638;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 15:00:00;261.62995390836534;215.96647508744798;70.0;60.144655502988996;6.320717270466904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 16:00:00;258.19716564431707;212.7106990811046;70.0;59.76305078590923;6.005257459417753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 17:00:00;273.0602598340229;227.90432044404065;70.0;58.793125920817886;5.80129187855335;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 18:00:00;284.966276831;239.84216580063313;70.0;58.55996995208409;5.930850989639742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 19:00:00;292.1062422526588;246.89634714771063;70.0;58.68184672754131;6.14491636789291;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 20:00:00;314.167961824282;269.0573291642216;70.0;58.20707471841433;6.342946629980707;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 21:00:00;305.47236021545524;260.0171244532746;70.0;59.13476543000297;6.6939663261253495;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 22:00:00;285.35391827325907;239.66852441362823;70.0;59.92168273349313;6.741344543544927;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-10 23:00:00;226.47115952931475;180.81494680562668;70.0;60.47854091417486;5.663176637508379;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 00:00:00;315.9529571598315;270.96570180682403;70.0;57.80736128467521;6.169861694278927;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 01:00:00;338.22783557704736;293.09823245485654;70.0;57.9645237288629;6.691088514318154;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 02:00:00;256.56268369241735;210.7171662157214;70.0;60.44408408499157;6.392516824489608;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 03:00:00;271.67657880401015;226.3748626907326;70.0;59.08458102471724;5.926011622798461;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 04:00:00;424.9153586258666;379.4293547618098;70.0;58.19921090473542;8.573182917314135;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 05:00:00;608.0125328546211;561.885295090255;70.0;57.797249215639056;11.86329962260973;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 06:00:00;658.8439866586963;612.4419405355769;70.0;58.01355563634792;13.087084969651753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 07:00:00;631.2091611809926;584.3639646720653;70.0;59.37622279100282;14.146371159968082;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 08:00:00;572.4238829145854;525.3574570198128;70.0;60.49018700615039;14.331659390368058;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 09:00:00;570.7790581325145;523.891456829695;70.0;60.08737554972248;13.70976742108212;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 10:00:00;533.958570530674;487.0378409392268;70.0;60.5222136441011;13.413785477910382;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 11:00:00;510.9545926851777;464.1315879686317;70.0;60.51000624324257;12.81938202694883;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 12:00:00;507.0125986627599;460.36478192457855;70.0;60.12451167135873;12.223930744344695;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 13:00:00;462.5498072663141;415.8146650359902;70.0;60.76067086577024;11.919794705003827;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 14:00:00;458.4098946017487;411.90533119567556;70.0;60.24644662961572;11.190302534440955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 15:00:00;457.6344689923343;411.2741366693746;70.0;59.89901861509668;10.787128864346538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 16:00:00;445.9352080068662;399.58685737593316;70.0;59.97669635092984;10.59281981697661;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 17:00:00;477.7254755873694;431.6556115347663;70.0;58.986618703537374;10.327814664027741;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 18:00:00;495.2833365209375;449.16616936117646;70.0;58.916622830246126;10.639771806680766;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 19:00:00;491.7018911688804;445.4197244308748;70.0;59.34920782407414;10.991847077286206;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 20:00:00;553.2344333619658;507.19534355335026;70.0;58.165300749694836;11.13019277869734;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 21:00:00;548.3200818550399;501.77928729541406;70.18;59.252908080212535;11.947588745479809;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 22:00:00;477.9951487654336;431.24838925973336;70.0;60.61614000997395;12.128097485964162;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-11 23:00:00;368.3919314940471;321.7055972759106;70.30000000000001;61.299742906539734;9.745539902984873;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 00:00:00;199.5512637213062;153.8185875822952;70.84000000000003;60.22817006703889;4.477286759030463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 01:00:00;200.4387802635363;154.86807251417906;71.07999999999998;59.618938121217695;4.163970111592862;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 02:00:00;188.59929661278642;142.4951975277587;71.68;60.47833980815;4.008744566656918;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 03:00:00;203.65361086911602;158.37556162863305;71.68;58.34059204567467;3.6350155220430507;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 04:00:00;318.5760242152773;272.99036340016096;71.32;58.10011671101421;5.737678062571612;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 05:00:00;433.87746902109734;388.36466084607866;70.06;58.138641157265795;8.665468480021383;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 06:00:00;237.68163439985912;191.94527043665533;70.0;60.57942926833465;6.0071589020695955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 07:00:00;422.39363338170716;376.7788995585712;70.0;58.35920838692135;8.6394393141561;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 08:00:00;384.7940339673903;338.69364374099615;70.0;59.922929619383865;9.091692691888415;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 09:00:00;393.9066421399425;347.9871089930729;70.0;59.41530296692878;8.86064999825435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 10:00:00;376.08565473398096;330.03539305295425;70.0;59.913049921726156;8.87723274262642;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 11:00:00;366.38346858825;320.36908446981306;70.0;59.9305601951761;8.663258421375922;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 12:00:00;367.64027313065833;321.7499856959763;70.0;59.619623920452455;8.432584493437526;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 13:00:00;341.5610606171019;295.5128623988793;70.0;60.261903480908074;8.35112507790941;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 14:00:00;348.8955208255565;303.10781914277584;70.0;59.56374235670711;7.959784526277015;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 15:00:00;320.78559815010533;274.79934400643464;70.0;60.32273911928752;7.892473325928304;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 16:00:00;316.4664985041433;270.6566403279457;70.0;59.94774533541403;7.495747852067947;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 17:00:00;335.47495504796933;289.9892574942275;70.0;58.960263088664476;7.235225797375704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 18:00:00;350.6328821205516;305.17917098202037;70.0;58.70468405474139;7.391030047951518;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 19:00:00;359.69659953200687;314.15502895207965;70.0;58.8164979411971;7.657891692362056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 20:00:00;387.1518009893135;341.6901994017697;70.0;58.34342249509467;7.907895795035893;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 21:00:00;373.78904553954743;327.9778502259711;70.0;59.327431897914494;8.338891909037294;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 22:00:00;354.9032125258043;308.9352223171836;70.0;59.9123715949965;8.376673038945762;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-12 23:00:00;280.4930856399432;234.5322642515218;70.0;60.638704084766346;7.134062272386076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 00:00:00;187.25572943661598;141.8804772880479;70.0;60.24698898889409;4.571377745204968;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 01:00:00;195.94358216733872;151.10034148548925;70.0;58.89782789752161;4.202171738893485;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 02:00:00;194.94729892839595;150.07830286383592;70.0;58.93244115270352;4.193880890519793;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 03:00:00;179.84872688820874;134.71544863519387;70.0;59.747575538206206;4.176682852836294;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 04:00:00;254.00411129648666;209.356542919731;70.0;57.55313832983575;4.858828752092034;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 05:00:00;311.9871319010964;266.93497137329723;70.0;58.09177484184784;6.237927941914114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 06:00:00;235.24685004023723;189.62581837118077;70.0;60.27261133415277;5.758087467825738;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 07:00:00;340.83289497814854;295.7994937090444;70.0;57.65200932731699;6.571975265582126;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 08:00:00;312.46308357715395;266.80587175793056;70.0;59.51883078842303;7.098060414681668;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 09:00:00;316.65614369028384;271.10919227015535;70.0;59.25292621052648;7.015334723029896;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 10:00:00;302.8109666189309;257.12340060542493;70.0;59.751840855988064;7.035199998539325;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 11:00:00;295.2478170498812;249.59258970903187;70.0;59.76604186357531;6.869003992442516;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 12:00:00;296.1985167328882;250.6684198370881;70.0;59.457734602014;6.6895921988879365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 13:00:00;275.9311968081044;230.22764740402076;70.0;60.08816110586889;6.628225569811265;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 14:00:00;281.58144064869526;236.14471310832963;70.0;59.39170834487368;6.319886588153285;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 15:00:00;259.7427428726407;214.09019548317812;70.0;60.13730825266117;6.2704494667450525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 16:00:00;256.3381186362973;210.86270509900962;70.0;59.75552592322265;5.957639692597472;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 17:00:00;271.06905017272334;225.92432689179603;70.0;58.78637048947019;5.755518316395246;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 18:00:00;282.87143651049337;237.75845830041388;70.0;58.55415345840902;5.884260441687365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 19:00:00;289.9500729125964;244.75135413277903;70.0;58.67644195831099;6.096646600979401;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 20:00:00;311.90402619852875;266.80587175793056;70.0;58.19925965380594;6.2930681636896715;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 21:00:00;302.7869868032305;257.3385666310363;70.0;59.14531126770703;6.6415667453069345;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 22:00:00;284.79094712974194;239.1355208643258;70.0;59.85441824703406;6.683438171931502;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-13 23:00:00;226.93737894363773;181.28813487874544;70.0;60.443469125859565;5.6540087594448005;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 00:00:00;290.2245173720847;245.2057679599548;70.0;58.18783758075239;5.8499936855070365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 01:00:00;308.94949341311036;263.88223656257713;70.0;58.128782145041384;6.196449605452392;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 02:00:00;307.64637085627913;262.2931476424342;70.0;58.8507964074945;6.569898496373301;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 03:00:00;278.52749910329396;232.79217921907264;70.0;60.10489634428711;6.701907683077453;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 04:00:00;408.1836109408953;362.8731287056055;70.0;57.679595036334376;7.88826132908468;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 05:00:00;504.96993269701494;459.07844144744195;70.0;58.27585322556291;10.254983895167483;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 06:00:00;345.62235859977443;299.2347912448183;70.0;61.00641874413651;9.149974345114218;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 07:00:00;556.8179536276244;510.6583982789084;70.0;58.54252025908096;11.57110518565387;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 08:00:00;496.5542354912416;449.89911603814517;70.0;60.257262820268295;12.134905904311978;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 09:00:00;516.0822215155275;469.6599041392179;70.0;59.49370997337729;11.695538491426758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 10:00:00;495.5209739125232;448.9830530135922;70.0;59.959026316971915;11.749974453603642;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 11:00:00;489.4101081477999;442.92581995328214;70.0;59.886179784586886;11.521483845252133;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 12:00:00;467.3505217080821;420.8281363814108;70.0;60.19006532827876;11.342984175091921;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 13:00:00;427.73092812470765;381.1383037053673;70.0;60.746831926106154;11.006035593352584;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 14:00:00;424.49934006586665;378.14707750274516;70.0;60.20301517858303;10.316569157410994;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 15:00:00;429.62834338538363;383.4565040123996;70.0;59.71004130342851;9.940998377854369;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 16:00:00;413.3084699158228;367.0795405530429;70.0;59.999849661356905;9.840529913947178;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 17:00:00;445.60994638320085;399.70260132539164;70.0;58.899384981934816;9.55781333818449;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 18:00:00;457.58114518319684;411.5927254808146;70.0;58.9632298166926;9.871356375170663;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 19:00:00;453.69319040560384;407.5545701072745;70.0;59.36398712021253;10.156267147541186;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 20:00:00;507.8735744100986;461.99488699499875;70.0;58.2059630864394;10.252832046202727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 21:00:00;507.05102004649996;460.7983965139499;70.06;59.058433017253094;10.973567086737072;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 22:00:00;443.87921281512587;397.0852783980968;70.24000000000001;60.82224923659061;11.221949859977407;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-14 23:00:00;341.92461402302257;295.3835875089421;70.30000000000001;61.21351838173945;8.959531951600258;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 00:00:00;363.0478286923938;316.8921006610359;70.53999999999996;59.8408962164815;8.079177561174044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 01:00:00;364.5403669837586;318.34364522127595;70.72000000000003;59.728634205078265;7.896682458919226;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 02:00:00;339.92008252120854;293.43969443284357;70.89999999999998;60.48536105837297;7.771114623835101;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 03:00:00;353.78658021740097;307.5566768226292;71.07999999999998;59.574776781400544;7.321448567428687;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 04:00:00;603.9677306149545;557.2792645000075;70.89999999999998;58.40818090860665;11.511681330838798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 05:00:00;858.2328462107007;810.7018677230957;70.96000000000004;58.208563574868094;16.024951781663788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 06:00:00;901.314234980473;853.7928180015947;70.53999999999996;58.07848089832805;17.220904259378077;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 07:00:00;874.7522814761835;827.0957827563951;70.18;58.96341412201775;18.568426702929234;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 08:00:00;781.0181896997753;733.2292345275379;70.0;60.323413764527174;19.21718127737984;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 09:00:00;776.008086341006;728.3338293439832;70.0;60.09173016669115;18.64743625169222;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 10:00:00;725.6650876565737;677.9851562642841;70.0;60.57418284603898;18.330230578511415;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 11:00:00;693.0213308825073;645.45348112008;70.0;60.60904263803013;17.570634432838858;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 12:00:00;689.2003843413898;641.8103888904581;70.0;60.21320801939879;16.76701925721449;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 13:00:00;629.0632785556863;581.6424437856053;70.0;60.850126744441354;16.369294623146406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 14:00:00;623.488105856678;576.2916520733478;70.0;60.360716165499355;15.400474927625682;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 15:00:00;587.4750771238208;540.3161163058295;70.0;60.60658710770389;14.890755891027764;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 16:00:00;597.8858106511515;550.9607764142565;70.0;59.939729806463504;14.150093556354932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 17:00:00;618.4232291556508;571.6239401541444;70.0;59.431577735019914;13.932413211511484;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 18:00:00;669.6698979683105;622.968771265381;70.0;58.6977118015605;14.107339239853502;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 19:00:00;699.3395355052947;652.4835106569292;70.0;58.7863932989996;14.848872236681133;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 20:00:00;741.0685010987913;693.6106065303973;70.60000000000002;59.27460998501374;15.579585425359998;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 21:00:00;748.4572409525331;700.4414044609389;71.19999999999999;59.99073970921671;15.897936203268044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 22:00:00;658.2467115684547;609.9333318812647;71.38;61.40166497472211;15.706568993651732;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-15 23:00:00;505.3262415872527;457.8057696364974;71.44;60.77358769587573;11.27987259220868;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 00:00:00;294.8021266040591;248.07746111530724;72.10000000000002;60.392849692766106;5.995565161694777;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 01:00:00;282.28980382190196;235.72991809158435;72.03999999999996;60.21349740480133;5.6831559044447095;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 02:00:00;276.92136303843216;230.68274722057356;71.86000000000001;59.67375817840474;5.410499712015573;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 03:00:00;301.775053242388;255.98619761407855;71.92000000000002;58.237335032110764;5.251257947305685;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 04:00:00;432.00954926457933;385.74805942725334;72.10000000000002;58.033364916288804;7.312297211056175;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 05:00:00;642.041225197912;594.7550103178608;71.98000000000002;58.511491496778774;11.349954476688659;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 06:00:00;722.5760066703893;675.3745521771314;71.01999999999998;58.40663902061726;13.639656125857757;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 07:00:00;701.1383047799285;654.3296522060416;70.12;58.53899782285481;14.414788034814109;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 08:00:00;628.772590678712;581.6413788583595;70.0;60.124184880119515;15.159028178245133;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 09:00:00;611.9792710930718;564.9000933353193;70.0;60.16545419368299;14.816073170014816;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 10:00:00;588.8910492152415;541.8498442235156;70.0;60.29595713979262;14.448839168880289;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 11:00:00;577.794844229066;530.8542219688135;70.0;60.159433456794545;13.979906583926063;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 12:00:00;582.9164731714422;536.1041809551775;70.0;59.79816706968563;13.604382410241472;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 13:00:00;540.2403981006254;493.31588861567093;70.0;60.473518340481064;13.50222157683029;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 14:00:00;556.2397205482602;509.5614698567368;70.0;59.7266291927732;12.891389903769776;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 15:00:00;499.3585545483856;452.4878813912442;70.0;60.7324037124431;12.82909723848519;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 16:00:00;488.713541355618;442.03302744415055;70.0;60.37980000642335;12.09542078825035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 17:00:00;524.0154863216651;477.6786717206641;70.0;59.20329984403139;11.555900430593711;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 18:00:00;543.0017574355863;496.6506265125886;70.0;59.03985073305455;11.796019340053219;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 19:00:00;541.9634989989249;495.478961846104;70.0;59.36848214531324;12.137394687833053;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 20:00:00;608.7650754369058;562.489167963899;70.0;58.220902008235726;12.305192272070228;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 21:00:00;602.4457715881331;555.8196921700634;70.0;59.12796471470597;13.193433029027062;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 22:00:00;524.4356419142753;477.4533515924941;70.0;60.74578511810148;13.49283873572557;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-16 23:00:00;401.3672248996996;354.65388173977595;70.06;61.26602150827398;10.866938674688793;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 00:00:00;225.285389374156;179.21308729912207;71.25999999999999;60.409848367012955;4.943652424113748;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 01:00:00;226.28045180484747;180.56369732362637;71.25999999999999;59.53967307273854;4.596825530818347;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 02:00:00;211.61664134098598;165.6265936002381;71.44;60.17400582890559;4.472300787645636;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 03:00:00;228.00368000326;182.23588116348887;71.98000000000002;58.94142904519117;4.163538371277172;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 04:00:00;320.9784827949713;275.3154220189184;72.03999999999996;57.653902259440486;5.3123125994794504;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 05:00:00;470.9497615210268;424.41312150974545;71.98000000000002;58.35171327424217;8.22780572911736;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 06:00:00;528.59318903317;482.56974601727467;70.24000000000001;58.09291988487922;10.360969056399636;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 07:00:00;480.7349730415192;434.3658310950815;70.0;59.64875444887724;11.057674876103512;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 08:00:00;433.1731931019555;386.59604082362154;70.0;60.632910574006644;11.010514564095482;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 09:00:00;450.40020631408373;404.170049832947;70.0;59.64149820683281;10.352669382287882;1.1804202225667937;2.5000000000000013;3.680420222566795
