Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-07-17 10:00:00;431.30129653996266;384.9881717468307;70.0;60.024906447739795;10.294718977066548;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 11:00:00;419.8738225685443;373.60445868315065;70.0;60.0328149596574;10.029908880971178;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 12:00:00;420.78029897874626;374.6334948922968;70.0;59.72671472686659;9.752068866727072;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 13:00:00;390.371049605024;344.08398243326843;70.0;60.36295052690565;9.644600067758333;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 14:00:00;398.95639563314853;352.92726235561867;70.0;59.65834793953991;9.18514928297312;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 15:00:00;366.1784180163155;319.9659462814037;70.0;60.42129433638206;9.10199568550077;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 16:00:00;361.1775792370218;315.1423390510308;70.0;60.04846645698592;8.641347723082157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 17:00:00;383.37040323723664;337.6525061261045;70.0;59.05094453112173;8.336670473255788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 18:00:00;401.02748336312413;355.3390659708051;70.0;58.78293648603466;8.512275428876757;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 19:00:00;411.56895753058075;365.79021496994636;70.0;58.888909671381214;8.819351300155793;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 20:00:00;443.8817264187952;398.17269817651675;70.0;58.39833643680913;9.109566465375156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 21:00:00;426.4861012557113;380.42182356874423;70.0;59.433529706917795;9.610050187645799;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 22:00:00;383.5041343292244;337.17014540306724;70.0;60.52523549032895;9.63723246951655;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-17 23:00:00;294.3916484627542;248.25498545652636;70.0;61.00077600266604;7.7888104190710665;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 00:00:00;169.36580973264225;123.99471044492226;70.0;60.312956155616575;4.1627965601566785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 01:00:00;168.14730314050024;123.1584151856265;70.0;59.47741519071138;3.804680399531621;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 02:00:00;160.1487688089227;115.17458311021596;70.0;59.55366300919019;3.6501463885154406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 03:00:00;167.8910037693727;123.34797544440016;70.0;58.41106214748419;3.4493280596754126;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 04:00:00;256.6652023684425;212.00642353321106;70.0;57.73531828784189;4.982661915155698;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 05:00:00;353.64045215927354;308.5148964559452;70.0;57.74893581716492;6.872881114682457;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 06:00:00;222.4724980615609;176.67016117709974;70.0;60.795376280139635;5.754677649811989;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 07:00:00;350.5393457125648;305.4150286948221;70.0;58.02818841131142;6.971522092616283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 08:00:00;320.15683677808926;274.4275016870486;70.0;59.72236997495088;7.416867322010175;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 09:00:00;326.57762866606845;280.99520712338494;70.0;59.29180003398022;7.26140513817168;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 10:00:00;312.22995785543003;266.49942262892466;70.0;59.785252529245156;7.277758590595994;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 11:00:00;304.3952751562951;258.69400020883063;70.0;59.79671662030887;7.1031120881793575;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 12:00:00;305.3868379069404;259.8090605545583;70.0;59.485949197553225;6.915617324740707;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 13:00:00;284.3729304996139;238.62291398573169;70.0;60.116917038905285;6.850882549674196;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 14:00:00;290.24001791504736;244.75574588723404;70.0;59.419526414478355;6.53134905651223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 15:00:00;48.069398209736455;0.0;70.0;68.24766756257952;6.53134905651223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 16:00:00;264.3128672831049;218.55182776263277;70.0;60.364680478276;6.53134905651223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 17:00:00;279.46343811346657;234.16267260282086;70.0;59.09626511165243;6.102396519897727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 18:00:00;291.6314903098298;246.4283364058257;70.0;58.69855208506016;6.143997622605303;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 19:00:00;298.9388675620026;253.67622865305592;70.0;58.74908050495537;6.326231458632753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 20:00:00;321.6880237799673;276.5349657404741;70.0;58.23932390671632;6.512583630971567;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 21:00:00;311.2153531813412;265.70772978345786;70.0;59.20734084310942;6.865675320367785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 22:00:00;295.5385901449784;249.86272227066715;70.0;59.795686645031196;6.895743842738426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-18 23:00:00;232.9573466403153;187.26323446151298;70.0;60.49827069945877;5.837467387247223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 00:00:00;174.43522699015114;129.01670479095256;70.0;60.39051317569465;4.321999463839133;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 01:00:00;184.4508540190301;139.6989878169557;70.0;58.7506899932925;3.9039612188076545;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 02:00:00;184.4633264731838;139.69898781695576;70.0;58.7638235122198;3.9087886955350823;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 03:00:00;168.2978764434967;123.21154543855891;70.0;59.75110314196996;3.90977912235907;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 04:00:00;236.98308415298507;192.4193125478776;70.0;57.51318528266637;4.518729966227722;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 05:00:00;286.73288419568183;241.80265792317184;70.0;58.081844265918505;5.728212976532865;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 06:00:00;224.70625605052328;178.81470440570342;70.0;61.0618983184815;5.985777678773223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 07:00:00;318.95505059433265;273.96797964102643;70.0;57.77237991948317;6.210667179129962;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 08:00:00;290.4435409260675;244.84345567918754;70.0;59.61061669520842;6.65614329563937;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 09:00:00;294.2488492229428;248.79254367401313;70.0;59.26604217895061;6.5268795520697465;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 10:00:00;281.54331682344304;235.95800769082993;70.0;59.72431570479699;6.523567786574976;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 11:00:00;274.5945685581256;229.0471036998851;70.0;59.71890509661239;6.359211717709517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 12:00:00;48.0471684237475;0.0;70.0;68.2010660261875;6.359211717709517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 13:00:00;48.0471684237475;0.0;70.0;68.2010660261875;6.359211717709517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 14:00:00;48.0471684237475;0.0;70.0;68.2010660261875;6.359211717709517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 15:00:00;48.0471684237475;0.0;70.0;68.2010660261875;6.359211717709517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 16:00:00;48.0471684237475;0.0;70.0;68.2010660261875;6.359211717709517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 17:00:00;48.0471684237475;0.0;70.0;68.2010660261875;6.359211717709517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 18:00:00;263.8530969989385;218.18711171411474;70.0;60.12107652003829;6.359211717709517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 19:00:00;269.9754827961212;224.60437970570638;70.0;59.353689443813096;6.03776082962978;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 20:00:00;289.94134832602873;244.84345567918754;70.0;58.4593313882732;5.981772519938152;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 21:00:00;282.6815444987533;237.31057032905767;70.0;59.18000328303032;6.2204390078050045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 22:00:00;264.32475582201687;218.73998403339024;70.0;59.90368790340068;6.233411276292322;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-19 23:00:00;209.1053677177842;163.5514793057025;70.0;60.42845800872959;5.201564424955318;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 00:00:00;191.27899952576763;145.75677822941813;70.0;60.594109557444426;4.841925303388148;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 01:00:00;198.19649771528583;153.22187047269279;70.0;59.21610778760663;4.3759378695319935;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 02:00:00;201.09262607845824;156.23290463474427;70.0;58.85579056682246;4.296329584654571;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 03:00:00;186.30668337068073;141.16637143142268;70.0;59.69116913700498;4.302983987748619;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 04:00:00;265.4631601162126;220.77129724022396;70.0;57.54303020743333;5.073907648961305;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 05:00:00;327.77666396890334;282.650889868647;70.0;58.10109845130012;6.558761960532907;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 06:00:00;266.4895561227872;220.52132459280847;70.0;60.78843883961406;6.888071762234377;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 07:00:00;360.5733551758643;315.30640753557464;70.0;58.07629632033883;7.200011100396267;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 08:00:00;327.60832461508994;281.7873479957569;70.0;59.790484700901175;7.640125879246879;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 09:00:00;331.99735646200025;286.3323052214947;70.0;59.40091580616166;7.4579075124021275;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 10:00:00;317.3426541349964;271.5611942378463;70.0;59.84140393360872;7.437816633345845;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 11:00:00;309.3463378515134;263.6075190928048;70.0;59.830382842302356;7.242543039970342;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 12:00:00;310.35290647515274;264.74375839923925;70.0;59.50853241545349;7.043204257676278;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 13:00:00;288.9326704179068;243.15521157698373;70.0;60.135298860225134;6.973702698327716;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 14:00:00;298.06123301195976;252.58599782039002;70.0;59.31608801646132;6.642413410957119;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 15:00:00;272.7340603285683;226.99788863948507;70.0;60.20321857197746;6.6283688686641264;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 16:00:00;268.51523294405996;222.95287670857826;70.0;59.838549152297446;6.29164075860968;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 17:00:00;283.8375784829672;238.61025435124586;70.0;58.85637476401979;6.0644874893204745;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 18:00:00;296.29697705646515;251.10888672202523;70.0;58.60184050091681;6.1893237504557455;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 19:00:00;302.69736381533716;257.41501487273666;70.0;58.752704978409156;6.40783412990084;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 20:00:00;326.04857801103446;280.8783565506092;70.0;58.235262203894365;6.598584274257974;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 21:00:00;315.9807980686868;270.45904211060474;70.0;59.1926642451391;6.9613385811437345;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 22:00:00;297.66746292270875;251.9497038087868;70.0;59.87550368308587;7.000170995112712;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-20 23:00:00;235.23609418466162;189.5247163132752;70.0;60.51556386568626;5.905316147457347;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 00:00:00;200.81871996791466;155.34888277850473;70.0;60.231475246054;4.894698242477926;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 01:00:00;212.2468708310798;167.34148836112618;70.0;58.822171212263754;4.521000473807545;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 02:00:00;212.28251841992312;167.34148836112624;70.0;58.894234336363354;4.551100599226729;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 03:00:00;196.1307759714938;150.9089644139125;70.0;59.76434462332401;4.5622680799850865;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 04:00:00;279.6673316779998;234.90546347448637;70.0;57.577359894233666;5.36016976716767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 05:00:00;342.2407173760263;297.0401905876661;70.0;58.15633282724747;6.88012284548117;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 06:00:00;268.54183371135207;222.43025806962675;70.0;61.125191980907005;7.204497460506274;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 07:00:00;379.5408973168451;334.2607018777939;70.0;57.9117177167376;7.475576611795188;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 08:00:00;344.57899577254835;298.70515997438804;70.0;59.744513845943345;7.999876047673294;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 09:00:00;349.76917062183327;304.0378880101209;70.0;59.38097468940748;7.842374560922163;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 10:00:00;334.21021909660976;288.35339378737683;70.0;59.853030907928485;7.842131080486409;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 11:00:00;325.72633526611406;279.90789689820673;70.0;59.85716153629062;7.646172186075829;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 12:00:00;326.8058330197418;281.1143964538025;70.0;59.54178934127265;7.440174534906219;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 13:00:00;304.0483570510688;258.19090489748385;70.0;60.17506129261824;7.368235886311396;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 14:00:00;310.4194989953891;264.8266524532603;70.0;59.476457518984944;7.023243803695151;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 15:00:00;285.8947177549817;240.09341156354802;70.0;60.2277929919116;6.96569064057914;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 16:00:00;282.0985045274093;236.47391289676094;70.0;59.84896723341035;6.616697251025559;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 17:00:00;298.66098891781434;253.36490667510097;70.0;58.87069486978453;6.389415909991277;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 18:00:00;311.8999162386534;266.6364017866538;70.0;58.627052644249716;6.529695644918236;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 19:00:00;318.92031124748445;273.5617092357732;70.0;58.774964843926796;6.764647627744325;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 20:00:00;343.3106564059924;298.05365021436637;70.0;58.27522058455918;6.97161367231948;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 21:00:00;330.7638718151252;285.144104969492;70.0;59.28507076474597;7.349866815173413;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 22:00:00;317.4018670311989;271.65543993793204;70.0;59.74628007161533;7.370190880040128;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-21 23:00:00;251.38826473021913;205.59958926906643;70.0;60.51565354830308;6.310856425387248;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 00:00:00;318.53605318080594;273.40903545702076;70.0;58.280828858945426;6.471611047500806;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 01:00:00;270.3269432979018;224.48127911183005;70.0;60.47991848683699;6.760820045403932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 02:00:00;256.2864394259439;210.55427730570835;70.0;60.376670452788574;6.340901090037283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 03:00:00;268.411619218868;223.11708449047015;70.0;59.195547142176736;5.914925006051624;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 04:00:00;440.07976963019263;394.27260668675535;70.42000000000002;58.37531794075147;8.699349390508978;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 05:00:00;621.9125848971828;575.567963531357;70.42000000000002;57.8185346622015;11.750571937960702;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 06:00:00;657.9623526866436;611.6478570992628;70.0;57.82617050220102;12.868399631270758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 07:00:00;630.3585548565444;583.549520122;70.0;59.301451846750695;14.02857360214395;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 08:00:00;573.1345334458786;526.090457114872;70.0;60.43104130456288;14.260757888574627;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 09:00:00;557.157981653758;510.22914950234457;70.0;60.31737392642691;13.700483865691693;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 10:00:00;537.0707065492778;490.2141746844826;70.0;60.338697956558065;13.235687816698427;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 11:00:00;528.4000143142188;481.66250690879366;70.0;60.13478365119738;12.752840157726611;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 12:00:00;533.8230845810376;487.22109096299147;70.0;59.751847270596215;12.402306813732567;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 13:00:00;496.37919008326924;449.654836091216;70.0;60.40365432657222;12.315679892154408;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 14:00:00;512.6389542270668;466.16769934379585;70.0;59.636493428984636;11.777567083804996;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 15:00:00;459.5586399173442;412.86230354200256;70.0;60.68837063980311;11.750760211479276;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 16:00:00;446.11570964252246;399.58685737593316;70.0;60.419886092720674;11.08734479917343;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 17:00:00;479.63438555980827;433.48811177241384;70.0;59.16469787497647;10.539499675305802;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 18:00:00;494.3981059778643;448.2295581286008;70.0;59.0577608058594;10.7577464418497;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 19:00:00;491.33262661370924;445.0328632695936;70.0;59.40047788412022;11.036720093473756;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 20:00:00;548.4966275180012;502.4308429354664;70.0;58.27890727046571;11.141831067871985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 21:00:00;548.5218464760536;502.14578734294355;70.0;59.026613171989084;11.901561631253347;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 22:00:00;479.43141080885636;432.4700560848318;70.24000000000001;60.888942380582364;12.207211264513573;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-22 23:00:00;370.3126190281905;323.53809751355834;70.65999999999997;60.94443678000073;9.07509623484238;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 00:00:00;392.0516009162774;345.7344007465196;70.77999999999997;59.59679838510834;8.346949512336488;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 01:00:00;394.6063968690444;348.12455596805677;71.07999999999998;59.71894956517798;8.269825449279518;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 02:00:00;366.6533383972552;319.78414405554366;71.38;60.675982059357864;8.155667749083701;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 03:00:00;381.2195033519482;334.9321407842474;71.19999999999999;59.320271151458996;7.64045624057135;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 04:00:00;661.5754887071814;614.4871787733977;71.38;58.38769990259732;12.123948209385933;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 05:00:00;929.9064628430734;881.9362357703462;70.77999999999997;58.714576399401494;18.35047885645224;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 06:00:00;979.2864687374595;931.4465939307606;70.36000000000001;58.28041356180364;19.30227049828574;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 07:00:00;952.7865795651467;904.5340669557896;70.42000000000002;59.44784955193279;20.675431729563286;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 08:00:00;846.7651081371382;798.3118439934451;70.48000000000002;60.86169798555028;20.961157149127644;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 09:00:00;852.9149609273745;804.8925310968982;70.24000000000001;59.99606880073907;19.82393153046996;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 10:00:00;794.0077885970506;745.9146749810438;70.30000000000001;60.6546318280877;19.60002667663923;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 11:00:00;758.5265732905112;710.807330103659;70.0;60.36990674111951;18.753874984816548;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 12:00:00;760.6433136624763;713.0112394637779;70.06;60.076666947541014;18.14079024714198;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 13:00:00;676.5069164202702;628.7039461950087;70.18;61.15958323985552;17.856500383645194;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 14:00:00;676.6243595114234;629.2626837792643;70.0;60.26728598612402;16.552529720818654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 15:00:00;630.7382884166194;583.3841199165099;70.0;60.6750047526408;16.104649811898526;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 16:00:00;637.5897625767539;590.4614626504128;70.0;60.06173852671702;15.275014320754334;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 17:00:00;664.7495881135725;617.7775223251241;70.0;59.418818794048605;14.958038084310598;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 18:00:00;714.3267253539395;667.3189214624425;70.12;58.911839198010796;15.174460355775125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 19:00:00;754.0520709178036;706.8030440831614;70.30000000000001;58.944713785811985;15.810804234688305;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 20:00:00;805.5644734953629;758.1448198808582;70.42000000000002;58.761345905840926;16.45138997768487;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 21:00:00;812.3345503558555;764.6634250305051;70.48000000000002;59.25548473735006;17.23129985163416;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 22:00:00;708.4881543462767;660.5519884975705;70.48000000000002;60.879767140107106;17.571204600824046;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-23 23:00:00;539.8487108726425;492.30989368286953;70.53999999999996;61.479205263429265;14.185886678553855;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 00:00:00;324.4461033590633;277.92837366226485;70.65999999999997;60.83430338603728;7.8619435611898005;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 01:00:00;325.5258276375117;279.2760866811012;70.77999999999997;60.12552385721318;7.274515274031129;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 02:00:00;303.69134630551673;257.313356003767;70.89999999999998;60.57681937990816;7.004378404979635;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 03:00:00;315.76955136068904;269.69234965826456;71.07999999999998;59.57662771382428;6.535755311057957;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 04:00:00;539.2712767368879;492.7138966271938;71.25999999999999;58.36351013122288;9.956036436197154;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 05:00:00;759.9512552652695;712.6906104794929;71.13999999999999;58.32225863911833;14.116432058410139;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 06:00:00;795.5572576140686;748.1554289936882;70.96000000000004;58.37312173727554;15.048877943864033;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 07:00:00;774.5913838654666;727.2658772017236;70.42000000000002;58.86260699149972;15.957449905210039;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 08:00:00;689.9430906592579;642.5596182030055;70.06;60.13083774048238;16.54441333005883;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 09:00:00;689.9037897819949;642.6594487969934;70.0;59.84830916028034;16.180832305122408;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 10:00:00;643.2085897128678;595.8888155136705;70.0;60.4668660422181;16.064486557180427;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 11:00:00;614.1975709812173;566.9629009056815;70.0;60.53563944879369;15.451389040926871;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 12:00:00;610.85681029656;563.7932795465663;70.0;60.15246410755282;14.769389954821857;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 13:00:00;601.9461834452509;554.9582719786387;70.0;60.049443575140515;14.403266887654551;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 14:00:00;632.1894728044925;585.3816454964455;70.0;59.32128805044613;14.095454934991206;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 15:00:00;554.7923987719316;507.6884857253763;70.0;60.768782390337606;14.309426325381825;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 16:00:00;537.0771082640639;490.1432588320059;70.0;60.53259374569217;13.506920325664563;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 17:00:00;581.6493763925059;535.0919837750502;70.0;59.19387619343445;12.81569129126379;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 18:00:00;595.7816495527233;549.1680975273414;70.0;59.18137778363564;13.111907493031907;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 19:00:00;635.7659624678917;589.1752080679856;70.0;58.73985742858224;13.443244368049024;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 20:00:00;666.6155821175747;619.8980733677562;70.0;58.75188140810428;14.110626096762187;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 21:00:00;662.7894627202684;615.854934311247;70.0;59.318505884847355;14.77387088661445;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 22:00:00;573.59151163946;526.3568068011103;70.0;60.898933680373034;15.005868844036996;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-24 23:00:00;435.9517048221016;389.089740067772;70.0;61.347942800376586;11.996918485717028;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 00:00:00;195.37137911737852;149.8773360514935;70.0;60.5198919969223;4.906800113758788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 01:00:00;194.67867278017394;149.5402300324843;70.0;59.666572961130896;4.4856430275558665;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 02:00:00;184.38486953009428;139.22478585080248;70.0;59.80952652617907;4.30805884777662;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 03:00:00;192.34881445535746;147.54456239994977;70.06;58.78363879993418;4.0613577343387846;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 04:00:00;303.102794153696;258.1962420795318;70.0;57.93276422903557;5.980436059350191;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 05:00:00;423.34512497122404;377.9363000316022;70.0;57.77610356968876;8.24585343152449;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 06:00:00;451.2691524504575;405.6329305533988;70.0;58.09848861564342;9.02784804616953;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 07:00:00;412.2637047904018;366.0971366439987;70.0;59.80138496459273;9.624642621504323;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 08:00:00;373.3828630507761;327.0467754019723;70.0;60.62434529317056;9.482077194459707;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 09:00:00;385.13869887987767;339.15562360478293;70.0;59.67499898092461;8.881325051695391;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 10:00:00;368.3281838594985;322.2733541728019;70.0;60.012707850118886;8.780877270548038;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 11:00:00;358.83262557396677;312.83438564054404;70.0;59.97323067745401;8.520824272905395;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 12:00:00;360.0463835258725;314.182809716581;70.0;59.63395583635827;8.269820971012104;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 13:00:00;334.58084522572995;288.56275227188115;70.0;60.26065814513203;8.17941368043355;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 14:00:00;341.73366725709064;295.97908469008377;70.0;59.555963209034644;7.790585240098065;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 15:00:00;314.2902253181079;268.3363911313288;70.0;60.310115600686174;7.722590171810508;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 16:00:00;310.06800486771;264.29111890321826;70.0;59.93288343203375;7.33335259865845;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 17:00:00;328.6205885386158;283.16905596773404;70.0;58.94604670901441;7.07828187901839;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 18:00:00;343.42089074613614;298.0017208041391;70.0;58.691987924307796;7.230880034594833;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 19:00:00;352.2731345305056;306.7664772983783;70.0;58.80451221045081;7.491817901752538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 20:00:00;379.50712770386417;334.08554907888447;70.0;58.320197350234366;7.736332765117791;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 21:00:00;365.8682171530665;320.0889071696223;70.0;59.32713207863827;8.161956178637435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 22:00:00;350.4926394830642;304.5820302951987;70.0;59.815871002363;8.194184153373493;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-25 23:00:00;278.52961902247233;232.60315311635281;70.0;60.57593543796884;7.036939902228168;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 00:00:00;197.0358555063178;151.56673538883646;70.0;60.274355285402294;4.823669824136301;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 01:00:00;196.04660438555175;150.91178370548533;70.0;59.55051620349349;4.4669922321470334;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 02:00:00;186.0778199015667;140.92377053438088;70.0;59.72903048254096;4.313540484994731;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 03:00:00;194.05132984695135;149.19253553668872;70.12;58.81528031017638;4.0870272638602945;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 04:00:00;308.5196116523173;263.4816042814577;70.30000000000001;57.921218095263725;5.934109749950699;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 05:00:00;428.4897017793476;383.09215545345444;70.0;57.721215440525555;8.308750517801906;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 06:00:00;456.2375725624542;410.58648132746487;70.0;58.09507580235379;9.124627058837422;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 07:00:00;421.32430244077915;375.16451111955865;70.0;59.69978523574218;9.739147425648424;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 08:00:00;384.7231547736875;338.3917030647411;70.0;60.50212249610166;9.644339074598022;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 09:00:00;389.91036787447746;343.8496337593337;70.0;59.81519614241995;9.115129085748906;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 10:00:00;372.2180415090849;326.1113590019078;70.0;60.10184034634506;8.953517251434128;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 11:00:00;362.59265686748944;316.5599802863707;70.0;60.02172653851176;8.651956202809224;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 12:00:00;363.81404821322303;317.92446296001884;70.0;59.66158698849972;8.378693358000156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 13:00:00;338.0383827593137;291.9992921607041;70.0;60.27821144051569;8.278860287481644;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 14:00:00;345.27799059989206;299.5039468657688;70.0;59.56858183190599;7.880907855115504;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 15:00:00;317.50340728451914;271.53205205598175;70.0;60.32065956005806;7.810041378595254;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 16:00:00;313.2325822239736;267.43860403503726;70.0;59.94253385809901;7.415305723286961;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 17:00:00;332.01018364338177;286.5413614661115;70.0;58.954243871553615;7.156598679653568;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 18:00:00;346.82479810916686;301.38693295540327;70.0;58.70397014220839;7.310296973602277;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 19:00:00;351.3139019039904;305.7532775110773;70.0;58.94748195084213;7.568064286162467;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 20:00:00;381.4599419763783;336.04479286606636;70.0;58.28835694886692;7.755000328487168;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 21:00:00;365.2658188140926;319.46632838124117;70.0;59.38350995115894;8.191789536701659;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 22:00:00;332.8650139430969;286.8142580008412;70.0;60.33570830542425;8.200660457386528;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-26 23:00:00;257.6111984862372;211.69948681651042;70.0;60.82121966584043;6.682369269837892;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 00:00:00;256.28109703986075;210.71022034583078;70.0;60.01998402161223;6.114149411299028;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 01:00:00;255.85314931102218;210.46373129116546;70.0;59.56729422259235;5.839081231883574;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 02:00:00;241.40692686885382;195.6743880112457;70.30000000000001;60.25128582812516;5.71991985716472;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 03:00:00;251.95585069640964;206.55782780954559;70.42000000000002;59.22550660125586;5.358839040253467;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 04:00:00;416.07551369101725;370.2265601073239;70.77999999999997;58.32975714120704;7.956920971055322;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 05:00:00;584.1024420930852;537.8011958867221;70.65999999999997;57.98196123634551;10.96952080797042;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 06:00:00;615.2982121981479;568.8967381675789;70.42000000000002;58.089902893218834;11.88146152168761;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 07:00:00;594.4584315361067;547.9641292175387;70.0;58.90136963702088;12.752719674891415;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 08:00:00;536.3001130877619;489.45141977929205;70.0;60.314164456800825;13.183220233982865;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 09:00:00;522.3443051542953;475.5911506284956;70.0;60.22466666619391;12.722603665422044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 10:00:00;502.1416459154145;455.4359302354771;70.0;60.305874333801796;12.332987920575704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 11:00:00;490.136183995777;443.52861282549014;70.0;60.184514071889;11.889283147291392;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 12:00:00;494.04451900516085;447.5862018792118;70.0;59.78287994224792;11.512994534397338;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 13:00:00;457.3900754167427;410.80245064453953;70.0;60.44592390917251;11.398527484337427;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 14:00:00;467.1734166647616;420.83265909976706;70.0;59.75624521951289;10.858495566922679;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 15:00:00;426.5389871649429;380.02924020439906;70.0;60.5552188534798;10.752700367584064;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 16:00:00;418.1768967520332;371.83821931090483;70.0;60.228015814979756;10.188916182522133;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 17:00:00;446.45060327810893;400.44991034859584;70.0;59.12714395209292;9.776434288921294;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 18:00:00;464.1196367476098;418.12127949844864;70.0;58.930639408204115;9.982932121481225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 19:00:00;465.9570160257407;419.82774218459315;70.0;59.224230051495056;10.295519225351295;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 20:00:00;512.9963332671938;467.0398765012602;70.0;58.34630207203452;10.480963627702362;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 21:00:00;514.1889828792257;467.9499899338705;70.0;59.01721230873784;11.147074107785848;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 22:00:00;448.2356876693218;401.58755213935893;70.0;60.65818066825801;11.424196828104268;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-27 23:00:00;348.72910787079485;302.13869893015504;70.84000000000003;60.61600977848269;8.121167779923237;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 00:00:00;251.5848209377965;205.43282043919532;71.13999999999999;60.35497079501994;5.554101588772036;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 01:00:00;253.3524288438697;207.29469363233588;71.44;59.85736496904008;5.207969232074541;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 02:00:00;233.77373718400875;187.23807943296;72.03999999999996;60.458725908729605;4.806069969209643;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 03:00:00;251.95366221627148;205.94898330462024;72.34000000000003;58.81723331751982;4.436145990159742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 04:00:00;361.1589310767279;314.9883886256755;72.75999999999999;57.86441700820433;5.772867146743955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 05:00:00;536.3593252999128;489.248658870804;72.69999999999999;58.37877414540225;8.917155735022865;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 06:00:00;599.1079613620196;552.4417411092786;71.13999999999999;58.13041736856343;10.964591005445;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 07:00:00;580.0085229479037;533.8598779539747;70.0;58.177809073469916;11.68119075616056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 08:00:00;489.2518663127619;442.4621819976276;70.0;60.60711625299717;12.401786579701566;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 09:00:00;509.79502725546035;463.32990927124297;70.0;59.63999351276243;11.716186523983767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 10:00:00;488.01724643998364;441.4667250428794;70.0;60.05511461148484;11.683853352387304;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 11:00:00;474.1895916336785;427.67780278080846;70.0;60.09753925145077;11.401437136607207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 12:00:00;476.5308055038938;430.1480107796285;70.0;59.762741530626556;11.083017580888463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 13:00:00;441.01382718837635;394.4959042891939;70.0;60.432182389568425;10.97463355417916;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 14:00:00;450.8998333351532;404.6348177171872;70.0;59.72774946441638;10.451176478138432;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 15:00:00;413.2774156393858;366.84432221284845;70.0;60.49680374125052;10.354346263810879;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 16:00:00;407.5690563326935;361.3140057975795;70.0;60.127028939947536;9.828880376285484;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 17:00:00;433.06844717634067;387.1221490688352;70.0;59.1223588964416;9.479218339742335;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 18:00:00;453.1745247132562;407.2525008204146;70.0;58.84843203396912;9.675652490212359;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 19:00:00;457.7316311222137;411.6767539526299;70.0;59.11945836679894;10.016387544826854;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 20:00:00;500.36508430319134;454.44453423071064;70.0;58.37701868121741;10.24991270434138;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 21:00:00;478.61751169682145;432.32326856963425;70.0;59.49502146000981;10.84786132310476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 22:00:00;435.2994028201189;388.78124399341596;70.0;60.47116910708172;10.87675037177932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-28 23:00:00;335.0960916028829;288.7746888173001;70.0;61.03060368217416;8.895223367085173;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 00:00:00;229.60331547630273;183.80365869893305;70.30000000000001;60.55196316661545;5.6080477536322135;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 01:00:00;231.52040010762468;185.37251292861845;71.19999999999999;60.53956166477104;5.170885385206427;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 02:00:00;216.2354246304891;170.17939828324373;71.19999999999999;60.51456645413947;4.81820645751581;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 03:00:00;233.53687569252608;187.61845161532594;71.92000000000002;59.309616854148885;4.409383710147139;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 04:00:00;328.1286114177659;282.1295332625851;72.82;57.47633227953111;5.091733038323733;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 05:00:00;483.4014560430911;436.70296052422117;72.22000000000003;58.32313440668571;8.282125490767948;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 06:00:00;541.629376670143;495.4937084998008;70.42000000000002;58.06137125712041;10.434764089175568;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 07:00:00;519.2013789962874;472.9682646125282;70.0;58.94533658626517;11.182554486272872;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 08:00:00;444.4519397757765;397.7623471179245;70.0;60.791076650270725;11.4912337093038;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 09:00:00;461.7825510373841;415.46562853079564;70.0;59.74163973046359;10.717914320476591;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 10:00:00;441.6663644298879;395.28520886052644;70.0;60.090860705205046;10.612289833571095;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 11:00:00;429.65589959108894;383.3288882048187;70.0;60.07921372511373;10.31158427141268;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 12:00:00;430.9773932398099;384.78214264915897;70.0;59.74665868196462;10.007826899959198;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 13:00:00;399.73680808036505;353.4050580554506;70.0;60.380646573997126;9.89416089422896;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 14:00:00;408.56206705048737;362.48789833257655;70.0;59.67440640485114;9.42092885359837;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 15:00:00;374.888092015984;328.63367548147033;70.0;60.437663129220766;9.334441019367844;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 16:00:00;369.7563247883027;323.6793989666744;70.0;60.065036788487475;8.861353415549095;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 17:00:00;392.5603694118612;346.7993560357226;70.0;59.0658051481779;8.548114963059781;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 18:00:00;410.6972279082783;364.9650365899748;70.0;58.79572824969125;8.72747970087223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 19:00:00;418.09247792206025;372.2478230667249;70.0;58.987504816553155;9.039352700586042;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 20:00:00;453.11494510962586;407.37364355662874;70.0;58.38999773914799;9.292376376546018;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 21:00:00;434.68373811597434;388.58042131050235;70.0;59.45028298325673;9.810322680560448;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 22:00:00;394.139407487488;347.79021133868173;70.0;60.45856740421539;9.835285752572318;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-29 23:00:00;304.1175042504306;257.9526638703802;70.0;60.96719275550515;8.01621551567663;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 00:00:00;204.8568597456664;159.35096838627138;70.0;60.387101209851664;5.073957799969159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 01:00:00;205.58443511324666;159.99553410109237;70.53999999999996;60.08937234750181;4.68380241403612;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 02:00:00;193.61050881255144;147.60554869397993;71.19999999999999;60.451112802210446;4.288605819860535;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 03:00:00;209.50980272692098;163.89157575512073;71.74000000000001;58.93343366488881;3.89513356338067;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 04:00:00;290.82696392234016;245.3073873782728;71.98000000000002;57.61776788903353;4.821292030695712;1.1804202225667937;2.5000000000000013;3.680420222566795
