Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-07-30 05:00:00;423.81552313207055;377.57227205951597;71.80000000000001;58.27744012050175;7.4622304347549555;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 06:00:00;475.64614337598977;429.6388581344908;70.60000000000002;58.21958842521627;9.14744078354004;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 07:00:00;433.0027032744351;386.9542841307973;70.0;59.33583832267442;9.667509256842337;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 08:00:00;395.81399289012865;349.5121779409807;70.0;60.32693317953954;9.742662655783858;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 09:00:00;406.9887303497752;360.9568002996889;70.0;59.57721012958717;9.29713443900316;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 10:00:00;388.46863329175136;342.33601298264153;70.0;60.00114623782156;9.250313479530279;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 11:00:00;378.39290211296225;332.309435196539;70.0;59.9855772944947;8.996379598856569;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 12:00:00;379.6952068643485;333.7418034516965;70.0;59.657455709468366;8.740945955121527;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 13:00:00;352.63224322010115;306.526806603704;70.0;60.292681174880386;8.649150133225724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 14:00:00;360.2494647653063;314.40483200707024;70.0;59.59035155340564;8.239825055287008;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 15:00:00;331.08061784581344;285.0412827763416;70.0;60.34893540613399;8.167878037498491;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 16:00:00;326.6067691765639;280.7441780108691;70.0;59.97385520252527;7.756073549845065;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 17:00:00;346.3370661331479;300.797333583074;70.0;58.983473006336;7.485227083780983;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 18:00:00;362.0614724267716;316.5533843898066;70.0;58.72456143035515;7.645388864486532;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 19:00:00;371.4601983424826;325.8637780483304;70.0;58.83483032585116;7.921322017347673;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 20:00:00;400.2286977012585;354.7116747072021;70.0;58.351373231771504;8.180582052095412;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 21:00:00;385.3308654653393;339.45695278977485;70.0;59.3678604053834;8.629066928811563;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 22:00:00;371.58844438705233;325.6059517624019;70.0;59.7829761107692;8.659413944703536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-30 23:00:00;266.77040125474775;220.7279481197701;70.0;61.06078037331406;7.105403475477546;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 00:00:00;193.61918837990794;148.19849314733034;70.0;60.23554564249076;4.721186158412265;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 01:00:00;194.02847370458122;148.66494523907107;70.36000000000001;59.799798278576645;4.374656551325912;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 02:00:00;183.04214223350604;137.45676783467314;70.65999999999997;60.20650904096732;4.1690821379523175;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 03:00:00;189.53749057661472;144.2269867662238;70.96000000000004;59.2126248771707;3.841536809283742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 04:00:00;310.1395765956765;264.54497203008157;71.5;58.056395530162206;5.492779596274071;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 05:00:00;426.4078464017262;380.5715980499249;71.13999999999999;57.92160115289113;7.680633553957446;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 06:00:00;445.8572021168719;400.10927709254946;70.06;58.526371368135756;9.204083127942244;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 07:00:00;408.00168668500373;361.83355116457;70.0;59.91097691978058;9.628609030044164;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 08:00:00;374.0162423970501;327.71591245439316;70.0;60.56155873584868;9.43497806393556;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 09:00:00;381.8438137643418;335.84550605330253;70.0;59.75771739850421;8.876458235992963;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 10:00:00;364.5790875104702;318.5201426457908;70.0;60.066971776876244;8.738980972919414;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 11:00:00;355.18248599507564;309.1911008109769;70.0;59.99705606895026;8.45423698794854;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 12:00:00;356.37489562532613;310.5238210730933;70.0;59.64242397173717;8.19218371108678;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 13:00:00;331.2058029383709;285.2021360928839;70.0;60.260684869940235;8.096927089436114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 14:00:00;338.2706670318434;292.5320975345235;70.0;59.55241194067361;7.709017100428691;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 15:00:00;311.14941400351603;265.21133216113964;70.0;60.303972642066924;7.640571862634826;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 16:00:00;306.97400143608536;261.21317137479076;70.0;59.92554473763306;7.254888334657294;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 17:00:00;325.306151152366;279.8712550444187;70.0;58.93898795283235;7.002419415346481;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 18:00:00;339.93353761748233;294.53117792769797;70.0;58.68566562561705;7.153452770393756;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 19:00:00;348.6835286111005;303.1938596314537;70.0;58.798532927485724;7.411519154331016;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 20:00:00;374.64670829408243;329.2352135532057;70.0;58.34349618288735;7.652517308141907;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 21:00:00;361.4289238023876;315.668121284862;70.0;59.32613376726448;8.062168270698004;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 22:00:00;347.6349552686541;301.75452174836806;70.0;59.7707689321615;8.091539520028412;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-07-31 23:00:00;253.50714528877097;207.57118082461054;70.0;60.943777803801595;6.664903180236821;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 00:00:00;193.77639972267323;148.2118203499515;70.0;60.51160091640065;4.862489195775493;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 01:00:00;193.28993634521834;148.13185713422456;70.0;59.627523253931145;4.4368779552068105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 02:00:00;183.06329085970634;137.3368230110826;71.19999999999999;59.89386074788598;3.8551177242567443;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 03:00:00;188.85062745834915;143.48066341943868;71.38;58.91527469302963;3.607334618436101;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 04:00:00;273.74491909456793;228.44158012935156;71.68;57.57185956112926;4.619840720440107;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 05:00:00;428.67655411954814;382.4907152273723;71.5;58.30225749357663;7.733583692003718;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 06:00:00;445.7798603663659;399.94935066109565;70.30000000000001;58.49846480949094;8.993580943380088;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 07:00:00;426.3214007409707;380.3583628079864;70.0;59.23229965468323;9.426812797466525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 08:00:00;370.44473346941277;324.0775861388158;70.0;60.75125898026073;9.536554956861934;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 09:00:00;381.83994585246484;335.84550605330253;70.0;59.74812988195515;8.868067169714967;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 10:00:00;364.57726739528624;318.5201426457908;70.0;60.06229734649787;8.734826781519919;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 11:00:00;355.1815958955785;309.1911008109769;70.0;59.99469650622325;8.45222203348501;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 12:00:00;356.37446629468576;310.5238210730933;70.0;59.64124673073604;8.19124282603226;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 13:00:00;331.2055994627084;285.2021360928839;70.0;60.26011205789814;8.096445927439698;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 14:00:00;338.27056562983074;292.5320975345235;70.0;59.55211694322122;7.708797124407819;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 15:00:00;311.14936616542184;265.21133216113964;70.0;60.303829711055016;7.640458058456741;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 16:00:00;306.97397712767827;261.21317137479076;70.0;59.92546984180052;7.254833826049036;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 17:00:00;325.3061397482262;279.8712550444187;70.0;58.93895123146507;7.002395922665812;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 18:00:00;339.9335328628092;294.53117792769797;70.0;58.68564953054812;7.153442494295207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 19:00:00;348.68352666236166;303.1938596314537;70.0;58.79852598193327;7.411514517344811;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 20:00:00;375.06974460986083;329.66168403708303;70.0;58.33080715042854;7.652827517413469;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 21:00:00;361.4316190320766;315.668121284862;70.0;59.33252161636443;8.067056177081405;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 22:00:00;344.78003595833167;298.87584598219695;70.0;59.85742432009113;8.09365267193365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-01 23:00:00;253.5003450816845;207.57118082461054;70.0;60.92761469141982;6.65285070756045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 00:00:00;205.27222438322462;159.465557846684;70.48000000000002;60.56576136391567;4.929711794607965;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 01:00:00;205.79060927544376;160.2103893393659;70.72000000000003;59.853672605136865;4.509137478810329;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 02:00:00;193.63331059815118;147.5769013288768;71.32;60.60331612805385;4.3019995495736945;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 03:00:00;209.458245664764;163.89157575512073;71.74000000000001;58.88669020575014;3.880013138318151;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 04:00:00;290.8056936819694;245.3073873782728;71.98000000000002;57.50898565551188;4.784699208250869;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 05:00:00;457.03461880031574;410.7459208489634;71.44;58.308741148886895;8.286925695003214;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 06:00:00;475.41908723388235;429.4669739438719;70.84000000000003;57.88496495194124;8.737531033305338;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 07:00:00;455.1411915665152;409.37084732401235;70.0;58.44929917773584;9.38185068079166;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 08:00:00;394.3540410316565;348.0081912730651;70.0;60.442914905096984;9.824524775166749;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 09:00:00;406.9959947714687;360.9568002996889;70.0;59.59402199390149;9.31232107372607;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 10:00:00;388.4720150036741;342.33601298264153;70.0;60.00916347849352;9.257817071326672;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 11:00:00;378.39455270572535;332.309435196539;70.0;59.989578263009776;9.000014533603338;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 12:00:00;379.6960057059093;333.7418034516965;70.0;59.659439503695694;8.742641263466277;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 13:00:00;352.6326235783798;306.526806603704;70.0;60.293642492364995;8.650016075031225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 14:00:00;360.2496557912675;314.40483200707024;70.0;59.59084530931159;8.240220278989508;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 15:00:00;331.08070861746853;285.0412827763416;70.0;60.34917390339831;8.16808212664551;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 16:00:00;326.60681572737957;280.7441780108691;70.0;59.97397982281831;7.756171060888216;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 17:00:00;346.3370882792713;300.797333583074;70.0;58.98353391135339;7.485268944825036;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 18:00:00;362.0614818054867;316.5533843898066;70.0;58.72458799379626;7.645407074097334;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 19:00:00;371.4602022651544;325.8637780483304;70.0;58.83484171297113;7.921330179794746;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 20:00:00;399.7168204015244;354.1960221353455;70.0;58.36574025280527;8.180208590161495;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 21:00:00;383.8478770842911;337.96728980441105;70.0;59.39917909176938;8.621252304694417;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 22:00:00;370.55369208537405;324.5746466186886;70.0;59.785420167167786;8.637366488688336;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-02 23:00:00;267.8360077430482;221.8022243111382;70.0;61.02806408122723;7.107772348287341;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 00:00:00;188.5962158202245;143.21641617603458;70.0;60.22667929253589;4.594534677991601;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 01:00:00;189.95826755348227;144.2208111105546;70.89999999999998;60.2594033968914;4.250528483345774;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 02:00:00;178.48970267947158;132.7217767961147;71.07999999999998;60.34479279519621;3.958707777712974;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 03:00:00;191.39700800665327;145.5986349309857;72.03999999999996;59.379699625120736;3.5994972348746517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 04:00:00;300.789655093449;255.25795880754666;71.44;58.016271828961806;5.335074104120544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 05:00:00;385.25800051555484;339.27945813757947;71.74000000000001;57.919332819609565;6.6370236808101035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 06:00:00;432.14705235814057;386.5890349250953;70.06;58.024297847568334;8.548911731134746;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 07:00:00;394.5082462639714;348.44778112960745;70.0;59.7119871813789;9.13009504175021;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 08:00:00;363.6586602676002;317.4531835989734;70.0;60.40001251666007;9.019323770168672;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 09:00:00;370.4272068590563;324.49682499874774;70.0;59.68740500046488;8.552353119465742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 10:00:00;353.75653134716777;307.75690942341544;70.0;60.02134080538008;8.440787877018744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 11:00:00;344.6792710730404;298.7431087290059;70.0;59.96291564244012;8.17632792443521;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 12:00:00;345.82834243629435;300.03079454249297;70.0;59.614868989544846;7.928651208112422;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 13:00:00;321.5182890446085;275.5647640862381;70.0;60.23490458931718;7.839347222179039;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 14:00:00;328.3349906573483;282.6470360604171;70.0;59.52839526259868;7.465426716914009;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 15:00:00;302.13984537099634;256.2494768839317;70.0;60.27908132985846;7.40033538626636;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 16:00:00;298.0996130732559;252.38641944347043;70.0;59.90016558632283;7.027451683233494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 17:00:00;315.80020493550836;270.4140208322898;70.0;58.91619121145425;6.78381650379501;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 18:00:00;329.93206360462557;284.57856478064775;70.0;58.66601932889597;6.930949991777654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 19:00:00;338.38896496880574;292.9485225683139;70.0;58.78032792615227;7.181029949248624;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 20:00:00;364.3382461667451;318.985529717023;70.0;58.30070701563619;7.414738786712233;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 21:00:00;351.38205025657237;305.6708584055662;70.0;59.303405685072164;7.821404687796271;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 22:00:00;336.24631569420313;290.3989046576095;70.0;59.8033917046684;7.851497701496665;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-03 23:00:00;267.9963901810847;222.1258028265237;70.0;60.539014582579114;6.744399395367027;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 00:00:00;186.7757661812375;141.4054558081413;70.0;60.17693537049979;4.52714322837606;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 01:00:00;185.31322539930582;140.2594413081203;70.0;59.49372870245077;4.199605671132488;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 02:00:00;226.83889467900852;182.216305503332;70.0;58.03003046340393;4.5120633325536375;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 03:00:00;203.80404736065057;158.55747282512155;70.0;59.72531320029026;4.722749620210136;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 04:00:00;292.225855136982;247.4117970600797;70.0;57.57805655133512;5.601183489842932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 05:00:00;359.9988984608316;314.7210486946438;70.0;58.15813058621916;7.238217248309326;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 06:00:00;266.1460352096475;220.3149208818065;70.0;60.46299468299071;6.64444461494924;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 07:00:00;394.77827532056125;349.53442250639137;70.0;57.68284083374334;7.631209939608396;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 08:00:00;359.00884424125604;313.1166283946145;70.0;59.64837167670913;8.257473469714363;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 09:00:00;366.5311822879863;320.7694585558655;70.0;59.28841945953769;8.147194411369352;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 10:00:00;350.4442196668411;304.5342531389019;70.0;59.81890927426588;8.195497139591588;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 11:00:00;341.30338511940556;295.417071116513;70.0;59.86464082412715;8.017743558231356;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 12:00:00;342.45528690156954;296.69042056098067;70.0;59.562685087901;7.81206409488365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 13:00:00;318.4268189480319;272.496781116094;70.0;60.20548403708813;7.740648906023238;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 14:00:00;325.1681950514013;279.50020306066637;70.0;59.50971582253601;7.380257532782931;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 15:00:00;299.26979516390276;253.39653944907792;70.0;60.265642435526956;7.31991943611328;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 16:00:00;295.2734430908897;249.5764911156747;70.0;59.889036877764;6.953165577403356;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 17:00:00;312.7734707100704;267.403383338223;70.0;58.907306380079206;6.713416644344309;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 18:00:00;326.7478482419451;281.410227227368;70.0;58.65892572928482;6.859765209823166;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 19:00:00;331.7544268486749;286.29988909412407;70.0;58.88196951897481;7.104599091043411;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 20:00:00;359.83019373722647;314.51731278352895;70.0;58.24993205116334;7.29134980536031;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 21:00:00;345.4802992418705;299.7846597110371;70.0;59.32423084741498;7.705038665555034;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 22:00:00;333.8804726361279;288.082578316379;70.0;59.70650005862268;7.722868905657431;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-04 23:00:00;241.52869398566307;195.65014214246642;70.0;60.93545971232106;6.344153159042722;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 00:00:00;202.5953212107479;157.0754102592507;70.0;60.423828457518994;5.037188507606555;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 01:00:00;249.94630223560682;205.15163472879962;70.0;58.20782859130958;5.046655300308269;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 02:00:00;244.20091869486316;199.06782762994564;70.0;59.0003315072758;5.285893471988582;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 03:00:00;221.44262980722644;175.97765743150416;70.0;60.067551578145356;5.308301984471039;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 04:00:00;319.27576421332975;274.3372549925121;70.0;57.62508585771178;6.142914465857904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 05:00:00;396.47610609985816;351.04981799248117;70.0;58.17035570834287;7.979874166418821;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 06:00:00;316.27773017656864;270.0078480803045;70.0;61.02262248929645;8.388220433063873;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 07:00:00;435.64874855946766;390.071073756759;70.0;58.11314447956818;8.726100215138379;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 08:00:00;393.743977851288;347.6117595621986;70.0;59.90152369943161;9.283436764593082;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 09:00:00;402.1212379979434;356.15738627779814;70.0;59.43779553671595;9.064694045366299;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 10:00:00;385.0207128889537;338.938797349181;70.0;59.90036577314521;9.076724587029124;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 11:00:00;378.51286548028;332.4871321466753;70.0;59.83709450691339;8.86775055518762;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 12:00:00;380.15144089078024;334.2273839447196;70.0;59.575861153913934;8.682947259966959;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 13:00:00;348.898709382457;302.7755160825044;70.0;60.36960199421668;8.625928152881208;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 14:00:00;356.4007376433553;310.5571298135967;70.0;59.62617282611791;8.179943338573846;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 15:00:00;327.582836818644;281.55293317952504;70.0;60.361738275884875;8.092321599142844;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 16:00:00;323.15746732985764;277.3084165989293;70.0;59.976374891241335;7.676090565171304;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 17:00:00;342.91988286372117;297.3991284137496;70.0;58.97180298831688;7.403530338779088;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 18:00:00;357.8353792568025;312.339826777447;70.0;58.735938371344616;7.563781398914328;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 19:00:00;359.4503185010803;313.8112591920535;70.0;59.05993484774598;7.822934139408742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 20:00:00;394.2835659948285;348.84266937057123;70.0;58.227562044594265;7.974307435569981;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 21:00:00;395.07836174131364;349.352011360243;70.0;58.90758855623534;8.480236879236193;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 22:00:00;344.5798565616349;298.3895156158888;70.0;60.551894717491564;8.68352124978474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-05 23:00:00;267.6112366885191;221.63450745011352;70.0;60.8923783476078;6.996004395898269;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 00:00:00;250.87627254863796;205.04569829012632;70.0;60.71378880399021;6.432380718476483;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 01:00:00;250.9950427333442;205.3590828869917;70.18;60.06659793020452;5.909062454740172;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 02:00:00;235.97960166215012;190.24288468525617;70.30000000000001;60.345176025874366;5.644059562419735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 03:00:00;245.91416900667417;200.38179811324954;70.60000000000002;59.457475826917516;5.254733282255824;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 04:00:00;408.8919088817049;362.93623194605846;71.13999999999999;58.30300380383983;7.583956161763694;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 05:00:00;564.1102482978432;518.0063042302033;70.0;58.40008704067958;11.578704456788225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 06:00:00;600.4642697766535;554.156139198012;70.0;58.4326631123505;12.359602272222471;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 07:00:00;544.7770192155443;498.0049931949802;70.0;60.060084939561136;13.04928797784035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 08:00:00;487.42828887452004;440.52657125228365;70.0;60.9236688287088;12.78648302973099;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 09:00:00;509.39978672606287;462.88748395802156;70.0;59.7766253756231;11.863564425880325;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 10:00:00;489.43181976469805;442.8677385347475;70.0;60.08438766874042;11.752313600531663;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 11:00:00;479.48946544576074;432.9869065394667;70.0;60.029084532081185;11.44971680953342;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 12:00:00;480.61876784462686;434.22201053887676;70.0;59.758904658227266;11.173906319985301;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 13:00:00;443.8353590669272;397.2979312729303;70.0;60.45305286644083;11.068992423835605;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 14:00:00;451.574318195447;405.28002129896856;70.0;59.79322393156184;10.5339525514732;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 15:00:00;414.487576759844;368.04255743615687;70.0;60.51511200004683;10.404710975674202;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 16:00:00;407.65875859195774;361.38774334978314;70.0;60.16575453154712;9.869756607146302;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 17:00:00;434.7248349145845;388.78124399341596;70.0;59.100589001104254;9.496468486727181;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 18:00:00;452.5647740043394;406.6257316266841;70.0;58.896236907969694;9.70423420663762;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 19:00:00;449.72107508977234;403.62092637438786;70.0;59.3092534642376;10.015806294888435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 20:00:00;504.05250445528014;458.20514939309356;70.0;58.16508253087994;10.140543977084791;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 21:00:00;501.15186825618827;454.960697096136;70.0;59.02271086976651;10.869885267547158;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 22:00:00;437.64111406111743;390.9933705595235;70.06;60.700096241035226;11.13262143885246;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-06 23:00:00;338.4000641819153;291.81636284569817;70.42000000000002;61.12017149329341;8.663755874071505;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 00:00:00;218.28826142884972;172.20815115638777;70.96000000000004;60.72508859546025;5.078050363508207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 01:00:00;218.59951445919802;173.04283746483807;70.84000000000003;59.61059925976099;4.634931520090915;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 02:00:00;205.75487484749974;159.50237068331077;71.68;60.486042814280836;4.376401937517683;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 03:00:00;221.62134318476708;176.02606815985496;71.86000000000001;58.64903304630889;3.9941804909155847;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 04:00:00;310.41378123258215;264.85833139437256;71.80000000000001;57.733122013309185;5.254047360085289;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 05:00:00;489.28403198417726;442.87837240219204;71.38;58.353075547564515;8.942724625204297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 06:00:00;509.98606175668607;463.9155588059121;70.24000000000001;58.54313355219216;10.381007027909401;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 07:00:00;487.7022149219068;441.45631424705465;70.0;59.34021162786263;10.893234549094851;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 08:00:00;418.61123983569314;371.97640764549607;70.0;60.93789523651242;10.998476117778193;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 09:00:00;434.7758010345554;388.54647658362086;70.0;59.80739498920991;10.156191450152745;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 10:00:00;416.569049532235;370.2915778747353;70.0;60.090943053746855;10.009338685755365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 11:00:00;406.1200231624658;359.90437048068685;70.0;60.041680814038784;9.709996416506458;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 12:00:00;406.24496921074507;360.15168494245;70.0;59.74100370723767;9.428309545005293;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 13:00:00;377.01348689515765;330.7830926080871;70.0;60.35792442082311;9.309729548405118;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 14:00:00;385.2526267121238;339.2845272311921;70.0;59.64533392394054;8.858500622817408;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 15:00:00;353.75109562192057;307.59736181780073;70.0;60.401996641667836;8.775413822441969;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 16:00:00;348.9361401479495;302.9602156597433;70.0;60.0262528103471;8.329871590764748;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 17:00:00;370.25633443798523;324.6002310640107;70.0;59.02985772964212;8.036018852962993;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 18:00:00;387.2286110228063;341.6031003102209;70.0;58.76418225034695;8.205658937606952;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 19:00:00;397.3652376482595;351.6502503193448;70.0;58.87128360811266;8.501498963312876;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 20:00:00;427.9927387250667;382.34815788568426;70.0;58.39418137236737;8.78033995698967;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 21:00:00;411.3132613031424;365.3143743317537;70.0;59.42080146544919;9.257008322687527;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 22:00:00;391.66183091595855;345.5292173907092;70.0;59.95332889198107;9.281961744554438;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-07 23:00:00;310.9814856752931;264.87378854823265;70.0;60.681968654552804;7.946228997313622;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 00:00:00;172.50142662244272;127.11929886189621;70.0;60.247034540029915;4.211208212723919;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 01:00:00;150.5894016847898;105.45514423169028;70.0;59.9193676305743;3.556782762706992;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 02:00:00;143.70096888492415;98.75912465683385;70.0;59.63770220178259;3.3018271687827974;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 03:00:00;150.62344853574984;106.20020775071856;70.0;58.314218054387936;3.068919650285912;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 04:00:00;224.55883818175934;180.06656919489066;70.0;57.61728774627193;4.317825444678234;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 05:00:00;279.1258946695883;234.25561205959903;70.0;57.991863045532625;5.5344593921522085;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 06:00:00;223.44700528313075;177.64988880624782;70.0;60.83458119625095;5.804608503300818;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 07:00:00;309.47810774079676;264.4975492550275;70.0;57.85957821890844;6.069415468132411;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 08:00:00;282.45819763008717;236.89199066539123;70.0;59.61362025788503;6.475013766730714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 09:00:00;286.1296744631416;240.7128292245104;70.0;59.255375505109214;6.340483373784682;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 10:00:00;273.83966469994436;228.29510390737298;70.0;59.70581442169612;6.333664734398159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 11:00:00;48.045525420059455;0.0;70.0;68.19387174818831;6.333664734398159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 12:00:00;48.045525420059455;0.0;70.0;68.19387174818831;6.333664734398159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 13:00:00;48.045525420059455;0.0;70.0;68.19387174818831;6.333664734398159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 14:00:00;48.045525420059455;0.0;70.0;68.19387174818831;6.333664734398159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 15:00:00;48.045525420059455;0.0;70.0;68.19387174818831;6.333664734398159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 16:00:00;48.045525420059455;0.0;70.0;68.19387174818831;6.333664734398159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 17:00:00;48.045525420059455;0.0;70.0;68.19387174818831;6.333664734398159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 18:00:00;48.045525420059455;0.0;70.0;68.19387174818831;6.333664734398159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 19:00:00;262.97509314691064;217.31019304990534;70.0;60.11423559004015;6.333664734398159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 20:00:00;282.089576862708;236.89199066539123;70.0;58.79735869323957;5.995388331034043;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 21:00:00;275.1134484684803;229.72791836704272;70.0;59.30635424179917;6.125432195663598;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 22:00:00;254.31815250302202;208.71330629188708;70.0;60.0659516525331;6.095394239508443;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-08 23:00:00;201.22125504351592;155.69917128410793;70.0;60.44620287045882;5.014741466643369;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 00:00:00;210.8272098767918;165.85616135252985;70.0;59.04588155893913;4.582473249915679;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 01:00:00;226.534989031099;181.83498665356626;70.0;58.16271834126678;4.556527732063257;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 02:00:00;228.15376627653274;183.25083193340498;70.0;58.60230778770426;4.766081088356982;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 03:00:00;212.9453759832135;167.7169865774607;70.0;59.573300398310835;4.862639371310689;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 04:00:00;307.14207988816025;262.2684827891631;70.0;57.575046333880266;5.885661114330423;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 05:00:00;374.7532984261093;329.3930332942764;70.0;58.215482846542045;7.5715427839619425;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 06:00:00;237.6678377094491;191.79984057547853;70.0;60.7578542850606;6.122775181475565;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 07:00:00;410.4466683515426;364.88355497556563;70.0;58.37231892938212;8.404547444417027;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 08:00:00;371.69757161595913;325.6309301221337;70.0;59.978971102882326;8.831370782572884;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 09:00:00;385.2714068497296;339.4387926607507;70.0;59.29353697517956;8.567842352092947;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 10:00:00;368.4221754012266;322.4351650619264;70.0;59.835059452184055;8.62961914622985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 11:00:00;358.8013904931894;312.83438564054404;70.0;59.8895279824672;8.449546405967418;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 12:00:00;360.03133339947146;314.182809716581;70.0;59.592448550564995;8.236495054958079;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 13:00:00;334.57369574705695;288.56275227188115;70.0;60.24050337693177;8.162347590859179;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 14:00:00;341.7300855996555;295.97908469008377;70.0;59.54558563743666;7.782770346899295;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 15:00:00;314.2885253437455;268.3363911313288;70.0;60.305085580597165;7.718541704974596;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 16:00:00;310.0671342117448;264.29111890321826;70.0;59.9302457524517;7.331411108034531;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 17:00:00;329.8215445694948;284.3826376361671;70.0;58.90262958353969;7.076355590215684;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 18:00:00;342.9228674654129;297.489319655245;70.0;58.73136615193499;7.245625590319405;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 19:00:00;343.12602527985297;297.54325661828653;70.0;59.084459629939886;7.4844368593755055;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 20:00:00;377.4456937360484;332.08988144635;70.0;58.18529410080214;7.6064544547154735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 21:00:00;361.8203239939384;316.0571191822721;70.0;59.32792174019596;8.072251167188762;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 22:00:00;329.6011708606279;283.5735831905449;70.0;60.310868200038215;8.099432526332231;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-09 23:00:00;254.29634604841078;208.39894095149177;70.0;60.82184263935335;6.596830570671276;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 00:00:00;318.42774597148343;273.2529072011748;70.0;58.39964076637705;6.535670875903721;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 01:00:00;318.30465575931555;272.8839788836215;70.0;58.93627233993681;6.850026060692474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 02:00:00;299.72682587337493;254.04403946723065;70.0;59.76908242483319;6.975281488247901;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 03:00:00;315.30798933040165;269.90795712202447;70.0;58.9357692141113;6.785228204811236;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 04:00:00;516.2859142702017;470.2852239958294;70.0;58.49711305560578;10.686466647686853;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 05:00:00;739.6358574550042;692.8965708075153;70.18;57.89464686873794;14.334449624927771;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 06:00:00;785.2392531433818;738.0288016548739;70.36000000000001;58.46562412646102;15.718498299253156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 07:00:00;761.5745574418172;714.2452227832687;70.12;59.23197395736452;16.653824565751506;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 08:00:00;681.1945187600908;633.7204686719595;70.0;60.46740407113174;17.014166166656196;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 09:00:00;676.220948884144;628.8998053225957;70.0;60.15388609891215;16.352135415757225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 10:00:00;631.5894607823743;584.2594788986413;70.0;60.59829551057214;15.994806389896835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 11:00:00;604.6652193325797;557.4506878230987;70.0;60.576092472387984;15.27688052361236;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 12:00:00;640.8819154618097;593.9745912608794;70.0;59.48849123204104;14.51655852848998;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 13:00:00;592.1138209664773;545.0301011321362;70.0;60.37018978477511;14.639902348189962;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 14:00:00;624.5643703146148;577.7417452885325;70.0;59.43058217038811;14.069441179554648;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 15:00:00;549.6472136824046;502.5541541711615;70.0;60.79245600647647;14.213169581611286;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 16:00:00;530.0749079892531;483.14852466785567;70.0;60.58189378770504;13.400603962318112;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 17:00:00;574.5935852777759;528.0593985246825;70.0;59.20532174306658;12.673652075441597;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 18:00:00;591.3119186203368;544.7349584780936;70.0;59.13460933222382;12.95752323660133;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 19:00:00;621.1150474073928;574.5197713152331;70.0;58.8893220491633;13.310127046375388;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 20:00:00;644.6018315529594;597.1719700130083;70.89999999999998;59.820176387308436;13.851901611901695;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 21:00:00;652.8945358229182;605.7311069802463;70.65999999999997;59.34243591368852;13.735383230200142;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 22:00:00;574.2436812339731;526.337733042767;71.19999999999999;61.37289800171595;13.913021970461187;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-10 23:00:00;406.68495645983296;359.3853717392948;71.74000000000001;61.03724795952212;9.04718255378099;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 00:00:00;255.3396677849833;208.68142581896996;72.15999999999997;60.48609975931424;5.207784694316823;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 01:00:00;240.8821236035189;194.11961089720282;72.46000000000004;60.697512390232475;4.875914727820041;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 02:00:00;234.98533875301584;188.48828403292572;72.51999999999998;60.12290499948534;4.513064566897881;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 03:00:00;253.79559050233144;207.73339099333407;72.82;58.58150215051745;4.243953413271767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 04:00:00;370.65111751003593;324.4933601186492;72.22000000000003;58.153934194009764;6.27398359221633;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 05:00:00;589.585380929717;542.8068197660795;71.32;58.35500334870642;10.8274205867941;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 06:00:00;615.1017741832238;568.7260918989645;70.60000000000002;57.82222614729562;11.461527263292542;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 07:00:00;590.944576196239;544.5512038452498;70.0;58.672809691073326;12.421534884926414;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 08:00:00;500.01069324736403;453.1037645644126;70.0;60.79378575409385;12.931500601545936;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 09:00:00;523.2119552731816;476.67191032972056;70.0;59.69851290005403;12.092843863843365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 10:00:00;501.0628422872191;454.44997401681564;70.0;60.08455029647706;12.031796872779747;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 11:00:00;489.1774662022592;442.6184993928797;70.0;60.06997563419151;11.729158055975148;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 12:00:00;489.5232538055136;443.073556109185;70.0;59.80128440558741;11.428219032976424;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 13:00:00;453.7717744361303;407.1999183071234;70.0;60.440789993298836;11.30228320117778;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 14:00:00;462.51712768591227;416.1872884541513;70.0;59.77372089320022;10.768640723513847;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 15:00:00;424.54084990942505;378.05732776707646;70.0;60.51058745197059;10.651992863491854;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 16:00:00;418.0717384512337;371.762376524854;70.0;60.15702020388312;10.11288168514845;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 17:00:00;446.43581104565527;400.44991034859584;70.0;59.08956928838023;9.742442212840515;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 18:00:00;464.26416333912096;418.27296507055036;70.0;58.91044035886523;9.967851753038888;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 19:00:00;466.67192021760036;420.5482486520765;70.0;59.20276591078368;10.290817170255151;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 20:00:00;513.3774058017544;467.41909043151435;70.0;58.34653506664324;10.488958980535198;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 21:00:00;492.96991162721855;446.6381670535757;70.0;59.44927068199513;11.124708533880417;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 22:00:00;475.4028877422464;428.9667979037231;70.0;59.883336286539134;11.1885861736756;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-11 23:00:00;371.32830827957264;324.91049544192884;70.0;60.82836964573653;9.639671307754828;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 00:00:00;216.0727426981371;170.37415566978208;70.0;60.65001008028236;5.502240276228839;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 01:00:00;229.70033530257717;184.63566944782062;70.0;59.02601510520054;4.983655121517512;1.1804202225667937;2.5000000000000013;3.680420222566795
