Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-08-12 02:00:00;177.0878543937983;131.76620051352052;70.0;60.18846753701746;4.297368939535587;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 03:00:00;186.01089759582007;141.2653873692498;70.0;58.76027137135458;3.940336142859636;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 04:00:00;283.4496901262768;238.66388637658636;70.0;57.79456213271328;5.529340462214813;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 05:00:00;399.13114912805895;353.83834362869237;70.0;57.71549689129387;7.735862422918981;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 06:00:00;428.66390882528896;383.16358133478406;70.0;57.97790490478167;8.48960473413549;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 07:00:00;392.5341022435551;346.478383839669;70.0;59.71878510448505;9.090414069153514;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 08:00:00;357.73989720187456;311.5122080945852;70.0;60.512252753748896;8.977491051324328;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 09:00:00;366.7905183674089;320.88406000586775;70.0;59.66702517881754;8.451687661401872;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 10:00:00;350.3103394176042;304.33051722778714;70.0;60.007938448332766;8.347348866855324;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 11:00:00;341.3352246527951;295.417071116513;70.0;59.95259455058965;8.088684386551588;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 12:00:00;342.4706884426554;296.69042056098067;70.0;59.60629150469299;7.845192131587252;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 13:00:00;318.43415260400644;272.496781116094;70.0;60.22664879174596;7.757590386997944;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 14:00:00;325.17187402204854;279.50020306066637;70.0;59.520592624129904;7.3880012476112125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 15:00:00;299.2715432581882;253.39653944907792;70.0;60.270908036587116;7.323923919636995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 16:00:00;295.2743386943253;249.5764911156747;70.0;59.89179230606487;6.955082058416849;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 17:00:00;312.7738960043132;267.403383338223;70.0;58.90865382399835;6.71424136055305;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 18:00:00;326.74802819341676;281.410227227368;70.0;58.65951433124519;6.860125028349275;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 19:00:00;333.4330635949357;287.9934438552662;70.0;58.82824723596718;7.106210309366247;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 20:00:00;360.1488881177574;314.8229166502011;70.0;58.27774201312013;7.315120974312975;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 21:00:00;347.78831588991636;302.1021556999685;70.0;59.277751969892336;7.722889980350514;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 22:00:00;331.40041553284914;285.5613464163327;70.0;59.83128631239663;7.759571492050865;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-12 23:00:00;262.60081626243687;216.74954243729672;70.0;60.560666016283335;6.623772819127482;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 00:00:00;225.74910408973676;180.09551959547872;70.0;60.3617791126012;5.576733228671495;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 01:00:00;240.5881294577538;195.52149102534005;70.0;58.878202578486764;5.1505063251132235;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 02:00:00;184.86191603600128;139.49447066600982;70.0;60.20270395142654;4.492539747203253;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 03:00:00;194.60732580137758;149.80991484769163;70.0;58.78275437976805;4.130700097017083;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 04:00:00;295.75956720300064;250.914752068933;70.0;57.822831532760404;5.782866908804954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 05:00:00;373.3966832499583;328.0985461812809;70.0;58.102450495684764;7.47246079288223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 06:00:00;246.44679754530154;200.53762858819726;70.0;60.947783463190376;6.482148178929665;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 07:00:00;414.08799613791194;368.52429998086495;70.0;58.3835743063226;8.487324985558866;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 08:00:00;377.91823723445435;331.86064935342387;70.0;59.91369136640526;8.921056844837118;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 09:00:00;385.6936904010355;339.80286716128074;70.0;59.43894339202376;8.695326088727674;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 10:00:00;368.29118505090076;322.2733541728019;70.0;59.91730259721453;8.696916498639204;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 11:00:00;358.81457531705723;312.83438564054404;70.0;59.925573051416166;8.480089456022677;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 12:00:00;360.03765840570145;314.182809716581;70.0;59.61029670879225;8.250789228398897;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 13:00:00;334.83087096292934;288.8189528463283;70.0;60.24167724554479;8.169604341807338;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 14:00:00;341.733661307985;295.97908469008377;70.0;59.554924642389494;7.789810477049144;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 15:00:00;314.4639930120267;268.5116862612137;70.0;60.3041674087666;7.722119640996538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 16:00:00;310.1628554964768;264.3855085885409;70.0;59.93269321285152;7.33545728655099;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 17:00:00;330.2239190839151;284.7871648589781;70.0;58.893404615590725;7.0791038943757485;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 18:00:00;343.1140751831536;297.67809902589016;70.0;58.73526121259732;7.252172373132907;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 19:00:00;349.4811483764927;303.9482709794613;70.0;58.89769325238035;7.49482059215654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 20:00:00;378.30686369298775;332.8989358919722;70.0;58.30078081220637;7.699066180247511;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 21:00:00;365.15545235115343;319.387726650083;70.0;59.30620082293592;8.130111004496309;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 22:00:00;348.31293481324127;302.3975832920191;70.0;59.84908282222881;8.169867775851452;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-13 23:00:00;277.50504180830603;231.57835081856487;70.0;60.57561355883189;7.010814912401685;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 00:00:00;212.94263443517818;167.249235431317;70.0;60.81089649832484;5.517472649777895;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 01:00:00;263.1038251475991;218.41969861785972;70.0;57.60441035906695;5.053714240863665;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 02:00:00;201.41532306590085;155.87634767569745;70.0;60.57778899636219;5.08967898117434;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 03:00:00;212.5493281762932;167.5956942636074;70.0;59.032960083733144;4.61446144862249;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 04:00:00;325.7263572972186;280.706971292677;70.0;57.99580035581738;6.4605635438726985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 05:00:00;461.23789295684514;415.6903450385142;70.0;57.75334437845379;8.967227407692938;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 06:00:00;498.9924158135802;453.2284063458044;70.0;57.95361943658247;9.862524052382001;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 07:00:00;453.04870315140056;406.7125422539457;70.0;59.820689736812994;10.596861285943287;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 08:00:00;406.4890365331673;359.9707267497237;70.0;60.74366873924441;10.455881624159598;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 09:00:00;424.6354466057375;378.5138059910055;70.0;59.626823996865426;9.746646324396622;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 10:00:00;407.1224752847252;360.9197226816496;70.0;59.99105971622117;9.684733841797126;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 11:00:00;396.1766330691479;350.0138011782475;70.0;60.00439260679451;9.436922246714873;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 12:00:00;397.52534168572316;351.4900170723545;70.0;59.68190930640657;9.173101273118409;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 13:00:00;368.54440321171506;322.3573483049792;70.0;60.33382552001285;9.077910564622602;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 14:00:00;376.5676317838393;330.64223342496706;70.0;59.625768065732586;8.64246727050493;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 15:00:00;345.8765076487021;299.7622070686489;70.0;60.383730297215436;8.563772854282654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 16:00:00;341.1801038912519;295.2431788213827;70.0;60.008511523231164;8.130255893125533;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 17:00:00;361.9480165773795;316.3319773086245;70.0;59.01428407726064;7.8445592250123735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 18:00:00;378.18784118324265;332.6004789987822;70.0;58.759626013879654;8.010829906766073;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 19:00:00;380.4083749151872;334.67923199252465;70.0;59.07368225856459;8.289473612448258;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 20:00:00;416.1724758134157;370.62056998578083;70.0;58.285874440137206;8.45890580659275;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 21:00:00;417.5008977201537;371.6750099101428;70.0;58.93375730733629;8.982721453737458;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 22:00:00;364.41718284891334;318.13958860753087;70.0;60.56885575357927;9.199943681206767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-14 23:00:00;280.00290537534204;233.93502893347312;70.0;60.98315586188528;7.393646535476166;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 00:00:00;215.33619148931686;169.62608469710327;70.0;60.6687408121424;5.494491231139202;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 01:00:00;214.61281926418735;169.29040296072324;70.0;59.802243712268535;5.010738525147086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 02:00:00;202.9244488773648;157.60257523040198;70.0;59.94663973457489;4.8058901397341;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 03:00:00;211.40764003601222;166.10142646511335;70.48000000000002;59.364491716390376;4.528371632249003;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 04:00:00;339.9407925936524;294.6370149771578;70.30000000000001;58.20352067050584;6.691061237423215;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 05:00:00;474.3483960632358;428.75712692170544;70.0;57.78184654570225;9.243630367160238;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 06:00:00;257.93841179179634;212.08982434917115;70.0;60.604326071668766;6.536402608044002;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 07:00:00;461.64190794006134;415.8638965925651;70.0;58.386526433926576;9.464415565281357;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 08:00:00;418.2628808313099;371.99639695199926;70.0;60.005392111658864;9.964012726712369;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 09:00:00;430.03032620166204;383.9588733757224;70.0;59.4355765351595;9.691789925490594;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 10:00:00;411.4186801675901;365.2217291814215;70.0;59.92520445357536;9.722959454605911;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 11:00:00;400.16258902526477;353.99164927343656;70.0;59.979613563592636;9.508296662552386;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 12:00:00;401.56602270238784;355.51747534789104;70.0;59.67157819113021;9.257073302735806;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 13:00:00;372.7257305261913;326.5267799332562;70.0;60.3199433557204;9.167737836151833;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 14:00:00;380.860573177694;334.9188233427557;70.0;59.62211794334564;8.737918619308905;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 15:00:00;349.7709570319813;303.63938881643907;70.0;60.38633492592572;8.662544269189448;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 16:00:00;345.0170065337234;299.0619105930758;70.0;60.013947881343086;8.226164388234901;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 17:00:00;366.05882395718135;320.4234756354383;70.0;59.020376662074;7.938055811613249;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 18:00:00;382.3884286507437;336.78033115359017;70.0;58.76897974058335;8.106553265997912;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 19:00:00;384.18051817381547;338.42822331400095;70.0;59.09345446541545;8.386849131660535;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 20:00:00;421.5278762056001;375.9635447455811;70.0;58.264398673277185;8.552078181150955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 21:00:00;403.20408525231556;357.24165881202464;70.0;59.41041607768585;9.065603840848885;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 22:00:00;393.16153346543905;347.1254319383914;70.0;59.70236653652273;9.090427354241132;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-15 23:00:00;283.29982980739754;237.18966327394702;70.0;61.04897264767993;7.535709340989711;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 00:00:00;431.8967511745188;386.4727889342723;70.0;57.94438807225623;8.529849867413754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 01:00:00;431.0190345981053;385.18593749523615;70.0;58.86714285536067;9.218081066964075;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 02:00:00;405.54834454194594;359.4141289458935;70.0;59.8350927481261;9.499263225942727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 03:00:00;428.961106082719;383.0643716092579;70.0;59.03090517640021;9.31103234394722;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 04:00:00;717.5953800930672;670.6582783494932;70.24000000000001;58.62295039946076;14.707352447851372;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 05:00:00;1027.6660703651755;979.8156416357374;70.18;58.115349963723986;20.280936203725965;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 06:00:00;1091.9736739699065;1043.5321777523309;70.42000000000002;58.64816271445369;22.08607930869226;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 07:00:00;1067.4015633026124;1018.3516252695727;70.84000000000003;59.92826324094875;23.290813824568595;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 08:00:00;943.0695652387975;894.1878512869098;70.60000000000002;60.90379021977225;23.15754070562502;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 09:00:00;954.6551231074833;906.0129726185917;70.60000000000002;60.216600678093414;21.890599772616493;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 10:00:00;888.4336866258236;839.5836145494358;70.89999999999998;61.042189794268836;21.45829811432412;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 11:00:00;852.7464062020302;804.108250554389;70.89999999999998;60.86218199292193;20.226991411516273;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 12:00:00;856.2905607395031;807.9340251028749;70.84000000000003;60.20307312122304;19.167068389344653;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 13:00:00;748.9042809305924;700.2906412159438;71.19999999999999;61.28193819650909;17.978365794812024;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 14:00:00;755.796294096188;707.4552735521984;71.32;60.52551167121118;16.670683511176833;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 15:00:00;684.9377995948715;636.4697657934829;71.5;61.374906369435166;16.106560040361018;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 16:00:00;764.1561147752299;716.1154359392245;71.74000000000001;59.39114073488844;14.733501142358076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 17:00:00;803.1795079666507;755.2774554082662;71.62;58.807043174224134;14.924987165946844;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 18:00:00;861.359830905405;813.2901094707543;71.74000000000001;58.55001670572324;15.548592401484282;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 19:00:00;925.0592244869847;876.797966975612;71.80000000000001;58.362767018106865;16.39118683163548;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 20:00:00;951.2505106375298;902.6741148308224;71.86000000000001;58.83134819129742;17.383856760004505;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 21:00:00;917.8259322273473;869.0072988041507;71.86000000000001;59.74069864257871;18.03156612900267;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 22:00:00;763.2938137906984;714.5851261198302;71.86000000000001;60.83679209188415;16.48672726179052;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-16 23:00:00;556.5362521449629;508.61933633682463;71.98000000000002;60.82532172858481;11.87919796868107;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 00:00:00;469.8437034708633;422.2500558727956;71.98000000000002;60.88887141254821;10.0862186894134;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 01:00:00;449.6047896430772;402.16845945989456;71.98000000000002;60.71606451517698;9.50367299094218;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 02:00:00;437.54666522941204;390.28812570417057;71.98000000000002;60.40656960430965;9.001460575972988;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 03:00:00;482.04461760170994;435.3950703186453;71.92000000000002;58.54139079325006;8.578808621041157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 04:00:00;704.1568596056651;656.6758674333232;71.80000000000001;58.59200346847945;12.693552329764627;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 05:00:00;1058.6072359915627;1009.7517219219844;71.74000000000001;58.673386158940275;19.28956843514641;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 06:00:00;1218.0847588164363;1168.6032813331965;71.68;58.75087927022702;22.43154710457037;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 07:00:00;1106.878230793782;1057.1964096303268;71.62;60.333859366170316;23.350979263303262;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 08:00:00;1032.6178071886698;983.1551037720734;71.44;60.671130002096504;22.830750367664738;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 09:00:00;1055.8746841791085;1006.7624766544147;71.25999999999999;59.782180687531195;21.903005046895544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 10:00:00;974.0075325657829;925.1330866554082;70.89999999999998;60.31006772857694;21.898776066642647;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 11:00:00;934.8405428006498;886.0429562333488;70.89999999999998;60.485334391849904;21.371889409970095;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 12:00:00;939.6682229206186;891.0250316792974;70.89999999999998;60.06464962407938;20.648204396233496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 13:00:00;821.6922290541443;772.9881672675887;70.89999999999998;61.30685172875479;20.393827071773106;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 14:00:00;827.4442732027876;778.9666578027271;71.01999999999998;60.5917413233999;18.89198833174612;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 15:00:00;756.254718733327;707.8762735547659;70.96000000000004;61.07125282310602;18.208641003401056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 16:00:00;762.2198709799484;714.2763243199462;70.77999999999997;60.134800299942754;17.048146279577733;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 17:00:00;795.5565442258919;747.7712007796324;70.77999999999997;59.429187169224804;16.687635294463117;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 18:00:00;857.814359719804;809.9321728821623;70.96000000000004;58.896730276418225;16.93085862282766;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 19:00:00;906.4176417007511;858.373275679695;71.01999999999998;58.77407364022122;17.623307365565726;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 20:00:00;976.650806207732;928.4289211811898;71.07999999999998;58.49236495972275;18.473359411508227;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 21:00:00;991.7891152786921;943.2985002044833;71.07999999999998;59.00858217061199;19.561932896371104;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 22:00:00;868.1199340906766;819.3597925721887;71.07999999999998;60.821514570896795;20.14870750960472;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-17 23:00:00;662.4650007628683;614.1366078563761;71.19999999999999;61.60586898800318;16.440234335883765;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 00:00:00;287.08508870391495;240.47328939471709;71.38;60.76742443760372;6.440810917827494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 01:00:00;288.97187377526336;242.67352939456117;71.5;59.95521443752858;5.959645306276234;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 02:00:00;269.105971434455;222.59094665088662;71.68;60.549728493993825;5.756629594072485;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 03:00:00;291.621604436015;245.65032468846772;71.86000000000001;58.84742126784761;5.335892045006156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 04:00:00;415.73166375808677;369.6834619345764;71.74000000000001;58.017158913994706;7.213063887124349;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 05:00:00;617.6767125184361;570.4230054497574;72.22000000000003;58.49445908635744;10.714760522609632;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 06:00:00;693.7519746767379;646.8274179933605;70.77999999999997;58.234932910282225;13.166851991177024;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 07:00:00;669.6495539570935;622.9699136813265;70.0;58.63355826362459;14.027289602825816;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 08:00:00;604.3376495900167;557.2647074114745;70.0;60.21006249481775;14.697735965411853;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 09:00:00;588.1964257408462;541.194327020457;70.0;60.20175695464178;14.29304900738097;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 10:00:00;565.3528940686748;518.3938007475635;70.0;60.31879924640555;13.904043036307826;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 11:00:00;552.7419990174614;505.8826321209996;70.0;60.19929193168247;13.428135696311248;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 12:00:00;557.0251902466911;510.3046831010781;70.0;59.82050596126936;13.028648063668326;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 13:00:00;513.7880025360536;466.9470125159168;70.0;60.52238830386875;12.907310482474571;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 14:00:00;532.1256927810138;485.5627685930283;70.0;59.6758779210266;12.271899978529435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 15:00:00;479.6724625407201;432.9080054595062;70.0;60.662180272907904;12.230663314800095;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 16:00:00;469.6560521668607;423.0716384013801;70.0;60.32824031157577;11.561791562850232;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 17:00:00;502.90282083228533;456.65765486958713;70.0;59.18078858328221;11.067236072289898;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 18:00:00;521.894684819996;475.6401176133397;70.0;59.00420115556875;11.300737763658452;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 19:00:00;521.1475917710554;474.7557074173238;70.0;59.33939313465237;11.639371145822961;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 20:00:00;583.5173014650458;537.3331215305348;70.0;58.2345727519272;11.808554665770286;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 21:00:00;578.2619162808516;531.638382707409;70.12;59.232102358928785;12.64536214217679;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 22:00:00;503.7449946310241;456.87336467349377;70.0;60.67456791315465;12.861525698647995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-18 23:00:00;386.88287753116975;340.174360760198;70.18;61.28363804430899;10.354229211844126;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 00:00:00;209.34502068430479;163.56976074604418;70.77999999999997;60.29463327419495;4.753677562961468;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 01:00:00;210.9693344791623;165.06770612188328;71.38;60.017352138403396;4.420694413436834;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 02:00:00;197.15922138057022;151.3071686987334;71.32;60.127406857503274;4.194083637244333;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 03:00:00;203.6052964852537;158.22415175775532;71.32;58.915462921077676;3.90804197171376;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 04:00:00;297.1091774054272;251.64013740199906;71.80000000000001;57.635248984812904;4.994106868435561;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 05:00:00;467.84583789656455;421.4807086919973;71.5;58.33995232315323;8.464396854870579;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 06:00:00;486.68417648118105;440.6749695373088;70.36000000000001;58.50978825688918;9.778490662315576;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 07:00:00;444.2612635232004;398.05695502078686;70.0;59.66558330693533;10.235361555145472;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 08:00:00;405.3656796891079;358.96351785918074;70.0;60.50742674615111;10.167489408847345;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 09:00:00;416.1911038920375;370.0806222661439;70.0;59.69529741129338;9.616300822004819;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 10:00:00;397.1796617003095;350.9891615936842;70.0;60.06566474314917;9.51916597075855;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 11:00:00;386.8410856647243;340.7091443085134;70.0;60.025445756655984;9.233998647891886;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 12:00:00;388.1752934385856;342.17771820639507;70.0;59.68437170900512;8.959482283268208;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 13:00:00;360.42016142476155;314.27481414664607;70.0;60.31404037784307;8.859661561302595;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 14:00:00;368.23624631486416;322.3519705849943;70.0;59.60852701568797;8.437234728319787;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 15:00:00;338.322410370437;292.2462056784232;70.0;60.36659557183532;8.361836716269856;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 16:00:00;333.73966237586654;287.8404839847786;70.0;59.99134729228007;7.939312782220464;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 17:00:00;353.97779205856756;308.4005185551201;70.0;58.99897708525867;7.661144543901994;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 18:00:00;370.10075683478533;324.55483143181675;70.0;58.737814093228565;7.824344984824303;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 19:00:00;373.3647815927666;327.6828938343043;70.0;59.02679339924805;8.101221439101913;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 20:00:00;408.7166781671301;363.2076964240583;70.0;58.25221600264098;8.283561803960163;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 21:00:00;392.78882753937177;346.8918404185946;70.0;59.351036157912745;8.782183018080891;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 22:00:00;380.10218721096317;334.1005617680467;70.0;59.745335209131326;8.825302690059821;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-19 23:00:00;273.9163417543843;227.84924025631838;70.0;61.04368726835031;7.281811004401362;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 00:00:00;212.92785982515076;167.21910857633526;70.0;60.691271259035545;5.446190440492538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 01:00:00;212.1390764663805;166.8274594615722;70.0;59.810252389089214;4.956874875535031;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 02:00:00;200.92190871703514;155.62026940835233;70.0;59.92621156932398;4.74881421460644;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 03:00:00;211.7280603676556;166.87264974404485;70.0;58.72747290699857;4.472062256206769;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 04:00:00;328.58982621569794;283.5539590884545;70.0;58.01000082934587;6.5250774245242305;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 05:00:00;465.2316128130548;419.6670898961085;70.0;57.75730708806111;9.047799566559023;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 06:00:00;498.80639144164104;453.002454933441;70.0;58.05438994894729;9.94201434888275;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 07:00:00;453.0633840997669;406.7125422539457;70.0;59.85780737582314;10.635987533141853;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 08:00:00;407.7545873498815;361.2360546589581;70.0;60.732891414737935;10.476236969306012;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 09:00:00;424.73741425804104;378.6041865559507;70.0;59.654330787871004;9.774907132847844;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 10:00:00;406.769298892904;360.5582004218683;70.0;60.01537849274172;9.699900291596874;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 11:00:00;395.6388478176449;349.4715177885756;70.0;60.021231088217064;9.440014745670355;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 12:00:00;397.0138178881696;350.97786053766424;70.0;59.68902397447812;9.167618978378803;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 13:00:00;368.5403890999996;322.3573483049792;70.0;60.32442590993003;9.068992792947702;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 14:00:00;376.5656536660119;330.64223342496706;70.0;59.620947341064834;8.638407753997901;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 15:00:00;345.8755795889184;299.7622070686489;70.0;60.38140452030137;8.561679160680564;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 16:00:00;341.1796332442236;295.2431788213827;70.0;60.00729629584498;8.129255946691607;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 17:00:00;363.14231494740454;317.53705150789534;70.0;58.97590518964182;7.843043572032651;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 18:00:00;377.6584664478806;332.05819560911016;70.0;58.79588031757612;8.025501782942197;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 19:00:00;377.28256595424017;331.5309756469293;70.0;59.16032628120985;8.287074380693008;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 20:00:00;416.44580145658153;370.92183853559857;70.0;58.21638207559431;8.4145432147969;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 21:00:00;417.7921748836667;371.9762784599606;70.0;58.9057967016098;8.96633355976882;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 22:00:00;388.5467415679254;342.4218337228405;70.0;59.957042140715316;9.211542081620694;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-20 23:00:00;278.2550881148967;232.12741763456668;70.0;61.125714526616434;7.4655262843001235;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 00:00:00;253.6961169327734;207.72196460834544;70.0;60.883989152086826;6.626126095360409;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 01:00:00;252.36079960983005;206.76851125625964;70.0;60.03990620556107;6.032664542030237;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 02:00:00;238.8352436569666;193.27060301692683;70.0;60.13838974585872;5.766353844714109;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 03:00:00;251.63830696580877;206.50677896353017;70.0;58.96114765931247;5.427546339221642;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 04:00:00;398.3353897388792;352.9273015818868;70.0;58.23964138950362;8.064529543936654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 05:00:00;564.1250736274924;518.1551589492304;70.0;57.823235940856534;11.03047517948537;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 06:00:00;608.33525533412;562.1074889640104;70.0;58.06073008587873;12.131539742576052;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 07:00:00;580.6022334784635;533.9338771680626;70.0;59.42039333934133;13.066518581710227;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 08:00:00;529.6272464473724;482.7465187756903;70.0;60.442605964727704;13.194153644730392;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 09:00:00;515.5757683013062;468.8186217697306;70.0;60.29337080844539;12.646628699553135;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 10:00:00;496.12385003771624;449.4317369439855;70.0;60.32814488981853;12.213243979958662;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 11:00:00;487.7031424718109;441.13108423170877;70.0;60.12043947698277;11.753538586669691;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 12:00:00;487.77223715717446;441.31803586937275;70.0;59.8317554953569;11.4214648250397;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 13:00:00;456.9250944420745;410.37753983599924;70.0;60.352692541969134;11.276896649780932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 14:00:00;469.0975488677461;422.79112857688136;70.0;59.65250758177433;10.793909101187875;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 15:00:00;424.8677495657062;378.3527243041754;70.0;60.58248894441732;10.741584203595705;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 16:00:00;413.250875927695;366.8925889153791;70.0;60.32319657837428;10.16793060786803;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 17:00:00;443.6268934447009;397.64613331108865;70.0;59.107363949648175;9.696959517595857;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 18:00:00;457.781148949806;411.7796771184785;70.0;59.00008614811611;9.90876047961491;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 19:00:00;454.7604248172857;408.62019444195886;70.0;59.360802909645656;10.17711117705754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 20:00:00;510.8963312636289;465.0235035251536;70.0;58.16360751881194;10.276947459078153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 21:00:00;507.54200459234454;461.3218610994088;70.0;59.03325885252451;11.019074199135854;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 22:00:00;440.91525353644187;394.28100383313875;70.0;60.694505877304834;11.281488213994585;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-21 23:00:00;337.553437602497;291.17717566150475;70.0;61.13943863220578;9.070516275408426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 00:00:00;234.24814958553745;188.57384984136817;70.0;60.45830455022326;5.8452262747751496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 01:00:00;233.70052509949141;188.33630855130352;70.0;59.739744751880494;5.423157691592886;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 02:00:00;220.66225981716676;175.25457036273997;70.0;59.980891294047126;5.243843023540174;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 03:00:00;230.80750473963795;185.79122330061014;70.0;58.91850230535539;4.959092110961659;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 04:00:00;371.59572805899177;326.26296190387524;70.12;58.189295469995045;7.41575429387842;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 05:00:00;521.3496355417374;475.5576627095435;70.0;57.78742675711345;10.164185969363828;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 06:00:00;556.216034763694;510.15385488396777;70.0;58.14554009115028;11.171524493544078;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 07:00:00;535.4629035385483;488.9957128332042;70.0;59.35504294491068;11.976672789696696;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 08:00:00;485.0473367739693;438.33154910940306;70.0;60.46428089408812;12.111038491586894;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 09:00:00;472.0711742312019;425.4873522109042;70.0;60.287401234090396;11.572381536132607;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 10:00:00;454.00404655464683;407.48511587100035;70.0;60.311237904845996;11.156864055388077;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 11:00:00;441.0826726816202;394.65788620750607;70.0;60.21115826774013;10.72850975061881;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 12:00:00;441.61084963135596;395.336575607691;70.0;59.840024115993685;10.348985232724468;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 13:00:00;409.49059888362143;363.0988290989094;70.0;60.43436748571213;10.192505460912102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 14:00:00;418.55848924532756;372.4308083514514;70.0;59.70919510450699;9.68406107838031;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 15:00:00;383.94896794514995;337.6479765919764;70.0;60.46308685342194;9.585535648096213;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 16:00:00;378.72991114292284;332.6087077956038;70.0;60.08490954651336;9.09460067867086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 17:00:00;404.1394266253447;358.3480032976152;70.0;59.026642641762464;8.768845291801307;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 18:00:00;419.8903572690216;374.0935973819044;70.0;58.86376426389171;8.97735078144094;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 19:00:00;419.37693218541335;373.431875216724;70.0;59.222861855733754;9.26513599284802;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 20:00:00;463.4639283019685;417.7333258137919;70.0;58.26805687475627;9.405820773216462;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 21:00:00;464.94215055080855;418.9210322641157;70.0;58.953891348401896;10.021675100931686;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 22:00:00;403.7969926572308;357.32996919733796;70.0;60.64548933777286;10.277623766797305;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-22 23:00:00;310.7486018655076;264.51919372205595;70.0;61.055554749985504;8.271922995873945;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 00:00:00;213.30765099622235;167.64088454608012;70.24000000000001;60.46385167845938;5.195045562021287;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 01:00:00;212.4925704183958;167.35467942375325;70.0;59.44548144783113;4.7935364268075045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 02:00:00;200.99402559334126;155.4244448509707;70.42000000000002;60.19396838401627;4.679793900164198;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 03:00:00;208.97820440962715;163.73945682594038;70.60000000000002;59.15075621903395;4.345851681343718;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 04:00:00;340.0426564503805;294.53519772931105;70.84000000000003;58.182381841379424;6.396348525883615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 05:00:00;473.8741060941616;427.982101871078;70.77999999999997;57.848348472571274;8.724884665995313;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 06:00:00;498.5305622344768;452.6409326736596;70.0;58.3921316056215;10.225628761474763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 07:00:00;454.22546106267936;407.8422993157622;70.0;59.97265202724998;10.7853960583137;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 08:00:00;411.869213326297;365.34837036397016;70.0;60.720596386741704;10.567931140629591;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 09:00:00;425.137145591697;378.9657088157321;70.0;59.753221823753336;9.878532370051017;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 10:00:00;406.25155866070713;360.0159170321963;70.0;60.08564619166606;9.756214419599885;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 11:00:00;395.6462954284638;349.4715177885756;70.0;60.042670184419364;9.46051809634126;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 12:00:00;397.01753514302396;350.97786053766424;70.0;59.699829655090184;9.17732245123277;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 13:00:00;368.5421985983951;322.3573483049792;70.0;60.329727010677004;9.074008833081612;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 14:00:00;376.56658587415484;330.64223342496706;70.0;59.62370767561026;8.640727161442122;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 15:00:00;346.65355111988265;300.545505298175;70.0;60.36090371905016;8.562686520059849;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 16:00:00;341.18548768479474;295.2431788213827;70.0;60.02119520648239;8.140718413263523;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 17:00:00;362.2491187860698;316.6332458584423;70.0;59.010996042007264;7.848735928830619;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 18:00:00;378.0117121458584;332.4197178688916;70.0;58.77276198822938;8.01646749733086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 19:00:00;380.69263924312236;334.96543711485145;70.0;59.06632939786175;8.29008920059925;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 20:00:00;417.3713359080443;371.82564418505166;70.0;58.258704382620294;8.4636424152423;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 21:00:00;401.7426398395368;355.8132207622389;70.0;59.34322668834267;8.975794707106154;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 22:00:00;383.8827402052693;337.81242491062903;70.0;59.876128468904994;9.028231161279864;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-23 23:00:00;300.48495742032316;254.40622689358844;70.0;60.71702225658737;7.707013790030713;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 00:00:00;235.73114835321357;189.93203063388395;70.0;60.81074407453008;6.107835536287131;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 01:00:00;250.880289595517;205.68808144061634;70.0;59.17348548929698;5.517325287431597;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 02:00:00;193.66538094875318;148.2214670436977;70.0;60.31044185664922;4.758814004273329;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 03:00:00;223.6289637477533;179.16062135509955;70.0;57.664498844027776;4.316402770773052;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 04:00:00;313.3931142806635;268.4687820641695;70.0;57.63038243259575;6.032313267201609;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 05:00:00;442.8155984896095;397.3389539806894;70.0;57.77379568974044;8.623468304565785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 06:00:00;476.5805668684722;430.885018516478;70.0;58.00730666436465;9.461724765607118;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 07:00:00;433.8531645666232;387.59884984561825;70.0;59.80889683645228;10.136132551905447;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 08:00:00;391.130880471584;344.6994206036513;70.0;60.68358055169966;9.99594325148935;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 09:00:00;405.8978297486078;359.839553060666;70.0;59.65555330894165;9.34243689417163;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 10:00:00;389.4391060986828;343.31002339614867;70.0;59.98545748663952;9.258894908724914;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 11:00:00;379.76559115147916;333.68450872149003;70.0;59.967040742899485;9.012333901545354;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 12:00:00;379.7077125986178;333.7418034516965;70.0;59.68789370210368;8.767035135800448;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 13:00:00;352.6381250858109;306.526806603704;70.0;60.30742801369831;8.662453936109578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 14:00:00;360.25237972081226;314.40483200707024;70.0;59.59792507797914;8.245891013765082;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 15:00:00;331.08199085797537;285.0412827763416;70.0;60.35259481086291;8.171010121056804;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 16:00:00;326.6074677550416;280.7441780108691;70.0;59.9757689779363;7.757570892735682;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 17:00:00;346.33739563833143;300.797333583074;70.0;58.9844099167986;7.485870847858194;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 18:00:00;361.8343113404169;316.3242054689814;70.0;58.731879062547534;7.6455539470896365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 19:00:00;366.3271222253575;320.6929286472116;70.0;58.979235033073564;7.914218627177089;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 20:00:00;398.47970361035385;352.99283280101326;70.0;58.297550138746715;8.107372476028386;1.1804202225667937;2.5000000000000013;3.680420222566795
