Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-08-24 21:00:00;381.23386881003364;335.36037958002447;70.0;59.40765815314603;8.569395708395996;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 22:00:00;347.2049164007573;301.08380723410573;70.0;60.36441970425324;8.579435249454143;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-24 23:00:00;267.5552531402751;221.58736907286456;70.0;60.8722809081288;6.979140249484401;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 00:00:00;200.97382312751665;155.39460731988183;70.0;60.46273467764729;5.017256902385536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 01:00:00;200.54843108941907;155.35267677284457;70.0;59.62586406208658;4.602756965556564;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 02:00:00;189.58052803654004;144.36687344909686;70.0;59.82134358520074;4.434595208013134;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 03:00:00;197.47558772272197;152.37560793320304;70.36000000000001;59.127823989605645;4.186009641705012;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 04:00:00;316.22879545385166;271.0250791994808;70.48000000000002;58.055425824522445;6.059971897850662;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 05:00:00;439.9858396278114;394.4266791299753;70.30000000000001;57.731383263500106;8.334929407187099;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 06:00:00;465.57074656050736;419.99033597365775;70.0;57.84457144750468;9.119396924080139;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 07:00:00;426.06413258345344;379.89075615707736;70.0;59.68965699963934;9.839036498373515;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 08:00:00;387.69837885807584;341.3426065808737;70.0;60.533336556417794;9.750968582909863;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 09:00:00;398.25775926034265;352.2165951125221;70.0;59.68664239323107;9.194219732294771;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 10:00:00;380.16347450199885;334.0466913964;70.0;60.04653928407822;9.093833347016318;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 11:00:00;370.31923769772834;324.2628970877187;70.0;60.00111026348554;8.81810374894919;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 12:00:00;371.5809095338541;325.66058198895894;70.0;59.658262134048016;8.554814120592106;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 13:00:00;345.1759918510239;299.10456886539583;70.0;60.284843476297226;8.45943755656611;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 14:00:00;352.6004414504427;306.7918358222166;70.0;59.57916588079047;8.056215567703271;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 15:00:00;324.14402617388185;278.1392953467933;70.0;60.33465737897575;7.98493670789716;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 16:00:00;319.7739461731571;273.9462406430727;70.0;59.95812586083758;7.581916761317045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 17:00:00;339.0175024113466;293.5138292604353;70.0;58.96882696109708;7.3173045758975945;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 18:00:00;354.1936956150786;308.7206409859281;70.0;58.71684405788898;7.474135137542587;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 19:00:00;359.05262043830515;313.4587928011322;70.0;58.95206823337077;7.737983991736795;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 20:00:00;390.5085935325944;345.0604484181725;70.0;58.280164688518255;7.933408114044934;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 21:00:00;374.88621775253347;329.05695629897247;70.0;59.36112507882916;8.389855500302241;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 22:00:00;362.89378979508035;316.966981903245;70.0;59.73283267616148;8.415493831870258;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-25 23:00:00;260.75642463364244;214.75428507555176;70.0;61.02692140737054;6.919014735812852;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 00:00:00;212.96627023691804;167.32455256877142;70.0;60.635948521169325;5.41499103597898;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 01:00:00;212.25340301562983;166.97809373648107;70.0;59.78401426893487;4.94680844882718;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 02:00:00;200.8927721246507;155.60520598086146;70.0;59.92534233946748;4.747715904830343;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 03:00:00;210.65697832776596;165.78808296470098;70.0;58.78971141455173;4.4741420373851355;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 04:00:00;331.85105672199126;286.8076594264861;70.0;57.99770686899035;6.583088373190919;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 05:00:00;467.77895995484505;422.1977457145774;70.0;57.77579541440275;9.111099382091213;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 06:00:00;498.87791072011316;453.0476452159135;70.0;58.11969840489968;9.998100972651045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 07:00:00;454.6489227960829;408.2942021404887;70.0;59.853082398012305;10.668239141083758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 08:00:00;412.8009624806606;366.2973662958962;70.0;60.6479565680462;10.509568754990555;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 09:00:00;424.8217509227778;378.64937683842356;70.0;59.74766963398724;9.865858036462425;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 10:00:00;406.60837126561756;360.3774392919777;70.0;60.06607054644269;9.745541018849922;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 11:00:00;396.90392427915685;350.73684569780994;70.0;60.0092892248158;9.458880001501985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 12:00:00;397.0255655544662;350.97786053766424;70.0;59.717850702922476;9.193593073721974;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 13:00:00;368.54594705188936;322.3573483049792;70.0;60.33844139245201;9.082285641138855;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 14:00:00;376.5684269723626;330.64223342496706;70.0;59.62817622879976;8.644492160394513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 15:00:00;345.876891970179;299.7622070686489;70.0;60.38490734871061;8.56483072310669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 16:00:00;341.18030434258435;295.2431788213827;70.0;60.009134216583504;8.130767398626256;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 17:00:00;361.9481140491745;316.3319773086245;70.0;59.01459335566483;7.844782189933764;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 18:00:00;377.8889282580658;332.2992104489646;70.0;58.768437572262144;8.010778101981314;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 19:00:00;378.1330854915695;332.38959101390975;70.0;59.13175466761089;8.283921117744136;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 20:00:00;416.87084171465455;371.3436145053434;70.0;58.219543219853335;8.425391660558113;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 21:00:00;400.1741991346549;354.2466243031866;70.0;59.35402715637122;8.94982286936399;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 22:00:00;387.9081929169498;341.8795503331686;70.0;59.73470791702272;8.997220225697411;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-26 23:00:00;278.22557818963213;232.12741763456668;70.0;61.07368764608549;7.421226443436663;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 00:00:00;343.3291909227576;298.4412600040185;70.0;57.46344659043581;6.520535811336773;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 01:00:00;343.2948860006378;297.9042536882216;70.0;58.60440981403889;7.172676121671686;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 02:00:00;323.0096128963561;277.1758098984688;70.12;59.77787773170593;7.436292928520399;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 03:00:00;338.65422294779506;292.9369452671021;70.30000000000001;59.18230039652178;7.252575687463887;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 04:00:00;569.321472111885;522.829349059671;70.65999999999997;58.51232078630795;11.158734855496112;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 05:00:00;809.4468294598138;762.2267646418419;70.72000000000003;58.073592867171726;15.23954065067079;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 06:00:00;852.8049806237678;805.2946711687373;70.65999999999997;58.35475982076463;16.50100298351418;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 07:00:00;830.0864452865885;782.4182021157982;70.42000000000002;59.16282241633536;17.55676574889748;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 08:00:00;739.1963373780978;691.6104341145752;70.0;60.21640052587054;17.989200029350798;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 09:00:00;735.1256414304953;687.6365873776799;70.0;60.01957048325005;17.53731283133249;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 10:00:00;686.2338238590614;638.7153120086001;70.0;60.547908699732375;17.286016447609086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 11:00:00;657.0200789620038;609.6095696924186;70.0;60.562110212263065;16.5750348491112;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 12:00:00;651.6438664555274;604.4006084291906;70.0;60.20703681723097;15.84334574136116;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 13:00:00;646.2323171794579;599.0842459028031;70.0;60.023407346951785;15.422583919638043;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 14:00:00;678.6415965978215;631.6536789558733;70.0;59.32407706668175;15.135116048750715;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 15:00:00;597.2909100550128;550.028718954774;70.0;60.75301960256121;15.379303873192953;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 16:00:00;574.7164891326918;527.6087052702616;70.0;60.59892594081549;14.555492112480755;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 17:00:00;594.4764756966238;547.6390408494788;70.0;59.75652257373298;13.81777028766169;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 18:00:00;626.732213614991;580.0205216920201;70.0;59.13553888410604;13.734869500735332;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 19:00:00;656.8039158664056;609.7169709555778;70.42000000000002;59.34620811075325;14.121800941730866;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 20:00:00;697.6159225796193;649.9924446403309;71.13999999999999;59.56934704373208;14.355199297170744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 21:00:00;717.2862020457579;669.2172707458526;71.74000000000001;59.89490358887571;14.417985563893236;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 22:00:00;623.7256779322546;575.6707705340671;71.44;61.047376698279834;14.289569580455547;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-27 23:00:00;475.58002977382677;428.2625368478716;70.89999999999998;61.22166165499999;11.699667482780058;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 00:00:00;253.92744277616688;207.9650017373084;70.0;60.83569337263532;6.597216505848426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 01:00:00;252.35571340475812;206.76851125625964;70.0;60.02318928964257;6.022434965657173;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 02:00:00;239.01590789045045;193.45755465459078;70.0;60.12155457820535;5.760881096955792;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 03:00:00;252.8173873230375;207.70326944457892;70.0;58.90687994741194;5.426301684642008;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 04:00:00;393.7032577233738;348.3843767866543;70.0;58.092096754491536;7.871987952360536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 05:00:00;564.5527824747592;518.6038428796239;70.0;57.764634656354815;10.985967757020898;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 06:00:00;608.5540091802092;562.331830929207;70.0;58.043304151502525;12.118215060875828;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 07:00:00;552.3623908598157;505.61070406198354;70.0;59.89284410891304;13.012053676009858;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 08:00:00;496.4028489002228;449.5065175990511;70.0;60.80112334203886;12.848433444073294;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 09:00:00;516.0901829616465;469.5477331566198;70.0;59.771886407403144;12.01381015946168;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 10:00:00;494.9807655869813;448.38480777306785;70.0;60.10217643991183;11.906916962050364;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 11:00:00;486.085072765381;439.5606904753322;70.0;60.01584518738588;11.591821571956585;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 12:00:00;489.31905755187387;442.90712478951576;70.0;59.710578038630956;11.3227485421202;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 13:00:00;456.2081056127744;409.6671236128766;70.0;60.34077935919436;11.245314872297122;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 14:00:00;477.54773565835524;431.29742809058837;70.0;59.43259937427871;10.759679305302864;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 15:00:00;427.79823815869895;381.26916985173216;70.0;60.58516272216508;10.818744962370953;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 16:00:00;413.5788942253261;367.1917115356413;70.0;60.3887191142623;10.245373791735387;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 17:00:00;447.54401644718865;401.57211770203037;70.0;59.048081166035445;9.72962827515029;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 18:00:00;457.326538327199;411.2936028605524;70.0;59.08107401908512;9.972342629724649;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 19:00:00;487.31417061469466;441.3367310331391;70.0;58.64663592925979;10.219630301358292;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 20:00:00;511.43558046915604;465.36001647294836;70.0;58.645819613239894;10.724717430434179;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 21:00:00;507.77496610283265;461.4714224095398;70.0;59.23842917530459;11.234308022730245;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 22:00:00;439.83715774582294;393.1592940071553;70.0;60.81440244402438;11.400796971395474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-28 23:00:00;336.444835522653;290.05546583552143;70.0;61.18457479435574;9.087016377654683;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 00:00:00;279.01140335368046;233.0090507072453;70.0;60.78895135852048;7.21213068115017;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 01:00:00;277.96877499660764;232.29654888837246;70.0;60.02517202894404;6.635005822446546;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 02:00:00;262.17935425280695;216.4957732580763;70.0;60.212012617610355;6.377578284049411;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 03:00:00;274.52199753857917;229.1322025751434;70.12;59.25166657989524;6.014020534686387;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 04:00:00;450.4875416121428;404.6591212480354;70.30000000000001;58.41585044741635;9.025377710411181;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 05:00:00;639.3388776685058;592.8853370455419;70.48000000000002;57.83708802679547;12.04022796525425;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 06:00:00;675.4998973068132;628.887634834466;70.30000000000001;58.08674077914634;13.168746030376383;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 07:00:00;654.5011621985071;607.7221396267751;70.0;59.00218284433919;14.169503624367195;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 08:00:00;587.9670471050345;540.87270426783;70.0;60.41219234104079;14.601059914026678;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 09:00:00;572.3041671744943;525.3233998677239;70.0;60.299553324383;14.047074480479125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 10:00:00;551.1138905682841;504.19981653173136;70.0;60.344781178990274;13.590328238539714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 11:00:00;541.2750041630761;494.4762622977027;70.0;60.16110941817823;13.09852974981922;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 12:00:00;544.9163374925329;498.2483307505586;70.0;59.80739833873395;12.729035179537675;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 13:00:00;505.590749390886;458.80925948236614;70.0;60.455446813306764;12.612298082512835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 14:00:00;524.0978165716471;477.58577800324844;70.0;59.62740274086099;12.030274704040579;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 15:00:00;470.29603673798294;423.5613753840128;70.0;60.67874221335251;12.012890256374959;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 16:00:00;457.9490306111449;411.3859766556284;70.0;60.3888139166736;11.344643890310277;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 17:00:00;494.4296330692042;448.2474678143697;70.0;59.109210711352034;10.809257078333196;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 18:00:00;507.59718108538664;461.36588365596805;70.0;59.08375989554429;11.07125443655884;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 19:00:00;542.1987071503074;496.0060456146945;70.0;58.64910573798949;11.373106584733257;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 20:00:00;566.0701746939093;519.7491209318367;70.0;58.72769719137284;11.956617499594467;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 21:00:00;563.472495663503;516.9410255280445;70.0;59.26756511533358;12.50043624367069;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 22:00:00;490.925852815123;444.05628064452986;70.0;60.79220792478037;12.694368732293128;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-29 23:00:00;377.8542326667609;331.10378641734644;70.30000000000001;61.32739868204584;10.026667886387129;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 00:00:00;291.91478419443877;245.29300702164267;71.56;60.7205306872317;6.41207775406713;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 01:00:00;282.429440527133;235.8774507137325;71.74000000000001;60.49426335239042;5.979608717024894;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 02:00:00;276.5347411497379;230.34803203290792;71.56;59.84803876069799;5.621740346502016;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 03:00:00;301.550704952534;255.88550786804174;71.56;58.289006494320745;5.41012900524252;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 04:00:00;426.499600708954;380.37515093913794;71.92000000000002;57.856988202169816;7.220894459747966;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 05:00:00;632.5500668822835;585.3633591427215;71.80000000000001;58.52777332117216;11.347542686393986;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 06:00:00;712.670058574877;665.351174758506;71.25999999999999;58.55729698403394;13.358050413873118;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 07:00:00;696.488582867858;649.3180812341873;70.72000000000003;58.884116236512284;14.010835040481286;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 08:00:00;619.4902942046317;572.528001722976;70.0;59.80932092197543;14.473784128322563;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 09:00:00;603.2507103082119;556.2728431913952;70.0;60.002381269477155;14.366533208897808;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 10:00:00;580.2863804281574;533.3113214405008;70.0;60.21535265186321;14.120429586844068;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 11:00:00;568.2140332427812;521.3198110483509;70.0;60.13593186257543;13.71534073459051;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 12:00:00;571.3598290213745;524.5841666551029;70.0;59.817554120042644;13.3600567223902;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 13:00:00;526.3349186293775;479.43835067873135;70.0;60.53754106017857;13.24368629400513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 14:00:00;543.3863378733012;496.7594212451699;70.0;59.724461605817396;12.590843859518744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 15:00:00;491.8921174056371;445.0848940552946;70.0;60.64961612803717;12.525386381412888;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 16:00:00;482.1648426013634;435.53609874302714;70.0;60.315868273848935;11.854563346171258;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 17:00:00;516.1886314527826;469.8895553664639;70.0;59.18477891526976;11.363804229700671;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 18:00:00;535.9638008287677;489.6533410127849;70.0;59.0065678493396;11.607878869847612;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 19:00:00;537.2935731793344;490.8524920519998;70.0;59.30568434942677;11.962153111341706;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 20:00:00;600.2205102208526;553.9633671158698;70.0;58.2546395283768;12.167327314981007;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 21:00:00;594.076928732073;547.4790689038186;70.0;59.13785492794369;13.022003191361675;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 22:00:00;520.6984524821358;473.2205304753944;70.65999999999997;61.346095145224695;13.310831917720662;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-30 23:00:00;402.1019090513486;355.1929791156233;71.07999999999998;60.67675025859461;9.202754154126199;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 00:00:00;402.57153559611345;355.9500000105896;71.07999999999998;60.01757371071005;8.66449756243073;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 01:00:00;405.13147352394014;358.56939335177833;71.19999999999999;59.743412311462464;8.419599035153077;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 02:00:00;375.9490834340388;329.08524635278576;71.38;60.59668116700533;8.300940361517203;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 03:00:00;410.4372720199586;363.77623621292213;71.86000000000001;59.31207724116496;7.787995023793454;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 04:00:00;594.4241763612704;547.4532083084878;71.74000000000001;58.49937370026902;10.68903861467474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 05:00:00;890.6701159777472;842.4224535833492;71.86000000000001;58.651009896143364;16.054544038617934;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 06:00:00;1005.4268189160962;956.9091088860463;71.38;58.65335620074205;18.809934623229086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 07:00:00;980.909887286599;932.7595800331336;70.60000000000002;58.753053353653456;19.713938125609733;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 08:00:00;872.0527662726317;824.0867001950268;70.0;59.90204923219284;20.56175711207016;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 09:00:00;868.5757504554316;820.6367675017534;70.0;59.869836200677526;20.414650168072065;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 10:00:00;812.0692360240048;764.0962039175536;70.0;60.479156117750904;20.308054673750068;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 11:00:00;776.8589478684133;728.9899443813752;70.0;60.557385070923544;19.588473907750135;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 12:00:00;780.8037401604562;733.1106973205623;70.0;60.09426050284344;18.767468342219214;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 13:00:00;694.5393933795528;646.5429417763913;70.30000000000001;61.344028868912346;18.464387592676818;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 14:00:00;693.9377284429834;646.5109979551573;70.0;60.264994661366416;16.972077870487507;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 15:00:00;652.6119657764144;605.2076370995804;70.0;60.59235010528272;16.516749997530216;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 16:00:00;664.0220364699128;616.8351880287605;70.0;59.95540413709983;15.739855244722664;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 17:00:00;691.1147932500348;644.0513237201383;70.0;59.393010429667584;15.513463095151451;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 18:00:00;738.7377577066133;691.7115050012834;70.0;58.84563248334058;15.768706029131717;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 19:00:00;774.761211320861;727.3608094984403;70.30000000000001;59.120120280986725;16.49990516111529;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 20:00:00;824.0541478447752;776.1709683440098;70.84000000000003;59.311633157445556;17.01918157307659;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 21:00:00;843.794115779995;795.1775419782465;71.68;60.1032567357347;17.35404822530188;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 22:00:00;708.098688404385;659.3843579124638;72.22000000000003;61.12476528565486;15.195255454360904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-08-31 23:00:00;514.6511452164631;466.9547787987789;71.86000000000001;60.75464516863377;11.033955133986987;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 00:00:00;470.0095264807986;422.2500558727956;71.98000000000002;61.29787533327584;10.476102236765385;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 01:00:00;448.52517627552805;400.9421024270456;72.03999999999996;61.03346373648128;9.702571824615987;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 02:00:00;440.5115722656564;393.39234194356936;71.80000000000001;60.221807623777636;9.058729054951117;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 03:00:00;488.0031994775369;441.60350279744284;71.56;58.221716984312934;8.711109056104924;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 04:00:00;703.9433727205335;656.5608964614935;71.86000000000001;58.41824809665303;12.469026815747636;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 05:00:00;1060.547918886581;1011.5912574712576;71.98000000000002;58.67185839892272;18.974205176646823;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 06:00:00;1224.3309146852628;1174.8117138119942;71.80000000000001;58.667869198268306;22.19802445166841;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 07:00:00;1179.2636910187398;1129.7814165120735;71.44;59.35338350257899;23.230411037703334;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 08:00:00;1033.291187891644;983.9215769176038;71.13999999999999;60.72692219202605;23.62622424797195;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 09:00:00;1051.131050615925;1002.1636377812314;70.89999999999998;59.82224021865483;22.59204953939764;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 10:00:00;973.6649593861533;924.7115264253666;70.84000000000003;60.56170141433461;22.554802081090543;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 11:00:00;933.8235784078789;885.0465411441592;70.77999999999997;60.561716962735034;21.758934101661286;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 12:00:00;932.4010656519391;884.1267733695224;70.36000000000001;59.760336910696935;20.944085850303054;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 13:00:00;822.237462995219;773.5246984694598;70.77999999999997;61.435670394850035;20.950761883953245;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 14:00:00;826.5485986893892;778.2768319717494;70.65999999999997;60.447733327068136;19.27067630576642;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 15:00:00;759.0714523943996;710.7888715077821;70.72000000000003;61.04154247844451;18.673564231348276;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 16:00:00;771.0249989278097;723.4740020663131;70.18;59.67777872272188;17.479862197749807;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 17:00:00;807.1351089412266;759.7281818499092;70.06;59.09200315676679;17.52143337431312;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 18:00:00;857.1984539113877;808.9357577929728;71.01999999999998;59.76167257473094;18.128347335219246;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 19:00:00;897.4474526331858;848.8690086751158;71.5;59.69504405795044;18.100699906175578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 20:00:00;1042.908470162499;994.3072880395428;71.80000000000001;58.10713231710844;18.134370846592727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 21:00:00;1006.608986336745;957.5549007113516;71.86000000000001;59.49023920051292;19.37537921352459;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 22:00:00;840.8702596542995;791.6901120185346;72.27999999999997;60.95692791857613;17.68135036498148;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-01 23:00:00;609.8826724793613;561.4799027584249;72.51999999999998;60.98092470525364;12.584211161205163;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 00:00:00;429.69863474649867;382.0905380878252;72.46000000000004;60.839978423609125;8.80456185701359;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 01:00:00;399.3596862628637;351.62346077443215;72.69999999999999;61.193568943585376;8.263695243138637;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 02:00:00;390.3492878601848;342.9285186187838;72.69999999999999;60.56245072394836;7.657254732366451;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 03:00:00;430.55137708087534;383.8643062875776;72.63999999999999;58.446658622864504;7.222558093575059;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 04:00:00;642.1008224138998;594.5949243718788;72.57999999999998;58.45927164080604;10.826718304105423;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 05:00:00;971.9293890919686;923.0550592436632;72.69999999999999;58.5724395514988;16.38016415864371;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 06:00:00;1146.558273584395;1097.1625809683726;72.46000000000004;58.43199984847723;19.4603694176256;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 07:00:00;1025.514714938241;975.8855277813841;72.27999999999997;60.311866891628824;20.40169239533316;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 08:00:00;964.8394426801722;915.4035101466923;72.10000000000002;60.590846866648235;19.960085174547544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 09:00:00;900.9624373109936;851.7565335673438;71.92000000000002;60.805554466509875;19.30054588688649;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 10:00:00;890.3482628979849;841.8790792785273;71.25999999999999;59.756591444349;18.428249385112856;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 11:00:00;850.3410921800685;802.2997025860144;70.65999999999997;59.663665411856016;18.411786507757704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 12:00:00;842.2550115268937;794.7177130262885;70.0;59.14591790336317;18.47571316680387;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 13:00:00;825.0218979122874;777.3278287149915;70.0;59.67715834875611;19.029041794275823;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 14:00:00;865.8515430709479;818.19405684654;70.0;59.20557350519198;19.098293865057542;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 15:00:00;761.7052950890458;713.8199712101335;70.0;60.729664448439394;19.56330518824632;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 16:00:00;719.3491484029234;671.5973321023035;70.0;60.80735602853929;18.631593619238735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 17:00:00;747.7947641282562;700.3254209845668;70.0;59.858381780120624;17.556012122649914;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 18:00:00;801.3709606653146;754.0253837378531;70.0;59.048884632669115;17.423121141743763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 19:00:00;844.7669373667803;797.3261956729831;70.0;58.86658361977766;18.065881865752317;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 20:00:00;898.5350850381304;850.7131405086662;70.30000000000001;58.99801389194562;18.929144219759383;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 21:00:00;904.9544900705648;856.9734988607331;70.30000000000001;59.33021442583913;19.641710708204762;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 22:00:00;790.8194386218502;742.200262406171;70.84000000000003;61.426018351372534;20.001137622406937;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-02 23:00:00;604.6300249441935;556.8240956477409;71.13999999999999;60.86121860239166;14.005505534159337;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 00:00:00;306.42838750020536;259.64483743236;71.80000000000001;60.756998781164555;6.606821681460904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 01:00:00;293.0848979319775;246.27418759903458;72.03999999999996;60.73798920928192;6.174310027428253;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 02:00:00;284.5024006653603;237.82337194733762;72.15999999999997;60.40042716742562;5.760299952175793;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 03:00:00;310.31033055658366;264.258653219916;72.22000000000003;58.53772670895398;5.3999368720132646;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 04:00:00;449.42059933945677;402.93206548773406;72.15999999999997;58.29869399176317;7.719684172692465;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 05:00:00;668.1380433037708;620.7936221909517;71.86000000000001;58.51729687524869;11.922658026153353;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 06:00:00;773.2431908168896;725.4283730873109;71.92000000000002;58.62715200180219;13.849968166944283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 07:00:00;696.3277283720723;648.3588175339521;71.56;60.05005504771981;14.404266655178079;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 08:00:00;652.5476397541944;605.3985429814538;70.48000000000002;59.51480154645145;14.169236089428011;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 09:00:00;652.4794746730064;605.6810214990594;70.0;59.11360773057595;14.270315824541228;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 10:00:00;614.05599908482;567.0285443400444;70.0;60.02196079587537;14.652559116572037;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 11:00:00;602.150000094704;555.1644466006148;70.0;60.034627925111636;14.386723000827066;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 12:00:00;602.1857682719959;555.2821459829504;70.0;59.83555145101218;14.105788738392732;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 13:00:00;557.0225298302474;510.014963536674;70.0;60.51552634272457;13.983318068748071;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 14:00:00;570.8828175016017;524.1153495404803;70.0;59.805140325554135;13.332648481491953;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 15:00:00;517.5072273534241;470.585670454244;70.0;60.68379852739662;13.225992039251993;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 16:00:00;508.3518101656684;461.61697752027015;70.0;60.32377641752237;12.508613949012155;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 17:00:00;545.6905227634419;499.2807798676662;70.0;59.173340599519236;12.000591330868613;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 18:00:00;564.834651964898;518.3951595589695;70.0;59.04752232179504;12.278905732137906;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 19:00:00;561.0944483161148;514.5110799418942;70.0;59.42835392061136;12.637002342161963;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 20:00:00;632.3199063078531;585.9546050196109;70.0;58.21821117983524;12.778395619097637;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 21:00:00;627.4420506233299;580.7287524439096;70.0;59.10600375259321;13.7131463093433;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 22:00:00;544.4677255927946;497.39758975029645;70.0;60.76999907036537;14.044979382826654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-03 23:00:00;414.08737954593425;367.339772269445;70.0;61.2816735952311;11.308619183068524;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 00:00:00;251.0101457118833;205.06413267817732;70.0;60.95805302856468;6.609673845289566;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 01:00:00;251.6080604944276;205.72777064800957;70.42000000000002;60.416699296127774;5.988691417315102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 02:00:00;235.9915995139389;190.2244502972053;70.36000000000001;60.37324588606174;5.626300140535796;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 03:00:00;245.50089147849295;199.7918976956207;70.84000000000003;59.668041931356356;5.232081328090894;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 04:00:00;409.9517344179094;363.93168890080693;71.25999999999999;58.30163815672091;7.5323993105203035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 05:00:00;533.3483708524394;486.594106991475;71.98000000000002;58.161795737719274;9.18988494709508;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 06:00:00;606.0923647549525;559.1334239717542;71.56;58.42637338975891;10.987651025613197;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 07:00:00;583.1620352829033;536.8093800421179;70.36000000000001;58.32110293696911;11.533291040851395;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 08:00:00;522.8877596239181;476.3077184590745;70.0;59.78772688775325;12.190927940954024;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 09:00:00;509.3161497645419;462.72157446556355;70.0;59.95648075668885;12.074029730634496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 10:00:00;488.5157162534342;441.90915035610095;70.0;60.18872869937928;11.855065690342142;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 11:00:00;474.22036243287204;427.67780278080846;70.0;60.174597528890104;11.491601533378233;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 12:00:00;475.9224189977248;429.5212415858982;70.0;59.815537226423885;11.126248304439155;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 13:00:00;441.01853201999296;394.4959042891939;70.0;60.445139288608516;10.989632979214901;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 14:00:00;450.90225887380706;404.6348177171872;70.0;59.73455080936452;10.458157133754595;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 15:00:00;413.2785893065364;366.84432221284845;70.0;60.500139984482246;10.358012008584423;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 16:00:00;407.5696709934106;361.3140057975795;70.0;60.12880428718847;9.830662938799618;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 17:00:00;434.35056013639655;388.412556232398;70.0;59.08971106362884;9.478832378830889;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 18:00:00;452.3025786795233;406.3676501939715;70.0;58.888164767081946;9.691566505842685;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 19:00:00;450.414051100265;404.321433120322;70.0;59.28369834408329;10.007318213084076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 20:00:00;505.37583646851937;459.5324253327583;70.0;58.14201276106638;10.147386540987139;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 21:00:00;500.97574149139393;454.776353215627;70.0;59.0441354141181;10.887314051329193;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 22:00:00;436.6778431770391;390.07165115697876;70.0;60.666573168794;11.13962930469749;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-04 23:00:00;334.5782682018408;288.2216571757733;70.0;61.12146368198523;8.972367693915336;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 00:00:00;226.86267084826298;181.2091310221764;70.0;60.49797336919255;5.6845685377698;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 01:00:00;227.7496575973228;182.00755269469573;70.53999999999996;60.212110867170395;5.250454207469499;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 02:00:00;213.66122339104066;168.15738082446364;70.30000000000001;60.0344417628088;4.955572671216838;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 03:00:00;222.2991658520607;176.8585476229389;70.72000000000003;59.37419748296287;4.665017987263622;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 04:00:00;366.54646452176047;320.8025691542676;71.13999999999999;58.20884485088703;6.74904652654044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 05:00:00;513.5538550981049;467.2559159420853;71.44;57.770635693100076;8.94516560236746;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 06:00:00;534.6607740057076;488.3570601443798;71.07999999999998;57.93236498472436;9.682363720864558;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 07:00:00;511.60649656521485;465.6916612367414;70.0;58.26224641355384;10.377715779569893;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 08:00:00;437.29703134457446;390.7540842588627;70.0;60.50664019184876;10.967491267625672;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 09:00:00;456.0005214124654;409.78584984054623;70.0;59.546418412812045;10.386062596031236;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 10:00:00;435.887012612641;389.56459891000753;70.0;60.0005443352303;10.378827161190186;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 11:00:00;424.3123290233396;378.02822045809654;70.0;60.0240734331922;10.127053795854536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 12:00:00;425.8183554173305;379.6576524428298;70.0;59.71070308909992;9.853474304061377;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 13:00:00;395.00284002360405;348.69844473289953;70.0;60.35912209169538;9.755158828710234;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 14:00:00;403.7093508402061;357.6603206489318;70.0;59.659804302002215;9.295885379440666;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 15:00:00;370.48908580452803;324.2569649619019;70.0;60.426288706869116;9.213948947845113;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 16:00:00;365.4239976300006;319.36866900770224;70.0;60.05507782313805;8.748757624655717;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 17:00:00;387.91971891948657;342.1807167939668;70.0;59.057552456157225;8.44069276712633;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 18:00:00;405.19956822341874;359.4852844718331;70.0;58.8055656648981;8.618219088545338;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 19:00:00;406.6489202007564;360.7888300596197;70.0;59.13792048423892;8.91368649399788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 20:00:00;446.6452915278115;400.97062280313986;70.0;58.29188661128978;9.082942187165333;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 21:00:00;448.0663045235409;402.11122519245305;70.0;58.95457949890414;9.658523498258987;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 22:00:00;391.66815552416836;345.2766375649598;70.0;60.57950582077058;9.89909032049077;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-05 23:00:00;300.9371525205407;254.76169081303195;70.0;61.02543512327452;7.983863726574835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 00:00:00;251.0665295161377;205.13787023038088;70.18;60.736651090602834;6.330142589924268;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 01:00:00;251.34480649658602;205.6355987077551;70.36000000000001;60.05933081246309;5.809719782013111;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 02:00:00;236.05899593631682;190.1507127450016;70.60000000000002;60.47591634869383;5.551566420999373;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 03:00:00;244.8287768097701;198.90704706917776;71.19999999999999;59.852819427108955;5.137185006674864;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 04:00:00;409.94569360669294;363.93168890080693;71.25999999999999;58.264365627109555;7.510685105839426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 05:00:00;574.2628509658197;527.739661121077;71.32;58.01102453033087;10.273461735770734;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 06:00:00;599.1602513932793;552.8288632583475;70.72000000000003;57.80075178977063;11.04222168281667;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 07:00:00;579.7478798984357;533.4911901929569;70.0;58.46811587898452;11.96987483147484;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 08:00:00;487.75220696920775;440.9136934013522;70.0;60.75320092717806;12.559100390873995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 09:00:00;509.36875944923116;462.88748395802156;70.0;59.69229358819479;11.765786802041928;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 10:00:00;488.46257640475346;441.90915035610095;70.0;60.06273139064115;11.70347889360383;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 11:00:00;475.73507912315955;429.2262913770837;70.0;60.07782434561301;11.415868946444654;1.1804202225667937;2.5000000000000013;3.680420222566795
