Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-09-06 12:00:00;477.7879522650138;431.4015491670896;70.0;59.760389915987844;11.109703916479683;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 13:00:00;444.1603909983071;397.64818464589735;70.0;60.38823767717861;11.00240210852133;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 14:00:00;452.84737940882985;406.5704284625314;70.0;59.737539751177565;10.50633103631479;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 15:00:00;414.9649781957892;368.52185152548026;70.0;60.50470811472434;10.405281530936673;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 16:00:00;407.6801618810142;361.40617773783396;70.0;60.17205876896156;9.876606191255078;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 17:00:00;435.64197710201285;389.7029633959609;70.0;59.080251948938894;9.49877962177935;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 18:00:00;452.27756926644474;406.3307814178695;70.0;58.91766261934464;9.716825236488305;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 19:00:00;452.5090478105586;406.42295335812435;70.0;59.24782773312785;10.02032396845577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 20:00:00;499.7451176461464;453.85463381308176;70.0;58.31166817966414;10.179975603180038;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 21:00:00;477.88568284526417;431.6043274356493;70.0;59.47057650375996;10.80612870020654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 22:00:00;433.63788077632597;387.1221490688352;70.0;60.48111961612375;10.8465607620662;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-06 23:00:00;332.3289369839411;286.0095306096656;70.0;61.05415714940369;8.844995233943159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 00:00:00;421.7592125872578;376.07260985769653;70.0;58.55231867857532;8.771982493248336;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 01:00:00;423.5873880981899;377.3575189724774;70.42000000000002;59.45334869112361;9.196439020701535;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 02:00:00;395.4440645966866;348.54850408318055;71.01999999999998;60.789857603802375;9.20352279245812;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 03:00:00;410.79305809578045;364.03504025606554;71.38;59.99011774143145;8.587259179225095;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 04:00:00;716.6818896845012;669.3700220053012;71.38;58.38845922975986;13.13458874361231;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 05:00:00;941.765283890198;893.3499687502552;72.10000000000002;58.2638781220806;16.20611841064414;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 06:00:00;1082.7199933479353;1033.8108230344558;71.74000000000001;58.53000213203791;19.514800621721857;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 07:00:00;1045.0558586262014;996.1426979327229;71.38;59.25467891611032;20.520926560289418;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 08:00:00;917.5670596753209;868.9366955694194;70.77999999999997;60.34276773558372;20.931636089633564;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 09:00:00;924.842285179286;876.7814038491344;70.24000000000001;59.4196615838199;20.350615259965537;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 10:00:00;859.0947633001903;811.0481586087672;70.06;60.16621382385944;20.674226082185438;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 11:00:00;820.9289795746747;772.9742727339454;70.0;60.356270797277546;20.268018392297275;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 12:00:00;815.7376263495908;767.9022630703371;70.0;60.11466205151282;19.647607940270117;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 13:00:00;737.9262228845239;690.0638214328243;70.0;60.90441635433916;19.31670650054752;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 14:00:00;730.9708579533745;683.3349552791035;70.0;60.422720484374395;18.172246114477165;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 15:00:00;695.8969642342319;648.3380886002046;70.0;60.56170237439886;17.55504646724359;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 16:00:00;704.3574322649421;656.9943184260964;70.0;60.00590886666703;16.78033032738051;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 17:00:00;724.607326209539;677.3499838760454;70.0;59.55295039980399;16.514284938034283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 18:00:00;768.4117337502472;720.7663865965347;70.53999999999996;59.55417282415226;16.653745937735668;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 19:00:00;900.6594203569688;852.1652502817539;71.86000000000001;59.09732449610044;16.802332635276176;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 20:00:00;930.4050152081667;881.2447723531095;72.57999999999998;59.75020170713606;17.26644476898804;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 21:00:00;917.580048097764;867.9222936366979;73.18;60.51006728312984;17.243299148098856;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 22:00:00;757.6676354305415;708.2554294263003;73.36000000000001;61.26723331740311;14.917765370806844;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-07 23:00:00;545.1687738287188;496.7188130560656;73.30000000000001;60.977389970322406;10.533652261511502;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 00:00:00;349.39520718321535;301.7192625754188;73.53999999999996;60.67849748405797;6.468088385513939;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 01:00:00;315.4193219078509;267.99216890288716;73.48000000000002;60.673551383566064;5.864220503185869;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 02:00:00;313.4820129907655;266.6099109654883;73.18;59.631981749061765;5.509187627234107;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 03:00:00;342.6584622602123;296.16258566707563;73.36000000000001;58.19596665951161;5.3801878646203045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 04:00:00;519.2251526017618;472.12402109794795;72.94;58.26135017446137;8.422098612820912;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 05:00:00;781.4514666408736;733.3707712663288;72.63999999999999;58.463864704097546;13.12486577801721;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 06:00:00;900.1533482332358;851.9408571364011;71.92000000000002;58.34440849999385;15.787321367891824;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 07:00:00;860.1652136867086;812.2147640155587;71.13999999999999;58.8536857748843;16.669054494416518;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 08:00:00;759.2413305108064;711.8628377604031;70.0;59.520297134516284;17.249701416164328;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 09:00:00;753.7666692137623;706.3338060108073;70.0;59.70069115496398;17.425271663855767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 10:00:00;703.3239780294448;655.7984558195062;70.0;60.39905765985458;17.44183894395456;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 11:00:00;673.3037024586952;625.8587488954469;70.0;60.489083802722234;16.855411405390445;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 12:00:00;711.5250702761934;664.340809872631;70.0;59.49823907842057;16.13164994739401;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 13:00:00;659.9553352616106;612.6167178551663;70.0;60.3522267405142;16.286890089051546;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 14:00:00;692.6277371060462;645.5144567652584;70.0;59.49939103672364;15.704933547603984;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 15:00:00;612.5701397356333;565.2329157611339;70.0;60.79337911015983;15.841863699562083;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 16:00:00;589.9861429679834;542.8126920165246;70.0;60.61558837311463;14.96874783075509;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 17:00:00;637.8634883748095;591.0534940317443;70.0;59.28028469763484;14.167564609048044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 18:00:00;658.4106857355221;611.566201822743;70.0;59.15665344579958;14.45720176894298;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 19:00:00;699.4780481488367;652.6192625634887;70.0;58.79751259745234;14.866554759839744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 20:00:00;735.6259548684601;688.6409044121023;70.0;58.76105565007873;15.58411817162079;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 21:00:00;729.7666469888758;682.5589694875475;70.0;59.360095221667166;16.330405881320814;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 22:00:00;626.9223710347875;579.4425273575938;70.0;60.99531928458697;16.57662674738293;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-08 23:00:00;472.64725719785935;425.5972189251028;70.0;61.45065642512128;13.163006054436405;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 00:00:00;268.9467053921156;222.93083583810238;70.0;60.7664853722934;6.935054790850587;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 01:00:00;268.1382509120397;222.48926940356216;70.0;59.97830376423548;6.370422650160525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 02:00:00;253.05964450099356;207.41579702448462;70.0;60.16252443165786;6.124772142119217;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 03:00:00;266.9218718739226;221.70649254233186;70.0;58.99625889412914;5.775565421358442;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 04:00:00;428.82803212164066;383.23952277777323;70.0;58.36002974406159;8.771664374127134;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 05:00:00;609.1855388618396;563.0373464419239;70.0;57.836599976559455;11.924640778069087;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 06:00:00;649.3219760760568;602.878681558394;70.0;58.20521725562776;13.107530155064978;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 07:00:00;624.483535504753;577.6491811848913;70.0;59.41474231768126;14.046569345300046;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 08:00:00;565.410624466835;518.3588517470813;70.0;60.521778499272386;14.203252925000102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 09:00:00;550.2412249165304;503.3255217711438;70.0;60.35121671245486;13.57785863274876;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 10:00:00;529.3522157664244;482.51168574304336;70.0;60.37356632949877;13.092724280162855;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 11:00:00;521.2751785996129;474.56348992131933;70.0;60.140387301146745;12.588033785165603;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 12:00:00;523.7986621212542;477.21288852856054;70.0;59.80828648739117;12.236800712405767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 13:00:00;483.8614365986658;437.1507701948206;70.0;60.491005319474255;12.115382101117516;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 14:00:00;495.44969756421864;448.9927791211262;70.0;59.76784335359429;11.528773237380417;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 15:00:00;448.662900191593;402.0261674473028;70.0;60.65039451481607;11.425562310078144;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 16:00:00;440.0662666631618;393.61633398946844;70.0;60.28720171537532;10.78758967997005;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 17:00:00;473.0074061912374;426.91445739411523;70.0;59.09654621374864;10.328911664661902;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 18:00:00;487.8143494571759;441.6868617496426;70.0;59.01869776500615;10.576730445516697;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 19:00:00;512.4899633979529;466.35436847918527;70.0;58.79236482410528;10.887347593103136;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 20:00:00;538.9506925452478;492.7479985437485;70.0;58.69694501189372;11.352823957609823;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 21:00:00;541.1943494340416;494.79526110388963;70.0;59.15480662355532;11.881373896399591;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 22:00:00;472.77310254034006;425.9108973156149;70.12;60.82991820300754;12.116688192218932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-09 23:00:00;367.46390736974126;320.73780108876167;71.01999999999998;60.64038705779308;8.429158871698997;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 00:00:00;242.84440575870977;196.88649693010305;70.65999999999997;60.43190983668802;5.653068724072916;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 01:00:00;244.7755451622615;198.63683486078565;71.32;60.25285765974087;5.266028927205051;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 02:00:00;228.4017834440946;181.96442406650692;71.74000000000001;60.69353732655259;4.92296752527089;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 03:00:00;247.07358339087702;201.34190257184036;71.86000000000001;58.731849791746015;4.48098496218519;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 04:00:00;348.3170133845089;302.36645748012063;72.46000000000004;57.58850040455815;5.576614631373538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 05:00:00;515.5464068382579;468.59552035160294;72.51999999999998;58.37912563773517;8.68044940791341;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 06:00:00;576.461541065496;529.8927082877259;71.07999999999998;58.167246528802536;10.629239393355288;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 07:00:00;553.8831174060655;507.77480170910206;70.0;58.32797922760102;11.298551920639262;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 08:00:00;470.33117088542707;423.6171395873986;70.0;60.60495075480725;11.919427902187689;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 09:00:00;490.805260243128;444.42671276329025;70.0;59.61144593681098;11.248764225048497;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 10:00:00;469.45253098079104;422.98065306715023;70.0;60.04167430164449;11.22421735580929;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 11:00:00;456.61186072667266;410.1802019377146;70.0;60.071471171613894;10.949971700338901;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 12:00:00;458.2553210203486;411.94822004951504;70.0;59.75401004821521;10.648889007327554;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 13:00:00;424.7976065809286;378.35587592530595;70.0;60.40363725900164;10.539648199110397;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 14:00:00;434.26886365124216;388.0799755402085;70.0;59.70312164782473;10.041620863331628;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 15:00:00;398.19841283558765;351.8356042482983;70.0;60.4725820476217;9.951189964282845;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 16:00:00;392.71701276446197;346.5315499128968;70.0;60.102895758450586;9.447617037886928;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 17:00:00;417.6845326791048;371.814208911644;70.0;59.08653533841601;9.112477232550608;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 18:00:00;435.8448290619357;389.98943510095313;70.0;58.85277453085786;9.309274189828148;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 19:00:00;439.4767483503259;393.49011096231794;70.0;59.12894708321926;9.62531613421474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 20:00:00;481.2614521602809;435.4275005742258;70.0;58.34830973244419;9.834286477493107;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 21:00:00;482.70252500392945;436.59439252801405;70.0;58.9971025114358;10.44535521115544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 22:00:00;418.70931984584917;372.1678125340043;70.0;60.682943466243955;10.700020423854067;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-10 23:00:00;321.3955297810797;275.10361819615684;70.0;61.09875552599641;8.596859170586633;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 00:00:00;182.41392556889008;136.98175637259965;70.0;60.31918539005636;4.486387642998649;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 01:00:00;181.8899417375657;136.84620407680094;70.0;59.48166763302822;4.117299917344482;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 02:00:00;172.39498663694638;127.33289749892701;70.0;59.65940529903037;3.96944533430947;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 03:00:00;179.54287869745465;134.83756551178348;70.06;58.66445212977726;3.7513162981376986;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 04:00:00;282.1595503306338;237.29045526365414;70.18;57.86667057326315;5.455944772414092;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 05:00:00;390.93811500133984;345.68300015870517;70.0;57.70490277831493;7.570538231091002;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 06:00:00;416.18364823540725;370.6985602015602;70.0;58.06287854877394;8.301108874767829;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 07:00:00;381.5101378349807;335.4919321018375;70.0;59.736362145472754;8.850248653648626;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 08:00:00;348.68302718479504;302.50343247882114;70.0;60.48590743446317;8.725978626491091;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 09:00:00;356.4062955005554;310.5379867388909;70.0;59.677552860618505;8.220787245506894;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 10:00:00;340.4550277470497;294.5181699626782;70.0;60.002212388173064;8.107865863870071;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 11:00:00;331.76504736715503;285.8921147754869;70.0;59.938899171440426;7.851196334334897;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 12:00:00;332.85796734558375;287.12440837365716;70.0;59.58914717388171;7.61243082682142;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 13:00:00;48.20194538395808;0.0;70.0;68.49237990808263;7.61243082682142;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 14:00:00;48.20194538395808;0.0;70.0;68.49237990808263;7.61243082682142;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 15:00:00;291.3201787342607;245.22642603587025;70.0;60.888331349653356;7.61243082682142;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 16:00:00;287.31831243926155;241.52954524135956;70.0;60.20985165836214;6.9875470342365995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 17:00:00;304.1696480799417;258.78165561574247;70.0;59.05399493318981;6.616235269297481;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 18:00:00;317.65515055927887;272.3368851956146;70.0;58.71261766312955;6.7005950934732;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 19:00:00;323.6485407976371;278.2395715308498;70.0;58.856300220886396;6.915044187103832;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 20:00:00;350.3412004853339;305.06660316301515;70.0;58.251656211707655;7.1001132625394225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 21:00:00;338.639570437277;293.0024488369288;70.0;59.249276725624554;7.499818113997232;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 22:00:00;322.59290446915315;276.79778802099077;70.0;59.81241535695307;7.53935668645846;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-11 23:00:00;256.9799501380895;211.16583098244575;70.0;60.51840365523907;6.453101375449197;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 00:00:00;223.0667538673232;177.3584124824345;70.0;60.47921023296516;5.5784376267887215;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 01:00:00;233.27272882083025;188.1134649977129;70.0;59.15474547070244;5.121237658340033;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 02:00:00;183.20875070600528;137.86991111592914;70.0;60.14867900844399;4.42794739485872;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 03:00:00;192.5293231376716;147.74536825821073;70.0;58.76965488639826;4.081826031976435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 04:00:00;295.7544689269054;250.87126214076855;70.0;57.94229997201114;5.840063240371342;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 05:00:00;412.82316701420956;367.45763067070055;70.0;57.7701795867539;8.037013375520981;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 06:00:00;239.5797974305998;193.88414373267642;70.0;60.3823606942791;5.931061365351533;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 07:00:00;411.5920836133673;366.0316199902364;70.0;58.36901744046713;8.425609327882588;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 08:00:00;375.16826498292676;329.1152687296153;70.0;59.917015076536075;8.859060888707566;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 09:00:00;381.73547194525463;335.84550605330253;70.0;59.47017884223129;8.631618402668401;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 10:00:00;364.5280057571399;318.5201426457908;70.0;59.92819835388559;8.617364139276125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 11:00:00;355.1573648848075;309.1911008109769;70.0;59.92724359431395;8.39504838077797;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 12:00:00;48.278348180188054;0.0;70.0;68.63075895653844;8.39504838077797;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 13:00:00;331.3477860023792;285.2021360928839;70.0;60.60251633793973;8.39504838077797;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 14:00:00;338.3416471288379;292.5320975345235;70.0;59.730332208806544;7.844220150894867;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 15:00:00;311.18283774892694;265.21133216113964;70.0;60.39023483571185;7.709985684178888;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 16:00:00;306.99091856473035;261.21317137479076;70.0;59.970578330972955;7.287865468302329;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 17:00:00;326.7650486430397;281.33724733274676;70.0;58.90940242338962;7.015059515092872;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 18:00:00;339.26223984742035;293.8381633913975;70.0;58.746234549308156;7.1777507828039395;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 19:00:00;340.3982368403806;294.8377035879846;70.0;59.05800288013967;7.4069841510563466;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 20:00:00;373.5678414804645;328.2223461539974;70.0;58.198139951102576;7.536500500217754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 21:00:00;374.4399721299587;328.8087430693287;70.0;58.87675922565933;8.014963995233781;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 22:00:00;327.9659686512732;281.87033543759327;70.0;60.48629713762767;8.207859392161904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-12 23:00:00;254.27043805952303;208.3708129818804;70.0;60.84815377637773;6.6151221306689365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 00:00:00;465.96067926369193;420.17254958370233;70.0;58.356029097148905;9.527936800764639;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 01:00:00;464.91226902759297;418.8494691306722;70.0;59.045615487705504;10.104939922757595;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 02:00:00;436.66559166936406;390.1575244492478;70.24000000000001;60.187122415583474;10.34211320524595;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 03:00:00;458.1826724239228;411.8182415802835;70.42000000000002;59.47563591355021;9.967789048333271;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 04:00:00;789.7103230075232;742.2103318512287;71.01999999999998;58.56027924223889;15.090728840421493;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 05:00:00;1132.7747437884166;1084.018716316891;71.44;58.169236749245954;20.32349362537611;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 06:00:00;1202.03649006121;1152.705492978482;71.68;58.596744391284176;21.875225315450333;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 07:00:00;1099.0957108005496;1049.3162061488445;71.86000000000001;60.43737283997348;22.90974320411101;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 08:00:00;1038.4241425697298;988.8325282960399;71.74000000000001;60.654429086188486;22.303212472434954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 09:00:00;970.570912377386;921.2420182955304;71.56;60.816966030792;21.510526089106513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 10:00:00;963.457894087892;914.62661603038;71.19999999999999;60.021002764716684;20.52015327131261;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 11:00:00;926.884750704612;877.9205840334589;71.38;60.50148321515286;20.286482961837066;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 12:00:00;930.5372325720559;881.9276276912076;71.13999999999999;59.837662549025595;19.60271358971209;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 13:00:00;810.1521268558974;761.413899569494;71.13999999999999;61.265955838374055;19.535396072743026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 14:00:00;817.01213274267;768.5963363145152;71.13999999999999;60.423420382335166;18.15193888462449;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 15:00:00;747.1744038107773;698.9645021864735;70.89999999999998;60.804869896355854;17.622226335624642;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 16:00:00;747.2953832859125;699.1157113811055;71.13999999999999;60.49653214623788;16.7170582610479;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 17:00:00;774.0436448881063;725.8041342336553;71.5;60.039396319032676;16.080837541900255;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 18:00:00;934.518419413401;886.161485140904;71.62;58.74879719420994;17.286992438230133;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 19:00:00;1002.1499809900346;953.6007859467807;71.68;58.491053373985096;18.091447717311496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 20:00:00;1030.8497839763552;981.8013007456512;71.98000000000002;59.13828915486016;19.11275123043015;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 21:00:00;999.7465684599829;950.3875905608506;72.15999999999997;60.0124524924251;19.59530490446281;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 22:00:00;830.7142090243984;781.5247224555518;72.34000000000003;61.02089280272867;17.473913263622194;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-13 23:00:00;601.6291678117855;553.3878500545044;72.27999999999997;60.89071982976412;12.577181157553408;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 00:00:00;535.6061242491943;487.6404539894884;72.39999999999998;60.716738573185864;10.915211345497918;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 01:00:00;502.2253493496259;454.2732454908445;72.46000000000004;60.9755549380327;10.412123832335975;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 02:00:00;487.7279708616736;439.8969482121736;72.57999999999998;60.724727073676206;9.795279119232148;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 03:00:00;535.8402704166555;488.5278797474309;72.69999999999999;58.886663959499856;9.236075658465708;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 04:00:00;806.3000825413637;758.0390824346147;72.82;58.52763164878223;13.432078254024223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 05:00:00;1228.5655456135676;1178.6788916994328;72.82;58.566403650047505;20.522231647133985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 06:00:00;1475.7096061387022;1424.8951682406216;72.88;58.45929633465067;24.36492963081168;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 07:00:00;1311.2639600192574;1260.2776901422596;72.75999999999999;60.52196268832785;25.511092736146566;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 08:00:00;1228.1477530388954;1177.4364956383133;72.57999999999998;60.80348380098735;24.830444482422077;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 09:00:00;1142.2798079255065;1091.9773951484356;72.27999999999997;60.897946608331154;23.89475549626905;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 10:00:00;1122.7776274918886;1073.5633106711255;71.19999999999999;59.48320670408634;22.815799493443414;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 11:00:00;1069.9210828566659;1021.2495622404059;70.42000000000002;59.40063969214134;23.11777706226719;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 12:00:00;1071.4209608379942;1022.7581860289088;70.30000000000001;59.47310771274738;23.561722237811576;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 13:00:00;949.0776578241193;900.5596591602051;70.0;60.54233822193174;23.892889829758698;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 14:00:00;947.4588971316966;899.0954066595993;70.0;60.18259714362472;22.978119060432668;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 15:00:00;888.1330239792562;839.8153660290303;70.0;60.61945576531559;22.542428084578937;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 16:00:00;894.2985970948642;846.1604601983203;70.0;60.12648336498739;21.565592612511686;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 17:00:00;921.0755196784381;872.6944903608054;70.42000000000002;60.056782058601016;21.161737252041966;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 18:00:00;1084.3364089439442;1035.0046614885175;71.86000000000001;59.450971118060124;20.805442385470826;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 19:00:00;1162.9888028367857;1112.9206430358822;72.75999999999999;59.64305390202588;21.110256445765796;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 20:00:00;1213.4789493513174;1162.7939706322588;73.53999999999996;59.92540742943095;21.221608937011755;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 21:00:00;1194.9910650101967;1144.4242574428463;73.42000000000002;59.93468118286353;21.098624808464194;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 22:00:00;984.8306101910044;934.3705805378202;73.77999999999997;61.291824083987706;18.776439425092693;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-14 23:00:00;703.8528616608858;654.2102687553244;74.38;61.3853421050938;12.896377575807891;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 00:00:00;455.7749651689281;407.2914153661654;74.62;60.60015669610004;7.740303974692633;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 01:00:00;495.42981529614076;447.58533900568534;74.68;58.64660724714594;7.357112848833367;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 02:00:00;469.11128328938656;420.6380975437921;74.98000000000002;60.15162889807027;7.532395967174948;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 03:00:00;508.98561676383383;460.8957530252208;75.22000000000003;58.61318194886093;7.297427552783004;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 04:00:00;679.6945535177986;630.9934144737797;75.34000000000003;58.43728470258594;9.57432185919946;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 05:00:00;983.8337675461817;934.1226798015095;74.92000000000002;58.356704682263285;14.142483765244577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 06:00:00;1268.0917198626482;1217.5583352856227;73.96000000000004;58.68688400330586;19.768500418162766;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 07:00:00;1070.437854828616;1020.7673094818097;72.39999999999998;59.91816642835499;20.418967649957725;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 08:00:00;980.5368878750738;932.1641992645752;70.72000000000003;59.21844222070456;20.298221185311494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 09:00:00;983.9951036280761;936.0811603384446;70.0;58.75249397775002;20.82991091708777;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 10:00:00;914.5160495586714;866.337492328726;70.0;60.02948889695989;21.838591252879375;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 11:00:00;871.5900171652331;823.4322613066265;70.0;60.37841040350742;21.5683105766679;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 12:00:00;921.3882599055698;873.4097831565443;70.0;59.481113523290844;20.85564452151084;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 13:00:00;855.239395009316;807.1478583235985;70.0;60.36734312305708;21.139383451992668;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 14:00:00;902.3893663862675;854.4778046328455;70.0;59.49327710827146;20.44925075672211;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 15:00:00;744.1994006467639;696.0947582478018;70.0;61.431887131119026;20.680205337965678;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 16:00:00;760.4074230420918;712.6693064955609;70.0;60.39930887024718;18.85795345269634;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 17:00:00;786.3376954613667;738.7823803213525;70.0;59.70887686449743;18.192694651397908;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 18:00:00;833.785027019895;786.2936674210566;70.0;59.10219936202236;18.21654213756904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 19:00:00;873.6577939355515;825.8259597406574;70.30000000000001;59.26007626948984;18.841956297757232;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 20:00:00;936.1966223175252;888.4248006063748;70.18;58.64952830051425;19.33172930857547;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 21:00:00;942.1723592784813;894.3002422171775;70.0;59.01283745609243;20.417168792460643;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 22:00:00;816.2782124774566;768.1595883753682;70.0;60.78664772887089;21.09459723588288;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-15 23:00:00;622.9347966712412;575.2129873292416;70.53999999999996;60.965231297047694;15.49048476602007;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 00:00:00;412.8511481765714;365.9853567358366;70.60000000000002;60.9626635688802;10.199695022120482;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 01:00:00;416.3753474811408;369.27215832304665;71.32;60.834881699940695;9.455018499404918;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 02:00:00;387.32478300927517;340.05249221274954;71.62;61.259794273993236;8.901385635546166;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 03:00:00;421.0578174622064;374.3009647514781;71.86000000000001;59.46321825020374;8.086926375240319;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 04:00:00;609.9668343515591;562.8976398255896;71.98000000000002;58.407907434714105;10.700648993994955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 05:00:00;916.3857954133008;867.9785631504245;72.03999999999996;58.623084519945735;16.26209052821298;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 06:00:00;1053.7333025741257;1004.9067172735945;71.74000000000001;58.608672712974055;19.106132691792084;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 07:00:00;1016.4042620891081;967.6343872746324;71.32;59.23422535377216;20.02362462208026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 08:00:00;893.2751114604293;844.7737439447217;70.72000000000003;60.31414554071688;20.43893187050907;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 09:00:00;900.252985074924;852.2676515635608;70.24000000000001;59.46392819357453;19.89091690160734;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 10:00:00;835.2067802859842;787.2875841844184;70.0;60.13642296665677;20.160916930918518;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 11:00:00;801.3793294976697;753.4992638678989;70.0;60.35566785216196;19.78411769073324;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 12:00:00;798.1340203939332;750.3768023600497;70.0;60.08762861256554;19.171185399540153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 13:00:00;716.0431898096517;668.2396306956709;70.0;60.96492483416853;18.869402925273107;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 14:00:00;712.9696625137007;665.4129813306704;70.0;60.39827166617499;17.67959638608693;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 15:00:00;668.9751691976514;621.4684441096724;70.0;60.686753350751076;17.102500147224415;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 16:00:00;674.8697977855176;627.5818950618828;70.0;60.100097658668176;16.230794976247353;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 17:00:00;702.1310572421364;654.9938202992147;70.0;59.47151567371429;15.878264721423987;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 18:00:00;750.5564320324656;703.1783315677137;70.36000000000001;59.24365858633587;16.075784805333566;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 19:00:00;788.0012436205586;740.2534534714426;70.77999999999997;59.382299504783305;16.461157564012126;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 20:00:00;845.2981538841807;797.4438010888971;70.96000000000004;58.93412191542649;16.735698116605025;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 21:00:00;857.1711231601679;809.2105507711088;70.89999999999998;59.14258306644547;17.358265323970503;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 22:00:00;750.3581017456228;702.0608190280624;70.96000000000004;60.90668017148465;17.770914875807538;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-16 23:00:00;573.6245722581428;525.7239138742441;71.07999999999998;61.43264150470782;14.156961117981698;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 00:00:00;343.2210479584405;296.37378568820094;71.68;60.56391754247397;7.35144754864919;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 01:00:00;333.5346217472869;286.92247453017904;71.62;60.186502377471186;6.945644088948625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 02:00:00;322.9624114320549;276.3434501089839;71.74000000000001;60.20777667720159;6.66790870184673;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 03:00:00;351.9209187308375;305.7713962146434;71.86000000000001;58.65803711110652;6.346836121347144;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 04:00:00;506.4065964792862;459.8385082167179;71.98000000000002;58.18543762547313;8.740617925247525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 05:00:00;758.2343110731688;710.3519545358804;72.27999999999997;58.58842439423961;13.185624797703412;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 06:00:00;882.2573888383143;833.9708084322816;72.10000000000002;58.525916014266045;15.475171899445343;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 07:00:00;833.2096203281641;785.6402400105783;70.77999999999997;58.5338344101616;16.19962113691258;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 08:00:00;739.7160526487398;692.3622429566908;70.0;59.64095851060574;17.0018500127245;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 09:00:00;731.263721177204;683.8775431671029;70.0;59.797366975441264;17.065242803989463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 10:00:00;694.1025190491924;646.6630054823911;70.0;60.27626388031831;16.99578253681898;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 11:00:00;682.5149503645698;635.1710703243416;70.0;60.155661344826854;16.50731098378225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 12:00:00;685.6323896889335;638.393108219122;70.0;59.8720050620895;16.118274946775674;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 13:00:00;636.7066709018261;589.3912819026727;70.0;60.515395449912205;15.983463053690881;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 14:00:00;662.7434085513861;615.6777410609214;70.0;59.666249941216165;15.26996963904338;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 15:00:00;591.3459905365183;544.0947991652207;70.0;60.786042714009625;15.280802812873363;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 16:00:00;574.2528244801621;527.1791002176244;70.0;60.52271631080811;14.426798590760086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 17:00:00;593.0652301379974;546.2428244284075;70.0;59.73344925739053;13.753987168218396;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 18:00:00;630.8920355756559;584.2091709552346;70.0;59.02535297114184;13.6872182793476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 19:00:00;657.5956106747797;610.5493307450629;70.36000000000001;59.29687548600481;14.152456053073308;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 20:00:00;702.408128071943;655.3088071667182;70.48000000000002;58.88845709125928;14.42776270682745;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 21:00:00;708.6862142398256;661.3769785352209;70.53999999999996;59.283324428988465;14.989755354482698;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 22:00:00;620.2027512364301;572.4487326392867;70.72000000000003;61.03123173857841;15.241083049837812;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-17 23:00:00;472.6304169566505;425.44325368993884;70.48000000000002;61.328375911281626;12.296293047598764;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 00:00:00;316.9882051119055;270.2066607432067;71.38;60.909898688712815;7.2084672273551;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 01:00:00;318.6490865112715;272.3153779556806;71.32;59.92135977675673;6.655954450340946;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 02:00:00;296.23003880387245;249.6527274538058;71.5;60.587991814990346;6.463609669653783;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 03:00:00;322.8248604718977;276.6782411539024;71.80000000000001;59.00077517195149;6.005290402328036;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 04:00:00;461.3958810752403;415.02948079529324;72.03999999999996;58.06327279823421;7.859934630969458;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 05:00:00;686.9476931344395;639.4987923438074;71.92000000000002;58.54025181710642;12.224368674212714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 06:00:00;773.7632146389261;726.2228174729058;71.25999999999999;58.527691376177586;14.469436946736835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 07:00:00;751.33254490768;704.360025224039;70.18;58.41647930177413;15.207071569608788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 08:00:00;672.2701522214506;625.0043912741588;70.0;60.04649254939153;16.08119778397346;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 09:00:00;654.4683672960989;607.2378428058448;70.0;60.13541170371826;15.79648304186216;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 10:00:00;629.9787698837632;582.7815707669231;70.0;60.28886976397206;15.445673321725621;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 11:00:00;618.1505996144326;571.0503163894818;70.0;60.16745033301248;14.968519781604614;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 12:00:00;620.3882670766317;573.4014148907463;70.0;59.87005752592637;14.581671370706458;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 13:00:00;576.361766388931;529.2880203309476;70.0;60.49549553596006;14.43831106782758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 14:00:00;600.045014350218;553.2352916634093;70.0;59.632635481377804;13.78053798561359;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 15:00:00;534.0909144030718;487.06519982371157;70.0;60.77848646429652;13.789981757002522;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 16:00:00;522.4319316590777;475.6005648639396;70.0;60.424743605516596;12.99062396162961;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 17:00:00;566.3755330960494;519.9078644547707;70.0;59.11935183982297;12.39368421978523;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 18:00:00;579.7777491317131;533.2388353382262;70.0;59.149241206123804;12.721904877264702;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 19:00:00;609.7201566901389;563.1729245038039;70.0;58.8788218266173;13.053604898270237;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 20:00:00;642.1069333359648;595.4823502995246;70.0;58.75621780498619;13.597079748043088;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 21:00:00;644.2939677289119;597.2274955788131;70.30000000000001;59.520560810080724;14.231104508034203;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 22:00:00;563.5502641101777;516.0297638341289;70.53999999999996;61.167611676195406;14.316375898675911;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-18 23:00:00;435.13958137667663;388.0524433529546;71.13999999999999;60.73423516649467;9.956467774377089;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 00:00:00;257.6539540404064;211.29800193772505;71.13999999999999;60.72169167741765;5.888305244380071;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 01:00:00;258.97365938653576;212.9286218378187;71.25999999999999;59.901270457358066;5.428458777942761;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 02:00:00;240.65744142160318;194.11961089720285;71.86000000000001;60.70224066319685;5.135385079123278;1.1804202225667937;2.5000000000000013;3.680420222566795
