Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-09-19 03:00:00;261.197774776554;215.41247308098474;71.92000000000002;58.657958510345;4.689319244241614;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 04:00:00;370.5629877771523;324.5502422081873;72.15999999999997;57.9517488898295;6.209721528705818;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 05:00:00;545.8755730460645;499.1213750007782;71.62;58.45521631443131;9.872579575861279;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 06:00:00;615.3095422849364;568.6692098094264;70.65999999999997;58.38429964285899;11.934331053248714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 07:00:00;594.7962601189193;548.3433431477931;70.0;58.779407119666985;12.621272216318768;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 08:00:00;498.0690863405187;451.11289143057724;70.0;60.932301761165945;13.078057361045552;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 09:00:00;522.714257304031;476.1599715238772;70.0;59.73983957391391;12.13000288301092;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 10:00:00;501.1420085141841;454.5258168028665;70.0;60.09321356963471;12.044221067589008;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 11:00:00;488.04722053011113;441.48085760211666;70.0;60.099588373990684;11.737059383325345;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 12:00:00;488.23574867552617;441.7842287463203;70.0;59.818838174962195;11.41781348977572;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 13:00:00;452.33029962513143;405.75890537215685;70.0;60.45411958616705;11.282111834427676;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 14:00:00;462.505354234349;416.1872884541513;70.0;59.74559917669279;10.738835387286352;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 15:00:00;423.79966935639567;377.3178606030804;70.0;60.51350787373377;10.636669681167923;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 16:00:00;417.9328055070263;371.6296516492651;70.0;60.14327498474648;10.095423244639122;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 17:00:00;446.05480206339814;400.07069641834147;70.0;59.08865117827992;9.733308506222514;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 18:00:00;463.65680190877583;417.66622278214334;70.0;58.91471232552192;9.958647884178092;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 19:00:00;464.87497987230444;418.74698248336824;70.0;59.230819319215186;10.277895997669258;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 20:00:00;512.5337774589641;466.58481978495485;70.0;58.33212530770754;10.458790053389535;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 21:00:00;490.26087324977743;443.9267874522571;70.0;59.481118048336725;11.097070951226677;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 22:00:00;445.87175261708455;399.3122685578327;70.0;60.46977921776414;11.139295041011627;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-19 23:00:00;344.2304352390837;297.87254221479367;70.0;61.0266186720761;9.133639198284175;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 00:00:00;559.7903236175733;513.4314842141176;70.53999999999996;58.503867880645146;11.073608121234297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 01:00:00;565.0663888199134;517.8584127649128;71.25999999999999;59.73306457237197;11.671759352726665;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 02:00:00;516.4099641794121;468.3782634419608;72.03999999999996;61.43891820738361;11.598321358268208;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 03:00:00;559.2084350907729;511.4485891340736;72.51999999999998;59.92381140349073;10.570250237020202;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 04:00:00;836.0936703025671;787.6704851680747;72.88;58.61155441132155;13.95175951461502;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 05:00:00;1276.201944920391;1226.0747532140247;72.94;58.57476167610969;21.152284360510176;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 06:00:00;1524.3088228039564;1473.3832721506437;72.75999999999999;58.39866968970773;25.271382542888833;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 07:00:00;1354.8606716284125;1303.8226858873684;72.57999999999998;60.42153193211283;26.53178610957183;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 08:00:00;1269.4176734630873;1218.6965389626994;72.34000000000003;60.680470545216;25.922341409882847;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 09:00:00;1180.5224751080073;1130.2501956249348;71.98000000000002;60.7628719202707;25.057820307459963;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 10:00:00;1119.193389296711;1069.3338142124276;71.68;60.61782131330176;24.088800592205242;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 11:00:00;1119.7467557604;1070.3483186719848;71.32;59.8391102504479;23.221751644252492;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 12:00:00;1120.2256351638716;1071.2244816143302;70.84000000000003;59.32873862913539;23.17038773872417;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 13:00:00;980.4009024949223;931.4073215517105;70.65999999999997;60.773292694411055;23.610366838346525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 14:00:00;985.0808333243431;936.3415023322846;70.60000000000002;60.17149762284242;22.4905789029836;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 15:00:00;901.6054202989789;852.6448844188101;70.89999999999998;61.188776952451406;22.105141253884778;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 16:00:00;904.868226315081;856.1495361881897;70.96000000000004;60.51669882296869;20.62995332004283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 17:00:00;941.2404808340426;892.5794690541095;71.13999999999999;59.8609781469483;19.8691765393134;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 18:00:00;1111.7920692719176;1062.2783968345975;72.46000000000004;59.05899451580626;19.753174323965304;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 19:00:00;1205.4959145285554;1155.5205794357248;72.94;58.84863524027901;20.368703932279463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 20:00:00;1260.4762081579322;1209.7043403438963;73.72000000000003;59.52364511637188;21.14017192123378;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 21:00:00;1248.8233239252293;1197.9453113808465;73.77999999999997;59.841327132138645;21.331936653341238;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 22:00:00;1024.7122766444327;974.016508853116;74.01999999999998;61.261920823019636;19.123498929759425;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-20 23:00:00;729.9667032462924;680.1791262940753;74.5;61.374469292625236;13.241490945076155;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 00:00:00;678.2706962033234;628.7019615442342;74.38;61.437820176069806;12.47803887000174;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 01:00:00;578.9609323046277;529.8050237732308;74.5;61.27628527670305;10.424290292806845;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 02:00:00;719.2624152950176;670.4494393737971;75.03999999999996;58.516370140147956;10.364124437253464;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 03:00:00;785.5713408285917;736.7474450809389;75.15999999999997;57.78895547394319;10.767389097115922;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 04:00:00;1056.3273371807031;1006.166327662015;75.15999999999997;58.58113397376985;15.170308298205041;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 05:00:00;1546.6560525595896;1494.5712867360262;75.34000000000003;58.49363525953805;21.859400930643623;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 06:00:00;1589.2181589847814;1536.724079884323;75.51999999999998;58.93863386566272;22.819909583033954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 07:00:00;1756.7009417361132;1704.3509152748693;74.19999999999999;58.34010376315655;26.372311819615955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 08:00:00;1607.1325210460407;1555.2527801692877;73.30000000000001;59.45881314294115;27.645793977119062;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 09:00:00;1482.093205327552;1430.7630751296765;72.57999999999998;59.97762426177377;28.001016786971775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 10:00:00;1398.0492285453768;1347.21021728216;72.03999999999996;60.08296437327181;27.838744847033578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 11:00:00;1396.5728423430455;1346.2258800795216;71.5;59.42359358490336;27.534461162166;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 12:00:00;1408.2459210458906;1357.806317757625;71.5;59.53664730076923;28.026980086412436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 13:00:00;1216.4035727110943;1166.2658785617941;71.13999999999999;60.91912311127942;28.336110630993065;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 14:00:00;1227.8496244297964;1177.7884140515075;71.32;60.454095936416024;26.9048159235574;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 15:00:00;1122.3094175358299;1072.8117464994998;70.77999999999997;60.58163771004445;26.20190579500257;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 16:00:00;1119.135056787273;1069.4534195728497;71.19999999999999;60.647104853364226;25.25001187863035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 17:00:00;1280.9689636042788;1230.6531120520494;72.27999999999997;59.6426315987261;24.13418685738616;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 18:00:00;1376.1582828592839;1325.4389944473253;72.75999999999999;59.277484232296615;24.302343839938153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 19:00:00;1500.2255736019245;1449.06016666108;73.18;58.810379550105665;24.857759214227663;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 20:00:00;1569.6398495319318;1517.905868657404;73.60000000000002;59.1481952476766;25.860007113505677;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 21:00:00;1561.7341347924448;1509.5679535291697;73.96000000000004;59.927959684705684;26.499457834337587;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 22:00:00;1281.4245674582098;1229.4950682842386;74.44;61.48592144362067;23.55251175621447;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-21 23:00:00;888.4714743467764;837.960470387563;74.62;61.52736147274351;16.157234218681996;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 00:00:00;617.9081129111358;568.4106279595537;75.03999999999996;61.02625491386283;10.4983341969088;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 01:00:00;675.4797551441981;626.2703477948635;75.57999999999998;59.326116518669494;9.894774581982304;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 02:00:00;633.2806080237453;583.945147809703;75.39999999999998;60.24720462762326;9.950711630632993;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 03:00:00;688.2571355537714;639.1054264907241;75.82;58.8854809197415;9.676728685578967;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 04:00:00;938.9393054910864;888.98199824427;75.82;58.51353747301562;12.91754320961351;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 05:00:00;1370.381286066378;1318.753403147739;75.94;58.41180950090575;18.61465726334347;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 06:00:00;1401.1657791042246;1349.7205771441018;75.39999999999998;58.227573889634016;19.427126816131082;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 07:00:00;1546.2926140242453;1494.8282724000849;74.07999999999998;58.22348993312761;23.218533368839193;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 08:00:00;1403.5704270941503;1352.9293468180676;72.63999999999999;58.95127434686293;24.413042053029358;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 09:00:00;1388.7804991541366;1339.0246782308848;71.32;58.22069891304449;25.242722601239105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 10:00:00;1274.9874900356047;1225.5972168988121;70.48000000000002;59.19485558328995;26.89982855327747;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 11:00:00;1214.7661683965018;1165.6492501328269;70.0;59.550618032045406;27.679152794049916;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 12:00:00;1212.9918899366542;1163.8156674619895;70.0;59.70951734256937;28.06550503571532;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 13:00:00;1081.8198097522538;1032.663573645157;70.0;60.8706532488992;28.21408280368473;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 14:00:00;1082.009583076171;1032.9691707569634;70.12;60.473933346410774;26.70739676135156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 15:00:00;1005.0803746922896;956.2642956936043;70.0;60.755425445748415;25.885977738927462;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 16:00:00;1003.2376271625828;954.176048762928;70.53999999999996;60.84430836861452;24.636313817175786;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 17:00:00;1155.6822410576892;1106.0578133306155;71.62;59.75350425682609;23.188179922902123;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 18:00:00;1237.8534709310297;1188.0597049986156;71.86000000000001;59.17152490465128;23.22793043873173;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 19:00:00;1332.4455589078425;1282.3873468427996;72.03999999999996;58.76487697176714;23.89800395238501;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 20:00:00;1379.6600194840278;1328.787174985376;72.75999999999999;59.611734806405025;24.983560644148778;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 21:00:00;1347.2051516348172;1296.2920154299827;72.75999999999999;60.01695234417889;25.171618281996818;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 22:00:00;1105.7202596356399;1055.4305584747196;72.51999999999998;60.962865940049255;22.779585935321283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-22 23:00:00;793.2665700967694;744.2308329520608;71.74000000000001;61.45949651648283;18.371959426209514;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 00:00:00;562.61605065506;514.5723756972344;71.98000000000002;61.107147445309124;12.320244559844241;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 01:00:00;532.2027482475706;484.12209534194307;72.22000000000003;61.257280177885434;11.558713723881654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 02:00:00;513.5666095070163;465.53434751770106;72.46000000000004;61.092522196496816;10.75680694363474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 03:00:00;558.1656059165929;510.41581902296906;72.88;59.572349583001255;9.98647910584775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 04:00:00;845.1276785968762;796.4709834035791;73.42000000000002;58.55538861131902;13.536907934883745;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 05:00:00;1296.596036789067;1246.2197561358682;73.42000000000002;58.50628069382827;20.69995658057479;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 06:00:00;1585.182342945178;1533.816115687835;73.42000000000002;58.26584512564534;24.90566913807998;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 07:00:00;1383.7887443106263;1332.5266857318466;72.94;60.35105051616051;26.171644502434162;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 08:00:00;1281.0058654358395;1230.480884234437;72.15999999999997;60.27332295949026;25.65909677640775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 09:00:00;1191.0536987208877;1140.9514556438041;71.74000000000001;60.484749229997476;25.195725957254695;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 10:00:00;1181.7526439400738;1132.031204803527;71.44;59.93531072271378;24.45695579837162;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 11:00:00;1125.762124215078;1076.734990170606;70.60000000000002;59.57725711929987;24.31686957634673;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 12:00:00;1124.3540604744899;1075.5674180710935;70.24000000000001;59.34819878866341;24.578427620712137;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 13:00:00;993.3701294325299;944.2856112018864;70.48000000000002;61.04533554609145;25.068904001768942;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 14:00:00;998.3609401382259;949.1427111358591;70.96000000000004;60.86232042407357;23.54055542759557;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 15:00:00;910.8776811467673;861.7616152083287;71.01999999999998;61.368434985936574;22.47051520165547;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 16:00:00;915.8281506699781;867.0857439821066;70.96000000000004;60.476490121242705;20.79974398936105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 17:00:00;1061.2355653217774;1012.2383073935246;71.68;59.03945230437296;19.989255266829552;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 18:00:00;1132.1130496115586;1082.6195535521501;72.15999999999997;59.11605784075721;20.66482071196476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 19:00:00;1221.464672863546;1171.401735999095;72.75999999999999;59.091480040833176;21.276987046086568;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 20:00:00;1270.4906077757482;1220.1128439907645;73.0;59.175962109979594;21.882012054850062;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 21:00:00;1258.4067238506238;1207.4563624320467;73.53999999999996;60.16108113632748;22.394982104975384;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 22:00:00;1034.1326836771052;983.4693308615318;73.77999999999997;61.32814036231588;19.773919294512897;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-23 23:00:00;725.6767290471261;675.8841369659078;74.62;61.10415453558244;12.783526863896013;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 00:00:00;642.6700489498458;593.4027486670333;74.5;60.80632647689208;11.174260731656698;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 01:00:00;723.2623045398713;674.455548070217;74.86000000000001;58.61900118679267;10.603123156729264;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 02:00:00;681.6367988549141;632.2337119438621;75.10000000000002;60.24659714745826;10.926417167098133;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 03:00:00;740.730398080765;691.5192953129923;75.46000000000004;58.88348981336094;10.639415565139425;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 04:00:00;1002.7706793475356;952.6711962240599;75.51999999999998;58.58128967982623;14.095224438062534;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 05:00:00;1468.092844620868;1416.0722551600759;75.94;58.473692762496;20.012582547235233;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 06:00:00;1504.5858208055954;1452.6061755388394;75.57999999999998;58.40485446806747;20.857739957625824;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 07:00:00;1438.8425828145337;1387.3592189342519;74.56;58.80767478961923;21.74799991502414;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 08:00:00;1517.2185608043433;1466.0602839417963;73.18;58.632849578872595;24.832527609845673;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 09:00:00;1398.9069361076308;1348.1454151744108;72.39999999999998;59.524307011976475;25.86836144162794;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 10:00:00;1317.712172993557;1267.5301477518124;71.62;59.62496923906451;26.15591404664525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 11:00:00;1317.9049972471314;1268.022371229969;71.19999999999999;59.301961654095976;26.37299485712981;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 12:00:00;1325.9018159417435;1275.952638378054;71.13999999999999;59.44549073970842;26.994797432798574;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 13:00:00;1153.917313450892;1104.2760274964114;70.72000000000003;60.69125559286033;27.395475079882598;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 14:00:00;1159.2368741073408;1110.0186347415768;70.42000000000002;59.906848019532845;26.25366589032245;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 15:00:00;1064.7939162997923;1015.4023439402894;70.65999999999997;60.96304598830574;26.144535770513073;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 16:00:00;1066.0666059175999;1016.7149398820413;70.89999999999998;60.62337162156882;24.699285895563605;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 17:00:00;1237.3574723916583;1187.6805612952344;71.62;59.129138256216606;23.585956520945274;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 18:00:00;1310.3711185376696;1259.8733380915926;72.46000000000004;59.630717373648565;24.31882846048718;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 19:00:00;1421.750713759435;1370.897078164779;72.88;59.064209201687845;24.501824010391267;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 20:00:00;1482.0914104127717;1430.7842680072126;73.24000000000001;59.26417580163019;25.249237700220707;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 21:00:00;1462.1703090869958;1410.6031054027756;73.42000000000002;59.9106040265022;25.769900339053997;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 22:00:00;1189.3325992523398;1138.5675964746815;72.88;60.92095240363875;23.678677261856134;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-24 23:00:00;849.5177820966036;800.3006839856865;72.15999999999997;60.95608701704526;18.05316936164633;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 00:00:00;486.48037666131705;438.94140387582615;71.25999999999999;61.305128469374665;11.635374776409746;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 01:00:00;486.96979074814647;440.28036024867566;70.65999999999997;59.81875867507853;10.694825878180364;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 02:00:00;452.9443400666531;406.4126402295464;70.30000000000001;60.089447275348675;10.562003194175059;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 03:00:00;475.1325374724281;428.7023257305081;70.48000000000002;59.439812906051486;10.246818615809572;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 04:00:00;812.1089150117757;764.7016131760986;70.53999999999996;58.56790804394194;16.150833637821506;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 05:00:00;1167.5060370282376;1118.8949548645237;70.77999999999997;58.06229049155297;21.85752298236059;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 06:00:00;1229.9090580606692;1180.8807587134866;70.77999999999997;58.4486666558887;23.747268997012903;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 07:00:00;1190.7510317821075;1142.051023900858;70.0;58.758102761625764;25.219244084222908;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 08:00:00;1064.8548047947484;1015.9528384342875;70.0;60.4058870027863;26.426294787031953;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 09:00:00;1054.9656961065405;1006.1863331264456;70.0;60.20134908938195;25.634376700225967;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 10:00:00;997.6868426791631;948.493065884557;70.60000000000002;61.15457632186741;25.149161588392072;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 11:00:00;914.3456655552864;865.0051979304254;71.68;61.25133239295218;20.87527929211297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 12:00:00;894.9829740020954;845.6690926636905;71.98000000000002;61.07547685565379;19.541540832686167;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 13:00:00;866.9600251237015;817.8660573921728;71.98000000000002;60.80141652623689;18.46558234192735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 14:00:00;831.1506388198738;782.1080460231392;72.10000000000002;60.891680359457666;17.65590343507114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 15:00:00;834.318616134262;785.5735801646316;72.03999999999996;60.196220435422276;16.772288649299917;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 16:00:00;851.5848765280128;802.980013011672;72.03999999999996;59.68731287072819;16.414105029404592;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 17:00:00;882.5351847682817;833.6972474476261;72.39999999999998;59.607726590879736;16.426120535777383;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 18:00:00;957.0304086555061;908.3243746990788;72.39999999999998;58.58808270119442;16.497664884868758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 19:00:00;1038.481712178316;989.646283814778;72.39999999999998;58.13674851013866;17.335286466371542;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 20:00:00;1077.6645516403353;1028.1215889993;72.88;59.02698242298368;18.52208708919199;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 21:00:00;1053.184195616651;1003.5084203807469;72.82;59.64633900723345;19.034810592983668;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 22:00:00;870.0262322641003;820.4652079982919;72.94;60.978281060029985;17.317670140855455;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-25 23:00:00;626.7304754140667;578.0353423729928;73.06;61.01520923693391;12.388886174994754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 00:00:00;533.5699438135948;485.1556618672488;73.24000000000001;61.094027324808906;10.459472140279766;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 01:00:00;483.9287992590234;435.81478972563724;73.24000000000001;60.68340625554839;9.176146415633827;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 02:00:00;466.6249877760319;418.3325022941672;73.65999999999997;60.95554904741459;8.745060135252253;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 03:00:00;514.5837536475647;466.9634338294243;73.77999999999997;58.78253957400716;8.16937920584962;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 04:00:00;804.3679304607231;755.7761467518612;73.84000000000003;58.32681827145808;12.34538325344687;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 05:00:00;1239.1474713229875;1188.7955453399784;73.96000000000004;58.44636808049739;19.017797621513864;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 06:00:00;1515.4925736912005;1464.4299857569677;73.53999999999996;58.0435744000124;23.284825448060822;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 07:00:00;1322.8204783585154;1271.7254824197198;73.12;60.32641792413705;24.61837934711361;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 08:00:00;1215.5495490957717;1165.4562479060876;71.98000000000002;59.999438147310855;24.15717750695928;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 09:00:00;1212.2933752347124;1162.9714557838481;71.07999999999998;59.02810261609932;23.949862052705946;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 10:00:00;1114.0323954096275;1065.2658798343616;70.18;59.45436905755389;24.73008905995147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 11:00:00;1065.3350332528717;1016.6349482991043;70.0;59.91240341107749;25.144859447698654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 12:00:00;1065.224327534575;1016.5462057233101;70.0;59.85815213509261;25.007754333090706;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 13:00:00;947.0010637600357;898.0748670379659;70.30000000000001;61.261968498456724;24.947516913820035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 14:00:00;948.0162404413143;899.6278621143653;70.0;60.24291300508446;23.133764473315644;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 15:00:00;874.2614745444027;825.4834400382564;70.53999999999996;61.345278423977334;22.638803384972796;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 16:00:00;876.6638541667057;828.0569747362904;70.72000000000003;60.73787715128691;20.910330623131934;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 17:00:00;907.5557915603576;858.8506485369003;71.13999999999999;60.28077933142117;19.89873112179379;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 18:00:00;1085.1774325494384;1036.291428837534;71.80000000000001;58.423002914917504;19.314916310071403;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 19:00:00;1165.8960310501004;1116.4703460676526;72.15999999999997;58.631167170354786;20.51871706913886;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 20:00:00;1203.2669613731161;1153.609114037553;72.15999999999997;58.854727464078906;21.532225881642432;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 21:00:00;1168.2605792350382;1118.2895688714352;72.27999999999997;59.82977036485369;22.341538182157308;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 22:00:00;970.0144205607082;920.1717684107377;72.57999999999998;61.0828151669553;20.08803178978332;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-26 23:00:00;699.3236678217784;650.4830805719652;72.69999999999999;61.04841746010311;14.290387990259662;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 00:00:00;528.3988577358202;480.29847131218156;72.75999999999999;60.75568928552627;10.480339507554772;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 01:00:00;492.1651461798565;444.2081977063785;72.63999999999999;60.91057623962831;9.990446253444714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 02:00:00;484.14663965573476;436.5871933284542;72.46000000000004;60.217487160666906;9.415796491671943;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 03:00:00;533.9976447260187;486.9559004239318;72.46000000000004;58.46946823583926;9.087738658299985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 04:00:00;797.4610997267334;749.442562704974;72.27999999999997;58.53851320597528;13.817405151070714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 05:00:00;1207.812940745256;1158.2174699415768;72.22000000000003;58.63021230687059;21.161074491740578;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 06:00:00;1410.7142329376632;1360.3930803352514;72.10000000000002;58.61701626313936;24.91172189560472;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 07:00:00;1268.057491378811;1217.652544314241;71.92000000000002;60.32123838491799;26.030231532278385;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 08:00:00;1193.388234293498;1143.3258521916098;71.62;60.47592843956386;25.496969778346056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 09:00:00;1201.1496304364164;1151.4724430783567;71.32;59.76153076518409;24.742723403660197;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 10:00:00;1109.8472112471613;1060.1955860462042;71.25999999999999;60.59853951858133;24.785472541194164;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 11:00:00;1063.699633122828;1014.3381631514513;71.07999999999998;60.49555949123868;23.927747262650193;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 12:00:00;1072.9369488481082;1023.5797259315784;71.25999999999999;60.223272375553336;23.146460344940927;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 13:00:00;960.1644614670329;910.4910287832973;71.68;61.62654334035517;22.73950083071781;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 14:00:00;922.6754797725852;873.1743866569084;71.86000000000001;61.38704536620821;20.976376363959616;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 15:00:00;926.5475740185319;877.3790787274874;71.86000000000001;60.5453299906049;19.497392770564883;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 16:00:00;945.585639291037;896.562986299504;71.92000000000002;59.950618915381085;18.809613992134423;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 17:00:00;992.6403966447276;943.7781743420475;71.86000000000001;59.17409147958347;18.63035282035264;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 18:00:00;1072.992654656402;1024.1929101918709;71.74000000000001;58.38315641937476;19.126857332928243;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 19:00:00;1153.8764805256098;1104.8704392961058;71.68;58.18689813300921;20.360959108693862;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 20:00:00;1185.811826784721;1136.361830949713;71.80000000000001;58.85626207353488;21.81256688280013;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 21:00:00;1144.0733030740016;1094.3587091196582;71.86000000000001;59.83530825416335;22.65325475708124;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 22:00:00;954.4645903072102;904.7971749377214;72.27999999999997;61.08986564950294;20.3083776087617;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-27 23:00:00;689.7900134828203;641.1717418875639;72.27999999999997;60.978588399161026;14.532318908172298;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 00:00:00;555.3767565912585;507.1600021004907;72.27999999999997;61.318960500153935;12.063870501973298;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 01:00:00;515.6802602899633;467.68655585589886;72.63999999999999;60.70700524236446;10.289203745454566;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 02:00:00;502.5352437503537;454.68245323793764;72.69999999999999;60.48354939368426;9.794272687529302;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 03:00:00;543.0942650844418;495.2626316202285;73.30000000000001;59.48152319261533;9.357627483539675;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 04:00:00;835.5829906737905;787.117119099225;73.12;58.43166194850545;13.54464544697513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 05:00:00;1281.978729100782;1231.6084139025193;73.53999999999996;58.55351675444581;20.3672219650885;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 06:00:00;1577.072584056131;1525.6763656569137;73.60000000000002;58.241987840691024;24.4493537639712;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 07:00:00;1362.8194376660392;1311.7542662075432;72.82;60.18411311226754;25.67930699086395;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 08:00:00;1260.2486090203604;1209.9810233783214;71.92000000000002;60.07221011687835;25.326174382224572;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 09:00:00;1177.611070208513;1127.4833652806878;71.80000000000001;60.610685642538044;25.05815630766517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 10:00:00;1118.5726993903052;1068.734334304508;71.62;60.627897752693684;24.228926114059103;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 11:00:00;1062.358135315989;1012.6599059944333;71.62;60.80591350066652;23.39008599441695;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 12:00:00;1039.3007518896454;989.6952141371827;71.74000000000001;60.67686413526076;22.367307334841026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 13:00:00;978.6376727120855;929.7933371842329;70.96000000000004;60.145320175211054;21.545618868832317;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 14:00:00;985.5598869302162;936.8948684011341;70.84000000000003;59.75426296922461;21.16747991444571;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 15:00:00;900.6048543608669;851.7687214764652;70.96000000000004;60.836746782049374;21.181899001454266;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 16:00:00;902.6461649435732;853.9360719127919;71.07999999999998;60.39730918081881;20.118129148894234;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 17:00:00;1050.2188746955408;1001.4081292611619;71.62;58.74170446798075;19.41655340965303;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 18:00:00;1124.8276870004606;1075.6514101651258;71.86000000000001;58.69849294809421;20.348438434617602;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 19:00:00;1210.8860248786534;1161.4231508367845;71.98000000000002;58.48264483060257;21.360199296922698;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 20:00:00;1250.190644730103;1200.1587756562437;72.34000000000003;59.15716883913893;22.579705041296283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 21:00:00;1222.6802576861455;1172.2137891793489;72.69999999999999;60.1267735213554;23.153511754726022;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 22:00:00;1006.264071105367;956.3087946499343;72.57999999999998;61.02224928611298;20.72952510635525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-28 23:00:00;725.4683110237934;676.4439053293415;72.88;61.109205074413296;14.674501708316084;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 00:00:00;473.8027419350086;425.71753703800766;72.88;61.25754050173168;9.706222393633695;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 01:00:00;433.08905247040485;385.3136094490745;73.06;60.612461766851254;8.284083096027382;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 02:00:00;427.31427957105404;379.913469127092;72.88;59.97219699952274;7.882169810943305;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 03:00:00;473.4399126631439;426.6887852973569;72.75999999999999;58.05420769200339;7.665264568439737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 04:00:00;711.9571972177088;664.1784096734601;72.57999999999998;58.453791398045325;11.999937361941049;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 05:00:00;1078.3933304360871;1029.2123554673205;72.46000000000004;58.57375111694677;18.490257443379566;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 06:00:00;1262.74271707171;1212.9725261362175;72.22000000000003;58.512394097229446;21.933299659092818;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 07:00:00;1135.0606423874815;1085.0785553450949;72.10000000000002;60.337143948088624;22.975077881520683;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 08:00:00;1068.046942470279;1018.3343749626073;71.86000000000001;60.5443409260684;22.473007484839055;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 09:00:00;996.1427411495681;946.7728032137476;71.56;60.67280753987302;21.78494079162106;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 10:00:00;985.0696178776369;936.5552715253922;70.72000000000003;59.512191668982894;20.926516432287713;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 11:00:00;944.7459052923958;896.1901938668329;70.65999999999997;60.03573326052799;21.172237743653795;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 12:00:00;945.3496193027357;897.0448923350605;70.42000000000002;59.65053178882033;20.90012601155837;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 13:00:00;833.7543538681931;785.234792718763;70.53999999999996;61.0894874716231;21.00552121391491;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 14:00:00;836.1501955350182;788.1485374968114;70.24000000000001;60.10519516954963;19.643533666394543;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 15:00:00;775.8424429036324;727.9311454171514;70.12;60.55894642426796;19.3205058108241;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 16:00:00;780.3079904027811;732.4765872709064;70.24000000000001;60.20552005968801;18.51492233455901;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 17:00:00;813.8441826955682;766.1206269747677;70.30000000000001;59.56842993972248;18.05629776099272;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 18:00:00;877.9091669491384;830.1453122310771;70.42000000000002;58.94500761164869;18.215784817682056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 19:00:00;928.9346009268179;880.9998710906093;70.48000000000002;58.82228874593579;18.97241235113518;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 20:00:00;995.6057327575671;947.472101960479;70.53999999999996;58.62745535164305;19.899105605668634;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 21:00:00;1005.1888768320094;956.5629856679888;70.84000000000003;59.44765168599696;21.008020327628625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 22:00:00;879.1507275097265;830.2230120918252;71.01999999999998;61.185755359134305;21.284969962838368;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-29 23:00:00;615.4427039636277;567.3255332511428;71.56;61.205798057005666;14.152126638146369;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 00:00:00;425.3486215282729;377.8509983023104;71.98000000000002;61.09306661036203;9.302296403562638;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 01:00:00;432.50236482244014;385.8072001180789;71.5;59.553953533502636;8.620153438876223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 02:00:00;400.06572545992793;352.95357365469044;71.74000000000001;60.6359397195946;8.578280534482834;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 03:00:00;432.8030087248295;385.9100820381103;72.15999999999997;59.380804092315145;8.063757387795045;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 04:00:00;634.6636335686654;587.4214694064509;71.92000000000002;58.54485122660384;11.297847336508605;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 05:00:00;955.948911798031;907.2813587843458;72.27999999999997;58.656725469762364;16.707208186713842;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 06:00:00;1100.2764893354556;1051.2817528550847;71.80000000000001;58.530094623441414;19.741707665956028;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 07:00:00;1057.7860385834153;1008.9286957754556;71.25999999999999;59.12389628331937;20.75244449041526;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 08:00:00;930.2426711885755;881.6980546698491;70.60000000000002;60.193621893788645;21.283711587492;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 09:00:00;930.3511758404256;882.3839341367262;70.0;59.37402523957206;20.846293137156856;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 10:00:00;865.0183395774958;816.9167390233558;70.0;60.30202182111918;21.237080937855808;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 11:00:00;824.41249654993;776.3812625309498;70.0;60.51005930785908;20.683868953712366;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 12:00:00;821.892691875688;774.0149783702255;70.0;60.161623368547566;19.890348122603708;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 13:00:00;747.7593653318319;699.8714080008667;70.0;60.875744295369486;19.512599152199698;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 14:00:00;740.6117558827395;692.9440253854133;70.0;60.41042013752366;18.388306357719564;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 15:00:00;701.8928859668974;654.2947174269179;70.0;60.60131811805633;17.78093523121584;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 16:00:00;703.0439509835534;655.632182387327;70.0;60.137200825623836;16.971998916467218;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 17:00:00;721.2738126032481;673.6022244194937;70.48000000000002;60.127162757527685;16.587903018421226;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 18:00:00;772.6198171954253;724.768832648487;70.96000000000004;59.61554833237318;16.21560078193943;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 19:00:00;815.942482661382;768.1164149550868;71.01999999999998;59.08980795421246;16.284064743943304;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 20:00:00;938.4918563231624;890.0657841657435;71.86000000000001;58.58102296718164;16.827383723117975;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 21:00:00;914.4766939963079;865.3741233581866;72.34000000000003;59.99230102444227;17.633451108631505;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 22:00:00;762.5592129112364;713.3832334983354;72.82;61.16018119770865;15.571572803870536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-09-30 23:00:00;551.7684492808103;503.3669407407252;73.06;61.02068489892167;10.912036042082498;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 00:00:00;454.235169433749;406.0434561188836;73.89999999999998;60.60056103162174;8.132014521417625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 01:00:00;403.4116706022278;355.48377508149076;73.77999999999997;60.531614412046395;7.2499699774568285;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 02:00:00;483.45555327717307;435.98403419633684;74.68;57.8264296560032;6.829915722100681;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 03:00:00;430.372247459652;382.32962341992953;74.38;60.0519549671767;7.15167927611526;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 04:00:00;695.1256244722889;646.6120859516694;74.86000000000001;58.172210161655414;9.917796344998111;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 05:00:00;1012.1279624407703;962.1253757292627;75.27999999999997;58.45139889842159;14.319838395692983;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 06:00:00;1032.048832379022;982.1106183812116;74.92000000000002;58.448646015744885;14.918379673345838;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 07:00:00;1139.4021459746257;1089.4940117349659;73.89999999999998;58.35148590818187;17.44772674932386;1.1804202225667937;2.5000000000000013;3.680420222566795
