Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-10-01 08:00:00;1025.2686334809505;976.3313038083533;71.80000000000001;59.135501513534734;19.27526618295321;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 09:00:00;1015.4440713101235;967.5691171978907;70.30000000000001;58.080868197114626;19.786381048274677;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 10:00:00;937.0674105272461;889.0077249074881;70.0;59.53131232497657;21.31224993492544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 11:00:00;935.0716107199885;886.9570003816349;70.0;59.68101522113841;21.575387750018084;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 12:00:00;941.612490489388;893.4820329638944;70.0;59.658757526686145;21.67954679479419;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 13:00:00;870.914547742398;822.7133938717324;70.0;60.48769553816834;21.79919781135812;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 14:00:00;906.8941886900907;858.8807173276842;70.0;59.700612052824226;20.965050437056792;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 15:00:00;806.096290086581;757.9850706557194;70.0;60.87319494458461;21.029011461351676;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 16:00:00;780.4002601495687;732.4815147342031;70.0;60.64908569277435;19.870739870465744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 17:00:00;798.4920707808134;750.7888918649988;70.0;59.95662209465644;18.92960331688465;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 18:00:00;853.9979086465287;806.4194553663197;70.0;59.1293253696486;18.704711741101736;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 19:00:00;888.0673962639999;839.7530503865471;70.77999999999997;59.835950827906515;19.320510611124064;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 20:00:00;956.0941191464631;907.9862482467453;70.65999999999997;58.82329676205262;19.231829366967414;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 21:00:00;966.3002810443759;917.4568669661387;71.32;59.87433068699596;20.101183180730175;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 22:00:00;848.8717044092937;799.7825650826496;71.5;61.39823804039719;20.0076294988828;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-01 23:00:00;592.9017575566089;544.821577668423;71.74000000000001;61.15995378530158;13.342766398922553;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 00:00:00;506.04865842714423;458.332356688208;71.80000000000001;60.988352428491396;11.144256693448094;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 01:00:00;486.2924755679734;438.7192222950228;71.86000000000001;60.795650560616025;10.464593818967966;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 02:00:00;471.74213607305404;424.30024425596514;71.92000000000002;60.56969412745292;9.89572946043124;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 03:00:00;513.6359581127659;466.4767938514801;72.22000000000003;59.185495687007005;9.382349555036754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 04:00:00;759.1053228942852;711.2669945087995;72.15999999999997;58.5915310079036;13.320542111210782;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 05:00:00;1147.1607028459732;1097.8368870083825;72.10000000000002;58.64141991389022;20.29437718764296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 06:00:00;1344.1271235064578;1294.009784191069;72.15999999999997;58.672865950620576;23.728559850434916;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 07:00:00;1209.0582328783976;1158.7955059804228;72.03999999999996;60.40022854305636;24.73167182818378;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 08:00:00;1136.8678666078147;1086.9499352901312;71.74000000000001;60.52811194829434;24.142483775659343;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 09:00:00;1064.948561750727;1015.1459178506732;71.74000000000001;60.91540284868904;23.42435268720482;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 10:00:00;1057.0502124455616;1007.66633270073;71.5;60.20582901895824;22.283939426214836;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 11:00:00;1013.6749449367886;964.492505085222;71.32;60.289256916626016;21.87986571182835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 12:00:00;1019.241895301635;970.2684069510117;71.19999999999999;59.84325152291882;21.36849664569269;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 13:00:00;886.2245709017867;837.2564510345155;71.07999999999998;61.17746107741215;21.308257595777146;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 14:00:00;892.8882926764495;844.3620569269617;70.89999999999998;60.21983401785377;19.90535081501878;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 15:00:00;815.3691501475887;766.7405843708809;71.01999999999998;61.0685815687811;19.508325700673375;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 16:00:00;816.9382851996393;768.4858209058679;71.13999999999999;60.51206106966521;18.301677945151365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 17:00:00;850.4661122677004;802.1439540806136;71.25999999999999;59.76271765806575;17.612156113950274;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 18:00:00;917.8885814477572;869.5433269317723;71.44;59.007126134313296;17.577987415111064;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 19:00:00;970.1288055935721;921.6926567272121;71.44;58.73542832684603;18.181096922688145;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 20:00:00;1126.453389330407;1077.3511343477037;71.68;58.79044149188559;20.8077869980549;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 21:00:00;1091.7706283590198;1042.1139776413029;72.03999999999996;60.04701732451679;21.674790561978007;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 22:00:00;905.816676265213;856.4124996685377;72.10000000000002;61.00662153243013;19.441384591401917;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-02 23:00:00;656.4545456862938;608.0487194395785;72.15999999999997;60.93160719416625;13.919953109644895;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 00:00:00;517.6444865426181;469.59440070372926;72.15999999999997;61.40512340939978;11.45979558517406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 01:00:00;490.1763837004158;442.2874393689675;72.22000000000003;61.2166129416064;10.606612506354152;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 02:00:00;474.2487988159403;426.4579352202228;72.39999999999998;60.956437462330825;9.867240232119272;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 03:00:00;522.6467929800579;475.5251313686226;72.39999999999998;58.85448472263221;9.186783231658739;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 04:00:00;777.5034875204108;729.4372046548204;72.57999999999998;58.56977885419957;13.213201708564046;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 05:00:00;1182.0634240783845;1132.3855528508973;72.69999999999999;58.60075101907836;19.961607372169276;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 06:00:00;1403.3168008348955;1352.8892656290966;72.57999999999998;58.473294993709715;23.68540688054685;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 07:00:00;1249.5465036778935;1199.0316053585495;72.34000000000003;60.349800681568695;24.81285459924976;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 08:00:00;1174.4270917678325;1124.1507973233824;72.15999999999997;60.64608922220202;24.285883696368103;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 09:00:00;1093.9636232355685;1044.064599783777;71.86000000000001;60.7677493341335;23.481936821291136;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 10:00:00;1082.020727209303;1032.8004782331882;71.25999999999999;59.8116732645866;22.50319969222813;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 11:00:00;1036.0178272512026;987.0186508703765;70.96000000000004;59.98502446620762;22.475759557802753;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 12:00:00;1033.7053039251477;985.1839644056975;70.42000000000002;59.36519189729586;22.2636438526838;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 13:00:00;913.6995733886075;865.3746715494309;70.0;60.40178643225693;22.665417469412713;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 14:00:00;912.8886565073669;864.6919975160616;70.0;60.096239085884804;21.946656821630476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 15:00:00;852.4956646322161;804.3180126899872;70.0;60.60825302366379;21.612076939166847;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 16:00:00;852.6443349230148;804.4460140712437;70.24000000000001;60.42483724102004;20.683361134110104;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 17:00:00;875.6861457701718;826.9742571724219;71.07999999999998;60.64269361231351;19.976102418515435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 18:00:00;1042.96114138089;994.0160597124092;71.92000000000002;58.84036601883929;18.985552779140328;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 19:00:00;1121.104104303252;1071.542229626881;72.51999999999998;59.02825070226527;19.78465080791631;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 20:00:00;1162.1573818003262;1112.374670247767;72.63999999999999;59.07359741318146;20.396279467096175;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 21:00:00;1144.1913796214797;1093.8571370926313;73.12;60.12029019208961;20.956353871201202;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 22:00:00;940.9342252966571;890.9749478007697;73.12;61.116535642425276;18.66394165302717;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-03 23:00:00;675.7749220014238;626.7800968869506;73.30000000000001;61.10640968967658;13.195358123234515;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 00:00:00;427.89387959453916;379.86463289597924;73.42000000000002;60.85079942742999;8.105487262562287;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 01:00:00;387.13993905106673;339.3809822192791;73.36000000000001;60.89792967081104;7.396537937090784;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 02:00:00;380.9855417662039;333.53798109068305;73.30000000000001;60.23548486004745;6.94329964073944;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 03:00:00;413.29781803721335;366.0222849841865;73.77999999999997;58.99503123461068;6.655694979902223;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 04:00:00;640.5043627836454;592.6124775603912;73.72000000000003;58.27535776798493;9.874041526315992;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 05:00:00;973.1806093657316;924.3071309140762;72.88;58.38279560766341;15.983058707448974;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 06:00:00;1189.341443287298;1139.4199998448244;73.36000000000001;58.440965792809436;18.980889123475553;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 07:00:00;1031.5330396434217;981.8676479844704;72.51999999999998;60.115965645481765;19.800259952322957;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 08:00:00;941.606611070362;893.0748986909867;71.07999999999998;59.601873476409935;19.53211177748255;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 09:00:00;954.1768154963255;906.0129726185917;70.60000000000002;59.049905761426146;19.669532678947636;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 10:00:00;882.604267128436;834.6101076364048;70.12;59.76277321718146;20.289588857359266;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 11:00:00;838.9372195949396;790.996277783671;70.0;60.1538448206324;20.286797578102316;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 12:00:00;834.9279247029795;787.0661639293179;70.0;59.99839871372291;19.876053577268287;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 13:00:00;825.1497188809486;777.3278287149915;70.0;59.991153287427494;19.62905661592277;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 14:00:00;871.9911018610311;824.2805163554938;70.0;59.28235363058508;19.371503953238292;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 15:00:00;714.83996788454;666.8672835696308;70.0;61.38203377872355;19.749438322613056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 16:00:00;723.3950079919293;675.7709043370149;70.0;60.465361058395445;18.06433444618301;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 17:00:00;747.745656073334;700.3254209845668;70.0;59.73929290376407;17.351112194087598;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 18:00:00;801.347956919015;754.0253837378531;70.0;58.99171271530753;17.3321360231103;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 19:00:00;845.8336909026666;798.4043685002839;70.0;58.827620612810904;18.02561182762633;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 20:00:00;899.1109305936396;851.3391763438726;70.24000000000001;58.9281141182899;18.92469861633367;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 21:00:00;905.0118643267577;857.1126179352237;70.18;59.24653429438234;19.708207911164035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 22:00:00;788.8674698145709;740.461273975041;70.53999999999996;61.216455085729024;20.145297714348537;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-04 23:00:00;599.4251797527957;551.6071303543516;70.53999999999996;61.55844655797506;15.89037818622012;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 00:00:00;497.9425381492621;450.5778945018297;70.72000000000003;61.28587087051801;12.56689892105655;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 01:00:00;499.5282595159862;452.5198662119931;70.72000000000003;60.40643356015619;11.53192744512532;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 02:00:00;464.26735462865304;417.200255733399;70.77999999999997;60.82055020083516;11.098991266508033;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 03:00:00;485.4710126371618;438.8046910089653;70.77999999999997;59.642327246800164;10.378140829193722;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 04:00:00;842.0429007329363;794.3473449446819;71.01999999999998;58.519111642435576;16.03777261278373;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 05:00:00;1204.3015805848258;1155.311336571271;71.13999999999999;58.44921415690453;22.594225063203513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 06:00:00;1261.7873437943144;1212.437671045239;71.13999999999999;58.653608215145596;24.060237995308803;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 07:00:00;1239.1302803914418;1189.4576724749745;71.19999999999999;59.54093189283333;25.304854249840787;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 08:00:00;1088.39770498011;1038.7121184735545;71.13999999999999;61.00718003442114;25.574549986070558;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 09:00:00;1111.4966534964428;1062.0157789955133;71.19999999999999;60.23527968381052;24.13577845351426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 10:00:00;1028.3009589537542;978.8751151541503;71.19999999999999;60.86550007087385;23.69089586672998;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 11:00:00;984.954246005514;935.9089910667884;70.96000000000004;60.57416305461345;22.580069083384732;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 12:00:00;985.1870252091948;936.5967727141383;70.60000000000002;59.81210044775702;21.74365252471705;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 13:00:00;865.8834456211544;817.1655125390998;70.65999999999997;61.164057448337815;21.710612087876154;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 14:00:00;870.045989305103;821.615864374891;70.65999999999997;60.42897677772214;20.247613799403037;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 15:00:00;793.7704129761344;744.9888973113668;71.13999999999999;61.52358634899099;19.65316409311055;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 16:00:00;884.8775123160975;836.2615676890383;71.62;59.81305054930408;17.844162275769293;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 17:00:00;908.9834617227862;859.8888901626909;72.27999999999997;60.103713993845986;17.77427317608488;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 18:00:00;974.2742226612071;924.9449424531589;72.82;59.542233772168515;17.47056312291005;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 19:00:00;1062.5569773106006;1013.1428242897385;73.06;58.69234594926087;17.608285640028274;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 20:00:00;1107.7354278336552;1058.0509200872627;73.18;58.812187186497795;18.356762707036918;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 21:00:00;1092.2836322977737;1042.2319421982252;73.36000000000001;59.678085178832646;19.00812385537717;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 22:00:00;895.8988423815716;846.1332572157015;73.24000000000001;60.94671145061244;17.351683182992982;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-05 23:00:00;643.4700537978192;594.56700526164;73.42000000000002;61.060331382693676;12.395733284598153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 00:00:00;637.369435448394;588.2530561888905;74.01999999999998;61.05269921208952;11.702869392001393;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 01:00:00;562.3023139383392;513.6537897359708;73.84000000000003;60.73358893479269;10.21496294085098;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 02:00:00;559.3108803225598;511.11309008141495;73.60000000000002;59.936040112496016;9.74602225972892;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 03:00:00;619.578138680368;571.8195945934647;73.65999999999997;58.232080491156296;9.561795053645781;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 04:00:00;970.0007900884509;920.7603662989683;73.84000000000003;58.375442355438224;14.934314603553787;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 05:00:00;1495.5970409004763;1444.4147823347869;73.60000000000002;58.45222827386016;23.50804725511114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 06:00:00;1840.8683641261184;1788.4903844890127;73.60000000000002;58.213115723784426;28.485428472098704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 07:00:00;1618.1376316392489;1565.6115616010513;73.53999999999996;60.69464034581716;29.99299942143363;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 08:00:00;1501.0828898263542;1449.063722128229;73.18;60.897613291438574;29.098635023823817;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 09:00:00;1396.0984763820804;1344.4085193363082;73.06;61.183185404904975;27.987672660636576;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 10:00:00;1312.860482874727;1261.9709241618862;72.39999999999998;60.64700200918378;26.596263310871166;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 11:00:00;1238.4756613691443;1188.1825193008465;71.86000000000001;60.40428590265566;25.740443150305342;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 12:00:00;1310.7316866934473;1261.1600625700064;71.13999999999999;58.677539530123;25.041521598128668;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 13:00:00;1139.2707002138748;1089.581749728292;71.01999999999998;60.6522945899647;26.163448699052875;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 14:00:00;1149.549871958824;1099.744548346516;71.38;60.49079610069356;25.135202995309832;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 15:00:00;1132.936799830114;1082.8786272354212;71.86000000000001;60.79250789801722;24.372898088997207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 16:00:00;1150.106895902803;1100.068892983268;72.10000000000002;60.353554880495494;23.31215720407704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 17:00:00;1183.4306965813705;1133.0439310530367;72.69999999999999;60.30919696260679;22.740189850603425;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 18:00:00;1284.6450272824864;1234.2935151590639;72.88;59.112742327348315;22.21705083985507;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 19:00:00;1405.4591967908564;1355.0037774702007;72.88;58.2448366806662;22.8650090737965;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 20:00:00;1464.2220395398513;1413.223639767153;73.12;58.78899866950542;24.32658312484466;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 21:00:00;1442.2614117471537;1390.897917270736;73.30000000000001;59.710270190322944;25.268756556218307;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 22:00:00;1187.7818008335853;1136.6117220573062;73.65999999999997;61.255495458130554;22.798588183840767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-06 23:00:00;845.306617267986;795.4011641943883;73.77999999999997;61.263151437269244;16.079405234730498;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 00:00:00;645.0222428814831;596.0279405505369;73.77999999999997;60.858508937935596;11.885371723583061;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 01:00:00;564.9202259058083;516.1783540939591;73.96000000000004;60.89187688349233;10.292588651996406;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 02:00:00;559.589165786344;511.20142781481667;73.84000000000003;60.20091196225161;9.76865280835962;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 03:00:00;623.3393299550935;575.5733204582357;73.77999999999997;58.11836626408416;9.476286362094882;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 04:00:00;980.271992911252;930.9039801900069;74.07999999999998;58.35851941443832;14.845808718845912;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 05:00:00;1518.0585880097642;1466.6071989175264;74.07999999999998;58.43409099546062;23.101407585193044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 06:00:00;1897.6297409274296;1844.9082876299567;74.07999999999998;58.059646412156155;28.202661227499853;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 07:00:00;1638.8683406110108;1586.3268871048194;73.60000000000002;60.48444919686244;29.751457153532492;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 08:00:00;1501.299169716969;1449.816909162616;72.51999999999998;60.23290058118204;29.091665256529105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 09:00:00;1383.4149087170874;1332.8317958539717;71.56;60.06545164016484;28.655715019343347;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 10:00:00;1318.0944676327267;1267.5301477518124;71.62;60.55883837999977;28.372428401694712;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 11:00:00;1318.8552213405185;1268.7333606984178;71.25999999999999;59.82520674258029;27.461200291878022;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 12:00:00;1327.1228408555207;1277.0464683295138;71.19999999999999;59.69211922923239;27.4578469371861;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 13:00:00;1151.2720676401098;1101.2133036323237;71.19999999999999;61.267880174026914;27.598579342583946;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 14:00:00;1162.3431430462929;1112.4797521323612;71.32;60.57726751721708;25.76145015576918;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 15:00:00;1052.7167400091466;1002.9326824936452;71.38;61.336842856599105;24.956977101967826;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 16:00:00;1173.6341052189198;1123.9102751251182;71.80000000000001;59.666044177672575;23.029315073374903;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 17:00:00;1199.0546747152252;1148.6308320281137;72.63999999999999;60.31027760372103;23.154552802558555;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 18:00:00;1288.4618567185403;1237.6685900769553;73.30000000000001;59.74264247732623;22.628055064489505;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 19:00:00;1416.626330214952;1365.646694397771;73.60000000000002;58.72046509997864;22.66818053459639;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 20:00:00;1483.8585052248905;1432.7531619198403;73.48000000000002;58.52262167074946;23.620425740669653;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 21:00:00;1325.260316575768;1272.9992975091122;74.56;61.74980928206634;24.631808968428512;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 22:00:00;1130.8901319826841;1079.2820131055514;74.86000000000001;61.69091385465049;20.446335627400966;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-07 23:00:00;842.2853289107028;792.0969593497368;74.68;61.11410000598187;14.782957711581929;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 00:00:00;632.735935813909;583.296056462976;74.92000000000002;60.99738755311449;10.820628230783408;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 01:00:00;691.3583680727244;642.303913337719;75.27999999999997;59.1658013620563;10.215161110637537;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 02:00:00;655.1385380728046;606.0957323730229;74.92000000000002;59.825859928784894;10.334167131871153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 03:00:00;717.3844067913061;668.8600575899244;74.80000000000001;58.07973328227547;10.215495603292153;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 04:00:00;936.5266280218592;887.1004336350613;74.44;58.623325400922965;14.09794006221807;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 05:00:00;1454.169315499671;1402.8322331105999;74.44;58.391070492836775;21.57345069340283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 06:00:00;1837.904597779391;1785.3137527823424;74.44;57.9337319214149;26.51091880498086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 07:00:00;1567.7611921263226;1515.5262833753607;73.65999999999997;60.331008150180935;28.00485426966924;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 08:00:00;1434.2389505359677;1383.058601142848;72.51999999999998;60.11282344978116;27.523221180188894;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 09:00:00;1329.430417405399;1278.7644314765253;71.98000000000002;60.352465619341615;27.22254275074152;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 10:00:00;1314.1203874075964;1264.051597136403;71.38;59.62314331093694;26.613049286947895;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 11:00:00;1256.6839221516302;1206.9219744327395;70.96000000000004;59.80966929564232;26.834222731906436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 12:00:00;1269.2977101434672;1219.2870160590119;71.25999999999999;60.002364512216616;26.845223478616568;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 13:00:00;1100.7316058412332;1050.8720187188967;71.13999999999999;61.306589612398625;26.65188814881247;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 14:00:00;1109.7264061289668;1060.3153627457127;70.96000000000004;60.31166012271751;24.81331136429492;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 15:00:00;1009.2597889768082;959.7254882501296;71.19999999999999;61.30295965525664;24.27998082113653;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 16:00:00;1129.9215363378719;1080.5063800848156;71.56;59.54937950873381;22.399253845289138;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 17:00:00;1167.4937736467152;1117.6536781350515;72.03999999999996;59.76151457380945;22.639169112681536;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 18:00:00;1262.2489900255002;1212.45233060314;72.03999999999996;58.77910254415144;22.663283146273677;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 19:00:00;1361.7789741924348;1311.5291831275756;72.34000000000003;58.66690065410813;23.713210947366743;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 20:00:00;1408.8784655007098;1358.3285178903025;72.39999999999998;58.90740240617828;24.861576976419087;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 21:00:00;1363.896563616849;1313.3030709558172;72.22000000000003;59.60871402569586;25.749735412652736;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 22:00:00;1133.2986146944309;1082.8019996272462;72.63999999999999;61.107084559933185;23.396772906288735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-08 23:00:00;815.2875511184633;765.7978100861865;73.06;61.22448896572513;16.401157756305285;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 00:00:00;732.418906943104;683.2866018742639;73.24000000000001;60.90081045415121;14.132650559107418;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 01:00:00;654.6757549371185;605.796626904071;73.48000000000002;60.82597657792513;12.318230696096977;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 02:00:00;631.498021721965;582.4246505824163;73.89999999999998;61.11265947519627;11.758244143644646;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 03:00:00;701.0155760025667;652.6030714626793;73.96000000000004;58.78908066347606;11.001869219287821;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 04:00:00;1113.8887754918574;1064.0498417882834;73.96000000000004;58.346460886818534;16.986002423271604;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 05:00:00;1727.2583451384266;1675.033297662134;74.01999999999998;58.46326354594788;26.435620874106974;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 06:00:00;2161.766902119636;2108.039778765734;74.07999999999998;58.09753180361389;32.204437946759924;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 07:00:00;1882.4170015713923;1828.7009173812498;73.96000000000004;60.76540584478107;33.96804167761286;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 08:00:00;1741.8427030637145;1688.656535197216;73.65999999999997;61.06640699166053;32.93138446158923;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 09:00:00;1610.4540506635124;1557.9234483926653;73.24000000000001;61.090263125584045;31.559649776580162;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 10:00:00;1515.6041420583927;1463.748132037761;72.75999999999999;60.7882911392025;30.14257473660979;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 11:00:00;1427.3700399298837;1376.0719748739061;72.34000000000003;60.648766995014;29.068791064396475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 12:00:00;1393.0212929192467;1342.1388648667973;72.03999999999996;60.24219379631813;28.113000898916034;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 13:00:00;1348.572962130453;1297.8320969201313;71.98000000000002;60.360850741313925;27.634450109780225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 14:00:00;1292.9511938359753;1242.2767842197266;72.03999999999996;60.650596912139804;27.029118204625497;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 15:00:00;1293.69024818968;1243.089179118608;72.15999999999997;60.347608933646086;26.076133606985817;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 16:00:00;1295.1909170627544;1244.2140335939819;72.75999999999999;60.66197531193279;25.490011611648757;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 17:00:00;1311.6332181129378;1259.961996249214;73.84000000000003;61.149452025123594;24.608363955478758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 18:00:00;1612.3610027112607;1560.4856169199052;74.68;58.05621921670621;23.093150820528944;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 19:00:00;1663.579403822762;1611.166560227023;74.86000000000001;58.71328275358633;24.53070356028496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 20:00:00;1661.386308355911;1608.5418997844845;75.10000000000002;59.55402060025256;25.445046496240373;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 21:00:00;1530.4480439613383;1477.3088776575453;75.39999999999998;61.19112088194578;25.645400203057473;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 22:00:00;1293.4435683459562;1241.0894378290545;75.39999999999998;61.481997333065465;22.126936007831265;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-09 23:00:00;972.2387196498488;920.8808638393223;76.06;61.415158309440926;15.806617396872868;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 00:00:00;767.6334081410649;717.3242055090166;75.94;60.84211710895545;12.1056614626159;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 01:00:00;850.0083858416198;800.5233890181006;75.75999999999999;58.24788016107328;11.556736184504846;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 02:00:00;774.1670508513453;723.4484993616825;76.54000000000002;61.2014277090592;12.017121593957258;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 03:00:00;858.9262613949402;809.1886132989998;76.30000000000001;58.26282287222199;11.338040939794988;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 04:00:00;1190.46240593046;1139.444416907102;76.12;58.44581709387239;16.03714477149455;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 05:00:00;1744.869013871168;1691.6081445809361;76.48000000000002;58.42852706173676;23.014465618595064;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 06:00:00;1799.4759290602942;1746.0752686323021;76.30000000000001;58.458123615997465;24.01354210482122;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 07:00:00;1707.3015878162626;1654.9275335272055;74.68;58.397852764365496;24.966017821153173;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 08:00:00;1818.4080116929033;1765.816343497809;73.84000000000003;58.72280726065617;28.63986032085888;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 09:00:00;1657.562804156322;1605.9983347681434;72.39999999999998;59.11177547124532;29.69981502490435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 10:00:00;1630.1458458444133;1579.220837178298;71.44;58.742802012930724;30.56815871435236;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 11:00:00;1556.9834888791488;1506.3156795066727;70.89999999999998;59.313007112005266;31.99366376405811;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 12:00:00;1560.1656099902161;1509.5732826197927;70.65999999999997;59.33288220263745;32.79457396171142;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 13:00:00;1368.0974297694495;1317.765611319289;70.42000000000002;60.6975104251419;33.503505534300764;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 14:00:00;1372.7325024559166;1322.521711864444;70.48000000000002;60.30365999924561;32.117742920252624;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 15:00:00;1255.0485802547355;1204.6616312317628;70.89999999999998;61.404441621445244;31.46956488748624;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 16:00:00;1379.4696075482034;1328.4505495303229;72.03999999999996;60.69053599713641;28.939264847350053;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 17:00:00;1406.2180059953278;1354.6416785598076;72.94;60.924787567889666;27.865825331268187;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 18:00:00;1516.8231757823226;1464.9441199700489;73.60000000000002;60.002717611292724;26.560334989159685;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 19:00:00;1725.2119761808503;1672.5837424003162;74.56;58.97028488210407;26.348445313282582;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 20:00:00;1732.2033101464306;1678.9034924397674;75.15999999999997;59.95797274841112;27.12989213432496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 21:00:00;1600.6096749464098;1546.97056635841;75.63999999999999;61.53264073588582;27.01409487906999;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 22:00:00;1357.5429104438251;1304.865502991334;76.12;60.89953787850726;21.2361819179065;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-10 23:00:00;1017.483322049275;965.8141709778082;76.54000000000002;61.26938987311485;15.864325774039688;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 00:00:00;1016.3324880362735;964.5454481303344;77.07999999999998;61.04080717950245;15.087038882260657;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 01:00:00;1139.2281246570801;1087.83254191631;77.44;58.58667653655789;14.387107509770432;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 02:00:00;1179.5909197406186;1127.8585036732895;77.68;58.782232689571686;14.86180754991304;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 03:00:00;1265.5259031978894;1213.7048314505084;77.80000000000001;58.076202142699856;15.276758229707267;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 04:00:00;1559.8695855668875;1506.7233978095112;77.74000000000001;58.736430304082376;19.543566093945625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 05:00:00;2308.756775970709;2252.8643775554356;77.92000000000002;58.27560612334577;27.98274142385316;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 06:00:00;2302.286723561654;2246.35681584439;77.56;58.79221595528304;29.207683992091912;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 07:00:00;2385.4887784050075;2329.5288031924115;77.25999999999999;58.4019667321337;30.118385655606748;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 08:00:00;2287.3157005378007;2231.5587988028346;76.72000000000003;59.340625895824985;31.335937246882505;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 09:00:00;2120.183366706496;2065.1256794258165;75.88;59.99502637641268;31.778810306110298;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 10:00:00;2049.404407675502;1995.0579601808583;75.10000000000002;59.67458015753266;31.63307290058685;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 11:00:00;2029.4334514491213;1975.8918537716145;74.07999999999998;58.89145913224104;31.81335488565037;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 12:00:00;1976.0918042212113;1922.5833345496237;73.84000000000003;59.530423700825736;32.87994268923581;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 13:00:00;1894.117066258541;1840.6593727352267;73.77999999999997;60.21700076140485;33.25077631706734;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 14:00:00;1777.9280790585678;1724.6821427890554;73.72000000000003;60.827087570911374;32.83324940178636;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 15:00:00;1761.4066109905584;1708.3686661709546;73.72000000000003;60.47308515284823;31.658882937297225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 16:00:00;1742.580271950169;1689.2917044426847;74.19999999999999;60.78662911358293;30.931826776681874;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 17:00:00;2180.488555172625;2125.922351849558;75.27999999999997;58.8734906973624;31.643778218216422;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 18:00:00;2296.5802761436657;2241.0081349859965;76.12;59.40926230715593;32.7217647541322;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 19:00:00;2409.348451147374;2353.241288331291;76.54000000000002;59.26078865780221;33.199107399618256;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 20:00:00;2423.4113733309114;2366.969569201169;76.77999999999997;59.71141153932541;33.80494580822108;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 21:00:00;2219.3436405475945;2163.0065391344215;76.84000000000003;61.27061545125588;33.9393731882584;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 22:00:00;1857.9878474861341;1802.8620280025775;76.96000000000004;61.31317057710862;28.27269646578162;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-11 23:00:00;1372.4791488239603;1319.5195677657318;76.42000000000002;61.205421694069;21.478133875889508;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 00:00:00;1005.8829390717909;954.0652921049048;76.84000000000003;61.461252869640816;15.573176140041117;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 01:00:00;1125.110450262457;1073.8944871722242;77.01999999999998;58.700153170827264;14.622580801936607;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 02:00:00;1013.8612439878506;962.147613179827;77.01999999999998;60.93449324358585;15.00702078823625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 03:00:00;1121.2768234969003;1070.0290292668274;77.19999999999999;58.622517805872405;14.370659569010769;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 04:00:00;1599.8389253281534;1546.8859726872158;77.13999999999999;58.36570339401243;20.28912389285222;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 05:00:00;2340.7829662120644;2285.1884326181207;76.84000000000003;58.30970271617048;30.07665064045637;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 06:00:00;2424.4129687996337;2368.4714802162293;76.77999999999997;58.46153671546023;31.51144143923397;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 07:00:00;2329.140483929353;2273.328504953832;76.36000000000001;59.44023634864476;32.77570949012624;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 08:00:00;2243.5468194205473;2188.1127284030267;75.88;59.77920806955984;33.17711429695783;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 09:00:00;2100.3045890157287;2045.7057451155445;74.98000000000002;59.9402245574758;33.24999918418269;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 10:00:00;2143.8973419640884;2089.719254447456;74.44;59.041739483074764;33.14996181066146;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 11:00:00;1998.7050589691223;1945.0281369431482;73.77999999999997;59.79552145111279;34.0293100835911;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 12:00:00;1947.445173636174;1893.8986710126649;73.65999999999997;60.06395001425841;34.10383330309867;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 13:00:00;1868.3952287588108;1815.0081892161454;73.60000000000002;60.45896818139545;33.85244119244317;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 14:00:00;1752.9331642531718;1699.6594112664447;73.72000000000003;61.125590010336055;33.13891158461752;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 15:00:00;1719.7050772041205;1666.3637624904084;74.13999999999999;61.18618433882176;31.608724450017583;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 16:00:00;2047.4980817440294;1993.7856173407747;74.80000000000001;58.43418006534142;29.78766387622227;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 17:00:00;2147.1476888043926;2092.2669426123766;75.75999999999999;59.42300388480237;31.29251158454707;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 18:00:00;2266.4969519896026;2210.954070571284;76.36000000000001;59.358368601987024;31.74060881529079;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 19:00:00;2382.906999208929;2326.8299564171743;76.77999999999997;59.185088463020236;32.24561874852424;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 20:00:00;2391.449179991632;2335.175831440191;76.84000000000003;59.53015186426876;32.89414542738938;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 21:00:00;2208.8047359338193;2152.181540146037;77.38;61.53340148389026;33.187304453596994;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 22:00:00;1720.5511105121657;1665.6609519621543;77.80000000000001;61.40047290313049;24.979685322183393;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-12 23:00:00;1275.7581631895187;1222.2753599498653;78.27999999999997;61.61999742271297;18.23240676028854;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 00:00:00;1056.9880251633388;1004.3931205253675;78.75999999999999;61.01261400713605;14.180331436768904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 01:00:00;1133.6369226261684;1081.5032695672103;78.88;59.050432889303806;13.61167147520016;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 02:00:00;1140.5581935641558;1087.9216865972826;79.36000000000001;59.72939210947749;13.833574394262119;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 03:00:00;1225.1799536894207;1172.7874228837968;79.42000000000002;58.283673797333506;13.801334725161178;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 04:00:00;1528.3598165462506;1474.6313126591494;79.54000000000002;58.651027403352145;17.420444817576595;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 05:00:00;2301.303352723798;2245.0196456297917;79.24000000000001;57.9988808243437;25.795692080297954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 06:00:00;2300.818077272967;2244.4847775439525;78.82;58.55255452423734;27.029248879798498;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 07:00:00;2246.2669894107335;2190.463100874176;77.86000000000001;58.71168400531252;27.9306793254093;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 08:00:00;2285.4355269165876;2229.9541945453166;76.60000000000002;58.85431590975412;30.66386807999243;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 09:00:00;2123.446342767863;2068.691466664746;75.57999999999998;59.54106222276408;31.52219115665821;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 10:00:00;2056.5916550430034;2002.54611338261;74.68;59.29372836996595;31.824778058403467;1.1804202225667937;2.5000000000000013;3.680420222566795
