Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-10-13 11:00:00;2025.5918232594042;1972.326066532685;73.60000000000002;58.72587017566059;32.42433494519628;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 12:00:00;1972.7627011081543;1919.6415600775074;73.18;59.26229808017371;33.748776035836606;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 13:00:00;1899.5568529231114;1846.721211041406;72.75999999999999;59.646992824754705;34.4905966364431;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 14:00:00;1799.6300441254223;1746.700878989443;72.94;60.614915658522136;34.76514496516688;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 15:00:00;1786.238884227728;1733.3291768434588;73.12;60.51604134631663;33.74296791356779;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 16:00:00;1767.5482893770857;1714.2522151151882;73.77999999999997;60.98435178645468;32.88968435054096;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 17:00:00;1809.8232502818794;1756.1502151726063;74.5;60.8131293602072;31.483478512125767;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 18:00:00;2283.216575190628;2228.5278796497455;74.92000000000002;58.52673494061884;33.16136182290995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 19:00:00;2373.4522093248943;2317.939994665892;75.46000000000004;59.1820352242371;34.716113265479976;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 20:00:00;2378.9254652529658;2323.0212414813664;75.75999999999999;59.799505698111886;35.488300947748485;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 21:00:00;2181.734103378166;2125.922351849558;75.88;61.26947276056512;35.553850473120754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 22:00:00;1841.4964947345459;1786.6376960654493;76.18;61.786104667253426;30.46093751757917;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-13 23:00:00;1359.3720393275214;1306.77187838656;75.63999999999999;61.25199780868377;22.495132059337493;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 00:00:00;831.7974849996938;781.3814312234731;75.51999999999998;60.90728293495653;13.553059253558699;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 01:00:00;916.0097119494368;865.8665354297655;75.94;59.056183194352855;12.917550159108831;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 02:00:00;834.1111416933398;783.0739541791917;76.54000000000002;61.41837242203536;13.133367414018636;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 03:00:00;922.7029090591896;872.4955836729973;76.48000000000002;58.63776354372612;12.312983821395674;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 04:00:00;1288.383301024928;1236.8111498914502;76.54000000000002;58.467464713415325;16.973707559623165;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 05:00:00;1890.713330572518;1836.6694941140913;77.07999999999998;58.414974348060184;24.118361742820294;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 06:00:00;1943.6944150441389;1889.983967219231;76.30000000000001;57.89266547487881;25.141303533259475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 07:00:00;1856.5914640927253;1803.3126875284686;75.27999999999997;58.646048728175856;26.57489970152284;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 08:00:00;1795.4499502671415;1742.5229047022376;74.56;59.05783773528481;27.576029465899296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 09:00:00;1814.5151115996262;1762.3395276421113;73.42000000000002;58.16589616405679;28.322044491773738;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 10:00:00;1703.7653670399818;1651.8318829916432;72.75999999999999;59.236305111678064;29.99612340219995;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 11:00:00;1605.3497577008363;1553.5950297701368;72.46000000000004;59.99846899598373;30.67248580152176;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 12:00:00;1566.4762331816298;1515.0196107377135;72.15999999999997;59.92341449765877;30.479951424239403;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 13:00:00;1515.8622135751132;1464.5965310152606;71.98000000000002;60.09863781694031;30.376952499212226;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 14:00:00;1455.716157009626;1404.5824878770682;71.92000000000002;60.38817980513443;30.055887027844157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 15:00:00;1442.4735168450688;1390.9717824414968;72.51999999999998;60.820494486396626;29.355606101468762;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 16:00:00;1430.6318805234723;1378.7009910125362;73.30000000000001;61.21572160428008;28.187586140064354;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 17:00:00;1471.0316529403801;1418.8984112108556;73.89999999999998;60.75491826760276;26.64461422018093;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 18:00:00;1615.3939469039083;1563.1859931858755;74.25999999999999;59.2564536284857;25.63511298474918;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 19:00:00;1871.041780648723;1818.192785180829;74.86000000000001;57.872938115053955;26.225025920726523;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 20:00:00;1911.2609523873634;1858.249161799505;74.5;58.252537135875116;28.008196438201935;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 21:00:00;1696.6206210809048;1643.2987464232287;74.62;60.86852485636939;29.37556055000056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 22:00:00;1445.3931661419886;1392.6643053972155;74.92000000000002;61.45849021064714;25.564831539624087;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-14 23:00:00;1078.120383406706;1026.7972598026868;75.10000000000002;61.26830833864551;18.558491301519613;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 00:00:00;882.8117311148633;832.1524459558226;75.03999999999996;61.397209977053706;15.406912292832457;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 01:00:00;968.3431902468343;918.2011845430105;75.22000000000003;59.214578006799684;14.404987418493022;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 02:00:00;906.8091309416357;856.3117105158303;75.34000000000003;60.560699530127295;14.60873851090625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 03:00:00;994.063287430934;944.0008929928956;75.39999999999998;58.64131321488907;14.122928492993907;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 04:00:00;1348.6635746144466;1297.2928543673302;75.34000000000003;58.63230742128053;19.21931310354597;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 05:00:00;1979.642963274742;1925.881126715679;75.46000000000004;58.498614712762276;27.789213834975786;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 06:00:00;2026.933377258451;1973.0066057339664;75.27999999999997;58.655897737118835;29.030330626581186;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 07:00:00;1956.9032530974484;1902.9149122574013;75.10000000000002;59.633584560480756;30.125231524885585;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 08:00:00;1897.4390219577779;1843.7843665904682;74.68;59.78273366265904;30.325778265227022;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 09:00:00;1937.621114211502;1884.2735044178876;74.25999999999999;59.077477194720586;30.386146389724328;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 10:00:00;1824.2156665523235;1770.7846134909385;74.25999999999999;60.32176415617312;31.161552174280587;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 11:00:00;1707.134988691603;1653.8657035215183;74.25999999999999;61.005360667107084;30.665542938204283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 12:00:00;1662.4697691965887;1609.4991528634796;74.19999999999999;60.74898806050368;29.42723843406383;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 13:00:00;1591.3092190339737;1538.7363687046916;73.96000000000004;60.66849110752128;28.50565353068674;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 14:00:00;1481.1324318304698;1428.4537999261368;74.32;61.58697295093816;27.695737835822626;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 15:00:00;1454.3143447397417;1401.8338695313141;74.5;61.17815913406804;25.99230269006108;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 16:00:00;1747.402843900431;1694.7276695057287;74.62;58.82301612934123;26.33719826349477;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 17:00:00;1833.9420241240935;1780.9255393556334;74.74000000000001;58.74159542538848;27.29352547938623;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 18:00:00;1916.3600817071779;1863.022299480844;74.80000000000001;58.710074045466285;28.357881274258663;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 19:00:00;1976.1154459491056;1922.451107673209;74.86000000000001;58.90092695548475;29.481892607079097;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 20:00:00;1962.3149320328616;1908.5073346092536;74.80000000000001;59.43920024901439;30.416244501216564;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 21:00:00;1797.1300099522277;1743.3444611511766;74.80000000000001;60.906591612622606;30.797921264333013;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 22:00:00;1523.365212880457;1470.4342503807186;74.80000000000001;61.35205222764597;26.97110438013579;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-15 23:00:00;1132.1034873867222;1080.7542609035563;74.74000000000001;61.17833617027577;19.875765449000365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 00:00:00;846.2655243859411;795.9664335521369;74.92000000000002;61.11650326327725;14.597155732606092;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 01:00:00;928.3005274125888;878.8380729666885;74.62;58.58913177107803;13.787396411847283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 02:00:00;882.3750076736253;832.4897591704057;74.68;59.96621008548834;14.278393857869078;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 03:00:00;966.740788829779;917.2836788806554;74.56;58.244715288465954;14.108020936348229;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 04:00:00;1284.5838764495975;1233.6767764393044;74.74000000000001;58.72910196428984;19.102820043848;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 05:00:00;1884.5423590595935;1831.4347528349883;74.68;58.538365300448675;27.797715041421892;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 06:00:00;1921.528369990441;1868.1716651527786;74.62;58.877195456171876;29.06132471415276;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 07:00:00;2158.910302196299;2104.825728223199;74.38;58.71598459606838;32.815740355992716;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 08:00:00;1993.1923795917785;1939.2248405271107;74.13999999999999;60.19308426689372;34.02685032806334;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 09:00:00;1852.989262190955;1799.1119656406524;74.25999999999999;61.14718586870072;33.645555801496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 10:00:00;1740.4061158226818;1687.0501439580887;74.01999999999998;61.14897180517153;32.19497325751394;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 11:00:00;1632.3600318937151;1579.117665132951;74.25999999999999;61.63121345976367;30.77549447942539;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 12:00:00;1590.6389282653356;1537.6106498591676;74.44;61.31929955632086;28.864583562026095;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 13:00:00;1546.439310421373;1493.6117897576275;74.56;61.11953841021324;27.394880254291486;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 14:00:00;1416.2807455207326;1363.893467581241;74.32;61.4788617934758;26.26010995996711;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 15:00:00;1400.4087753225447;1348.4440296491475;74.19999999999999;60.71298751639284;24.722351313632426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 16:00:00;1395.3391671996599;1343.4603399936339;74.32;60.429241262723;23.91688010147817;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 17:00:00;1753.290332091288;1700.7196927274988;74.68;58.44667672315569;25.715626551022808;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 18:00:00;1830.7196390570657;1777.8244912549562;74.68;58.52890070815181;26.987985181102882;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 19:00:00;1884.0672388731145;1830.8651883029286;74.68;58.79044021240435;28.231583745770365;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 20:00:00;1867.3115035099202;1813.9918390406888;74.56;59.35294438933062;29.236295862181116;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 21:00:00;1710.4847460490373;1657.1480060250028;74.56;60.840196917504784;29.683973627028937;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 22:00:00;1452.5337225905307;1399.9896198004665;74.56;61.29372715081092;26.069218268995197;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-16 23:00:00;1080.6322423914653;1029.5590872627415;74.56;61.157415012778245;19.197295991101317;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 00:00:00;857.9413157859019;807.813860093658;74.56;60.82637927127115;14.873844697522314;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 01:00:00;934.3150627067998;883.9237246700978;75.51999999999998;59.85975772869091;14.205142133637453;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 02:00:00;892.7928313119533;843.1018143023758;74.56;59.49814504646332;14.113117036160785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 03:00:00;963.3673299136814;913.3183749172782;75.22000000000003;59.06523737670352;14.198486176342612;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 04:00:00;1294.698590907884;1243.846483686916;74.56;58.62495151525138;19.344878025242156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 05:00:00;1983.1077008107384;1929.8414387219661;74.25999999999999;58.4280950012967;29.823858861691356;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 06:00:00;2490.9921443477433;2436.018753369619;74.19999999999999;58.01092280469186;36.635403028020164;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 07:00:00;2182.9864796938546;2127.84207791752;74.44;61.02830118965875;38.754127496557544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 08:00:00;2012.072437960607;1957.583089077495;74.13999999999999;61.300278984245665;37.3111585207564;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 09:00:00;1875.8930849339804;1821.893358841123;74.5;60.96318387309992;32.994554000848886;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 10:00:00;1762.2312502839006;1708.6269314827948;74.38;61.181833112426546;31.790692805245783;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 11:00:00;1648.072513039048;1594.785547640415;74.38;61.46845177044872;30.391259856207572;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 12:00:00;1604.1123084439562;1551.3044635339504;74.19999999999999;60.887346990321305;28.689360545399214;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 13:00:00;1534.5359004560994;1481.950337645127;74.19999999999999;60.986580773679805;27.651108643930957;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 14:00:00;1433.2090048445664;1380.901735572912;74.13999999999999;61.30023125226603;26.57682127716907;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 15:00:00;1421.1260200268068;1369.2588667708512;73.96000000000004;60.51575266006904;25.167889993859436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 16:00:00;1413.846996642298;1361.928171599183;74.19999999999999;60.47059348897511;24.518921267679502;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 17:00:00;1770.0012589686412;1717.3950178645946;74.56;58.497983028482565;26.23760589534453;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 18:00:00;1847.6766649549347;1794.6547954091398;74.68;58.68283072156623;27.500053778797792;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 19:00:00;1904.754802459515;1851.3598786488094;74.80000000000001;58.95445432666361;28.620853932962458;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 20:00:00;1893.077590919329;1839.5014011652288;74.80000000000001;59.50832833806413;29.475702180073878;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 21:00:00;1735.7884924397822;1682.1789332163842;74.86000000000001;60.98094113954892;29.77744950474198;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 22:00:00;1475.2269371753214;1422.2986024246875;75.10000000000002;61.49673052791218;25.82059478950817;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-17 23:00:00;1096.1547778400227;1044.8396706442704;74.98000000000002;61.197149769019575;18.935795459230462;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 00:00:00;873.5895083123859;823.1547155739344;75.15999999999997;60.87625857407443;14.561836130806457;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 01:00:00;959.4746899168218;909.4603446394957;75.34000000000003;58.90069425524797;13.89635050829489;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 02:00:00;892.1671070968273;841.5537751949314;75.63999999999999;60.70338935337486;14.22148202229229;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 03:00:00;970.6469008251082;920.1007646612771;76.18;59.290391645067416;13.683348962373348;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 04:00:00;1346.0992922158719;1294.3627605663016;76.36000000000001;58.557711336163834;18.00329370745669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 05:00:00;1971.394599547864;1917.3445744804703;76.36000000000001;58.39508834567107;26.12758000654628;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 06:00:00;2037.6832526042786;1983.2560651709507;76.42000000000002;58.660910479630616;27.319118957929728;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 07:00:00;1952.3347384026897;1898.2804886081112;75.69999999999999;59.25028603466188;28.25833965022616;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 08:00:00;1889.7220223926736;1835.768020980145;75.46000000000004;59.820332450011335;28.768758249961873;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 09:00:00;1773.6236597643483;1720.0534532432707;75.03999999999996;60.36568950938948;28.777593866038735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 10:00:00;1713.0568564538669;1659.9055233979225;74.68;60.25493352527218;28.275133485356037;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 11:00:00;1689.964700856506;1637.44241446305;74.01999999999998;59.57838002929361;27.862009154039296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 12:00:00;1645.4997644257442;1593.1812228446663;73.72000000000003;59.77984241192024;28.10482275549175;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 13:00:00;1580.2976659961319;1528.3781092397896;73.24000000000001;59.874406845555484;28.15148902849688;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 14:00:00;1492.7010204416686;1440.8163194772117;73.24000000000001;60.59342222654277;28.102860017434235;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 15:00:00;1486.3606916409885;1434.683299603546;73.18;60.205900562591694;27.277068784541207;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 16:00:00;1484.6517108144485;1432.7621126551696;73.53999999999996;60.38537520451723;26.871804256724666;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 17:00:00;1535.7110376159453;1483.5996749814585;73.96000000000004;60.045478992749054;26.277978592012797;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 18:00:00;1686.0028779871693;1633.6000405662958;74.38;58.96045600396758;26.033795601666494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 19:00:00;1889.3218537504342;1836.211371814386;74.5;58.83180815977346;28.710303090132584;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 20:00:00;2000.4757294713497;1947.0490803746102;74.5;58.50528104491957;29.77881302259062;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 21:00:00;1996.098246284913;1942.4677884207877;74.38;59.13049073678826;31.16569058108809;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 22:00:00;1622.0954698420028;1569.0186023785382;74.44;61.15268125532987;29.066301074485647;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-18 23:00:00;1141.2848547053009;1089.904134175541;74.5;61.4050508858121;20.751091649614235;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 00:00:00;729.7862298062144;680.1684166196933;74.56;60.793323256618066;12.621682733116243;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 01:00:00;604.8418047569568;555.6322421176176;74.44;61.18015160590528;10.86060332165608;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 02:00:00;596.6083316624848;547.6444991466393;74.5;60.61172750304263;10.228025321932746;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 03:00:00;827.7314951542719;778.6839132617625;74.62;58.58069906067374;12.287251680306841;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 04:00:00;1098.3200951005053;1048.1492121236397;74.68;58.706717407243616;16.37138659691198;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 05:00:00;1608.1993909180312;1556.1575624370132;74.62;58.52831518934295;23.795184990925183;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 06:00:00;2129.647281999762;2075.6029083679255;74.5;58.81341207372918;32.324357537143094;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 07:00:00;1837.6159483339193;1783.8082371099042;74.25999999999999;61.13362075447202;33.33193400573373;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 08:00:00;1694.9035044401078;1641.7232333534057;73.89999999999998;61.26338975177862;31.93486587868147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 09:00:00;1565.9440250797004;1513.4352401831438;73.48000000000002;61.22008443385346;30.41161364313996;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 10:00:00;1476.5499765699328;1424.4808298245177;73.30000000000001;61.14418211361834;28.921091243460744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 11:00:00;1387.3883605995532;1335.8289854875202;73.0;61.0134192233329;27.558364491275885;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 12:00:00;1352.0289087343676;1301.0944062046285;72.51999999999998;60.282666260495375;26.30570120822625;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 13:00:00;1305.5961189920015;1254.801804895548;72.46000000000004;60.42147568455704;25.82178767615675;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 14:00:00;1249.9776369893864;1199.492736141954;72.22000000000003;60.41198648312076;25.20438536653768;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 15:00:00;1244.1677170599519;1193.5624421180455;72.51999999999998;60.46307232279776;24.569311250321565;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 16:00:00;1255.4759968316096;1204.8178981226067;72.75999999999999;60.25240951106787;23.899315911645264;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 17:00:00;1308.8749198683154;1258.1905443377816;72.94;59.64644922609398;23.442712258236217;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 18:00:00;1425.5031786873383;1374.6784626645533;73.12;58.732413158943245;23.590162998463708;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 19:00:00;1565.5109833277113;1514.4034514523528;73.18;58.06778019166012;24.6648550010118;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 20:00:00;1634.0611292202816;1582.5413195229733;73.18;58.44141397134376;26.397523674755686;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 21:00:00;1605.0631094541645;1553.2529286293852;73.18;59.4208556729277;27.77482916953228;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 22:00:00;1318.9885872952368;1267.509577803923;73.36000000000001;61.088822155389096;25.59207483696269;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-19 23:00:00;939.8354694706959;889.6651299949045;73.53999999999996;61.25460753596718;18.214342808265542;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 00:00:00;774.071992820736;724.3376349503917;73.84000000000003;61.27330558017462;14.665977326762205;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 01:00:00;662.1170560492833;612.6351173520201;74.38;61.294768225211556;12.047697803161077;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 02:00:00;827.7622505274953;778.7261226857894;74.62;58.423331689005636;12.168320443520543;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 03:00:00;898.5514378099159;849.2050921228571;74.98000000000002;58.167181036723946;12.724863034181086;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 04:00:00;1205.6592842678397;1154.9242444545903;75.10000000000002;58.66040760020985;17.461608984487324;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 05:00:00;1770.2814866942776;1717.2932288873437;75.46000000000004;58.53068302259811;24.89737729128109;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 06:00:00;1824.8463790938165;1771.2827790598897;75.82;59.09277767241764;25.974858503621824;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 07:00:00;1752.2895248335635;1699.0750801837996;75.22000000000003;59.50659607820489;26.55133118854974;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 08:00:00;1867.6057430705507;1814.6339942230668;74.25999999999999;58.84908933868661;28.85410498035555;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 09:00:00;1707.1015023264058;1654.9259898949201;73.12;59.46991928765158;29.77658134148982;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 10:00:00;1603.8148335648639;1552.1995674607022;72.39999999999998;59.74461820465069;30.17377751484594;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 11:00:00;1512.9715738542702;1461.7737198810692;71.92000000000002;60.0246459858904;30.283363293002715;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 12:00:00;1607.2905542732365;1556.5213910582593;71.38;58.635451790159664;30.02760246239501;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 13:00:00;1388.6462963603901;1337.8371170219234;71.32;60.79626482059575;31.417558967947627;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 14:00:00;1403.085192217038;1352.4648276598055;71.32;60.205743346520876;30.057601990344953;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 15:00:00;1390.1485072805558;1339.3663776795204;71.62;60.424462188440714;29.564255456040883;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 16:00:00;1388.4467635814199;1337.10573149003;72.46000000000004;60.98181565921374;28.800945597536444;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 17:00:00;1414.741388602659;1362.9036938877487;73.36000000000001;61.074845278330656;27.418717581830034;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 18:00:00;1518.5855859037429;1466.0955434786251;74.5;60.59847009858578;26.00922338820891;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 19:00:00;1778.8891574618701;1725.936876082456;75.34000000000003;58.508157803816914;25.163320363529007;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 20:00:00;1794.14182492293;1740.3651179389112;76.0;59.731155901946636;26.257343324887074;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 21:00:00;1649.9918560872095;1596.0162097805412;76.24000000000001;61.31434045399919;26.32079357160131;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 22:00:00;1394.0129989583404;1340.9621279309256;76.72000000000003;60.895656576718636;20.974510475204116;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-20 23:00:00;1039.6253651090387;987.8358952136932;76.72000000000003;61.18284217174539;15.931475471359848;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 00:00:00;782.9402624504411;731.896057570267;77.25999999999999;61.28293213337281;11.66761947552763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 01:00:00;878.3657951408845;828.1481897011481;77.32;58.29417723177363;10.992150808744137;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 02:00:00;786.1194865878705;735.1519436465758;77.38;60.909322912540176;11.363910866357209;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 03:00:00;978.7502059047498;928.1310246278002;77.56;58.032524381881274;11.933737256567385;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 04:00:00;1197.1178331869512;1145.6649131011875;77.80000000000001;57.81447361375001;14.261723710054559;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 05:00:00;1767.8118882820913;1713.9526953369332;77.98000000000002;58.207677276723246;21.287716083685385;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 06:00:00;1897.9341798900239;1843.6454907099032;77.44;58.6084576927704;23.996393023874706;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 07:00:00;1811.3353349011702;1757.5680025674874;76.48000000000002;59.082997657151736;24.78992123668377;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 08:00:00;1736.3083842483563;1683.3609324116144;75.27999999999997;58.95161226801224;25.318284017992543;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 09:00:00;1754.2342979348666;1701.8787844706205;73.72000000000003;58.858298508420035;28.104105918038503;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 10:00:00;1638.6693065552474;1587.0409693208096;72.63999999999999;59.20733834416262;29.04557329738747;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 11:00:00;1541.6124030650462;1490.5853443101587;71.80000000000001;59.45483692903224;29.732338896481682;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 12:00:00;1635.9382658772936;1585.2095334028859;71.25999999999999;58.38485453307686;30.252793020772685;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 13:00:00;1417.4370613065448;1366.7260114905755;71.07999999999998;60.523600578164064;31.96970871514281;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 14:00:00;1430.521984777041;1379.7495557958107;71.32;60.320943645613056;30.966335801172143;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 15:00:00;1417.2966425867396;1366.3868566909598;71.62;60.485122675359435;30.30581942932758;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 16:00:00;1436.8615325296844;1385.7865112289671;71.98000000000002;60.35742519767422;29.43494832393628;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 17:00:00;1495.7065134117322;1444.528122522373;72.22000000000003;59.834081240185185;28.752053467908297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 18:00:00;1612.0522561562668;1560.5868949507997;72.51999999999998;59.16835543028617;28.74716771761092;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 19:00:00;1751.7370049719764;1699.7081937530813;72.94;58.84497182382802;29.590592800951416;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 20:00:00;1821.7910417367175;1769.6419134337996;72.75999999999999;58.67250129016281;30.79040366045854;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 21:00:00;1793.8069907897166;1741.0850793061734;73.18;59.91703037536536;32.20220769982689;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 22:00:00;1476.2911180856065;1424.043172625596;73.53999999999996;61.34290791817449;28.818170995218964;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-21 23:00:00;1046.6637941799395;996.233308390594;73.24000000000001;61.18490042566401;20.67221956519296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 00:00:00;461.7359259273857;413.6327519158676;73.12;61.02294217792439;9.087922603807403;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 01:00:00;426.3936991245468;378.55221876124085;72.88;61.02184372832926;8.561390741485349;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 02:00:00;422.0522821036661;374.77198889544076;72.57999999999998;60.02257618298938;8.002329144930709;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 03:00:00;465.96457368142165;419.2652944159101;72.51999999999998;58.22730998407383;7.762285895167448;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 04:00:00;694.2622102628816;646.6083185451397;72.39999999999998;58.495500096014496;11.888275550686043;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 05:00:00;1046.2219580709375;997.3758477927485;71.92000000000002;58.57796831882297;18.670354872473975;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 06:00:00;1226.9004081405953;1177.2013825088684;72.15999999999997;58.72935523519641;21.75019516270055;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 07:00:00;1102.3907550334286;1052.5672038334326;71.98000000000002;60.37053367694733;22.60861800102595;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 08:00:00;1019.1013226031781;969.7801697724061;71.44;60.4535276353605;22.08563076436935;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 09:00:00;1029.215206860423;980.9696501751752;70.30000000000001;58.85403388867536;21.409397629285145;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 10:00:00;947.0695377193492;898.8252551913348;70.0;59.893158045437815;22.310900683892566;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 11:00:00;904.5453756034218;856.2976692010816;70.0;60.29385595497678;22.188826538451398;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 12:00:00;898.3180486356022;850.1736968184853;70.0;60.10078410566973;21.606281947810146;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 13:00:00;887.2203473458534;839.1354256103483;70.0;60.05806635444918;21.24767146668551;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 14:00:00;943.8856468675066;895.9144781946688;70.0;59.253063944581754;20.91151158495012;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 15:00:00;765.8388878445679;717.6388377235271;70.0;61.461630338518205;21.35566853781545;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 16:00:00;760.7884897617408;712.7245388979866;70.24000000000001;60.95443989344818;19.507721077819212;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 17:00:00;777.4130727990145;728.7527135289798;71.32;61.20291263039758;18.29561650545537;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 18:00:00;839.3592358975417;791.0509017173688;71.44;59.65915022960911;16.9637539747552;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 19:00:00;1002.8036888341252;954.2056227253094;71.56;58.761856460154206;18.656048223898956;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 20:00:00;1033.2771499099047;983.842624873183;72.34000000000003;59.72136628357549;19.49643476107463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 21:00:00;1005.8176371770356;956.2469468528415;72.46000000000004;60.19095718281238;19.519076864624594;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 22:00:00;842.274190479942;792.4117844690566;73.42000000000002;61.51334158012514;16.842800629020076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-22 23:00:00;605.6204899216348;556.5632431417766;73.96000000000004;61.30357224381362;11.393053199609517;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 00:00:00;582.4320755362211;533.3022072230004;74.32;61.34201792481173;10.685351766991754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 01:00:00;654.6768046950597;606.2127004771116;74.56;58.79273960839009;9.886018611847403;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 02:00:00;623.0114089311708;574.1026246601494;74.68;60.035786481230446;10.129328526615225;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 03:00:00;675.7957309311927;627.0793399606115;74.98000000000002;58.76826848446365;9.925142499775985;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 04:00:00;902.3740779990012;852.831830184452;75.10000000000002;58.60282877458593;13.02350372778835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 05:00:00;1318.110668833321;1266.924153487599;75.27999999999997;58.47795702256559;18.678435351774393;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 06:00:00;1352.6223009314892;1301.096344265284;75.39999999999998;58.876505346665965;19.49060628819399;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 07:00:00;1300.965969953242;1249.6416661977357;74.86000000000001;59.39899349586295;20.03451730564472;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 08:00:00;1373.5155557521023;1322.7485513528682;73.48000000000002;58.70909109594527;22.13997225211632;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 09:00:00;1254.2420879068006;1204.373333012355;72.03999999999996;59.03327010765071;22.959581003131014;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 10:00:00;1231.9862103145488;1183.0648117515575;70.65999999999997;58.274778784231614;23.68387653031476;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 11:00:00;1172.3803013929999;1123.6562616926522;70.0;58.97983808840905;25.329770037655912;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 12:00:00;1167.8515203169954;1118.9428560681438;70.0;59.467695379150825;26.400668780442285;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 13:00:00;1047.5127749096937;998.5546207421634;70.0;60.70070843204269;26.82008642564932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 14:00:00;1042.4702376299779;993.6939211918896;70.0;60.309480697695335;25.613405400955006;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 15:00:00;972.3672848102274;923.6802084778407;70.0;60.74051392611665;25.00311770497813;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 16:00:00;968.735981776816;919.8014684326727;70.53999999999996;60.85197475446506;23.80788843824285;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 17:00:00;1000.747193487997;951.6169563981025;71.07999999999998;60.50897910399601;22.54022044330054;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 18:00:00;1193.326305425632;1143.8355295225783;71.92000000000002;58.78394914101784;21.629431391958057;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 19:00:00;1286.6557687132486;1236.9743885818707;71.92000000000002;58.38133171488096;22.627529173981717;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 20:00:00;1329.1417086795032;1278.70766754887;72.46000000000004;59.29567418086259;24.039386136303726;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 21:00:00;1283.1030322871925;1232.8501586604254;72.10000000000002;59.63883988349727;24.516234372797737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 22:00:00;1066.7749773886326;1016.6226756361117;72.46000000000004;61.05762213119772;22.27553280183195;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-23 23:00:00;769.4392402928377;720.2181990199036;72.88;61.17369511291105;15.649670915319831;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 00:00:00;403.0314364169746;355.46375271318243;72.69999999999999;60.80150433164374;8.064873786420602;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 01:00:00;375.1193309102709;327.59694985690743;72.69999999999999;60.98569422824022;7.62436358990399;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 02:00:00;374.10509967640184;327.37012704296103;72.15999999999997;59.615562384086275;7.1005688343572615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 03:00:00;408.48967884355244;362.0092110584937;72.34000000000003;58.44122063016118;6.9976970463148405;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 04:00:00;601.9128129182725;554.7437963946842;72.10000000000002;58.483125759064365;10.524630834403823;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 05:00:00;905.7202910116663;857.260623680944;72.27999999999997;58.61311291022031;15.77884465712577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 06:00:00;1076.6975971865427;1027.4425406590326;72.57999999999998;58.622748730364776;18.36726772386902;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 07:00:00;958.5859750041324;909.2030480746752;72.27999999999997;60.33509480385311;19.107289024528036;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 08:00:00;893.7513352465966;844.9797884687017;71.56;60.16059356170325;18.667457653634703;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 09:00:00;896.1847662458242;847.9932915682757;70.96000000000004;59.309536231791924;18.314921151799187;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 10:00:00;824.4722273812627;776.8681377665041;70.0;59.47508528733158;18.651259097137487;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 11:00:00;789.7125464387766;742.0022309370249;70.0;60.048881891227154;18.89504221695188;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 12:00:00;785.473295302931;737.8222105085839;70.0;59.94354651525896;18.59675993593266;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 13:00:00;707.8776027655165;660.151598361501;70.0;60.84988787489499;18.419696290968428;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 14:00:00;702.6335604182416;655.1290931955446;70.0;60.365546612126025;17.3641096309671;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 15:00:00;665.0557287200618;617.6061191169789;70.0;60.58308043162418;16.81511676153309;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 16:00:00;669.8492705885653;622.5962210238002;70.0;60.06061596966788;16.046056886623465;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 17:00:00;697.0532735919659;649.9445717339116;70.0;59.44826717794024;15.728702379003836;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 18:00:00;752.9166843892333;705.8725970012734;70.0;58.75710261678569;15.94481129954778;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 19:00:00;791.0468529182226;743.8492167077316;70.0;58.76624770961757;16.76594640165786;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 20:00:00;847.4993541471247;800.1660810847154;70.0;58.5676675051231;17.650427907134876;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 21:00:00;846.7277488173997;799.1291767923891;70.0;59.22374674758879;18.707972078460102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 22:00:00;733.4923849939883;685.6529633009062;70.0;60.873829281927044;19.136289407816836;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-24 23:00:00;552.5330260900024;505.1668099178226;70.0;61.454080805951946;15.393953466586195;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 00:00:00;300.3091958988305;254.25641287984993;70.0;60.62152776917617;7.624076474280994;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 01:00:00;299.98336057755597;254.2335501505198;70.0;59.93707818883928;7.097800320986921;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 02:00:00;281.9491708871972;235.96622941578363;70.24000000000001;60.472399579173555;6.8727990582012515;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 03:00:00;294.35794925456156;248.5178678179991;70.60000000000002;59.672868656365665;6.41387238873259;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 04:00:00;491.9886477085683;445.80035920728295;70.72000000000003;58.433098316820065;9.533742292142183;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 05:00:00;697.5178525145034;650.673276734154;70.89999999999998;57.9530618271375;12.827409612430529;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 06:00:00;732.5884135353115;685.4246253158796;70.89999999999998;58.36416300238227;13.914173643104194;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 07:00:00;715.8643776435025;668.5062056116186;70.72000000000003;59.16565868594557;14.751502903207891;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 08:00:00;636.254547235629;589.1725348362315;70.0;59.947922532725215;15.070434783896983;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 09:00:00;627.075671853608;580.0274431041985;70.0;59.952934039643765;14.860431093300233;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 10:00:00;596.4213039051018;549.3456603432276;70.0;60.30953224590746;14.654098848673751;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 11:00:00;584.7970118208242;537.8228447608661;70.0;60.17552741666833;14.172504690286875;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 12:00:00;591.201246461429;544.3615853492695;70.0;59.78700468560169;13.782656038232826;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 13:00:00;548.3769872240958;501.425379667374;70.0;60.46241884507913;13.6896291856668;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 14:00:00;571.7244756621229;525.0425790653494;70.0;59.58837032607147;13.074310114824272;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 15:00:00;511.9784626506983;465.07364003254247;70.0;60.69382906404633;13.098795928355683;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 16:00:00;495.95317421719267;449.20690587746515;70.0;60.46922077380941;12.38976229507409;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 17:00:00;513.9700809721812;467.49708934153125;70.0;59.63265872395522;11.803781272799656;1.1804202225667937;2.5000000000000013;3.680420222566795
