Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-10-25 18:00:00;549.7028906472705;503.39157438976116;70.0;58.884309189767805;11.774494528925144;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 19:00:00;580.4158670483012;534.0504944214022;70.0;58.709153007720204;12.239494003736894;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 20:00:00;612.2770217563376;565.806825460887;70.0;58.65625492474874;12.851156501512746;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 21:00:00;610.5858544417426;563.8863561971602;70.0;59.23268830531458;13.501753131438303;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 22:00:00;530.5792896083555;483.5467253312494;70.0;60.811626493249776;13.748723013370832;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-25 23:00:00;407.7466307113231;360.88818247535556;70.24000000000001;61.38600683041216;10.964830135086125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 00:00:00;387.53184575381283;340.67370662884167;70.53999999999996;61.298219385722234;9.983951246547987;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 01:00:00;389.6467411740416;342.84613640885334;70.96000000000004;60.73957688008585;9.07722043641242;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 02:00:00;362.25017946897157;315.3082941270175;71.19999999999999;61.121506568910775;8.557830921896647;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 03:00:00;377.5523051240344;331.3720354580882;70.89999999999998;59.41853540627574;7.829437198373508;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 04:00:00;649.3746567663804;602.4055987164215;71.13999999999999;58.442380485442754;12.176535400084104;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 05:00:00;926.1349373263859;878.1511927652016;71.5;58.13396987482639;16.497667321259318;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 06:00:00;983.9986361977681;935.4910999164906;71.74000000000001;58.538288346829574;17.746591936404908;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 07:00:00;943.3428547255711;895.2858501850106;70.77999999999997;58.7272963689893;18.635274580504415;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 08:00:00;835.504519140778;787.6434844655688;70.12;59.88225147689201;19.43099568869655;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 09:00:00;834.4030785077523;786.664361184437;70.0;59.70605819368967;19.29944848949088;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 10:00:00;777.0214413264075;729.2020636230067;70.0;60.43310523530073;19.338051648729678;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 11:00:00;741.6233684566345;693.892430297186;70.0;60.55029130588372;18.685972044790955;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 12:00:00;742.4300835669467;694.8715535783182;70.0;60.12468925391863;17.900101785261146;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 13:00:00;670.7575463082079;623.150773235404;70.0;60.91035372193869;17.569900170691024;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 14:00:00;666.5429110138102;619.173084905806;70.0;60.37812325765799;16.493735821843188;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 15:00:00;626.4487567638566;579.1208231870024;70.0;60.65065281968543;15.953463169087053;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 16:00:00;624.8980692101673;577.6215406627695;70.18;60.366350166364214;15.161051911990514;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 17:00:00;651.2773649425394;604.180259663473;70.24000000000001;59.62073452582007;14.60233192672942;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 18:00:00;700.928166446675;653.8095709758479;70.42000000000002;59.02043876784728;14.63983176888152;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 19:00:00;741.083610376535;693.8618326946506;70.48000000000002;58.82864609006208;15.144032189304568;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 20:00:00;793.5720904488054;746.2143306326741;70.53999999999996;58.60613550241595;15.832736818772817;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 21:00:00;801.2482406367989;753.5577552411637;70.65999999999997;59.22967615047958;16.69011247094403;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 22:00:00;702.4844981921894;654.1767422062725;71.07999999999998;61.25708267384351;17.02734618461136;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-26 23:00:00;494.66086541055586;447.0003754392624;71.68;61.14079150969303;11.175070370288532;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 00:00:00;655.9454648351491;608.5015257872622;72.27999999999997;58.42034880359006;11.26850087452932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 01:00:00;605.8944320850477;557.5994159741792;72.75999999999999;60.50988324953738;11.776261566031254;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 02:00:00;585.0104847000227;536.5746314861673;73.06;60.78336984282288;11.345801645855751;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 03:00:00;648.014052421748;600.2022687525204;73.06;58.67708354323963;10.727244405837876;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 04:00:00;993.6330198631243;944.5661073140694;73.06;58.49383465275423;16.241700186956507;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 05:00:00;1524.2081157458758;1473.0627952864206;73.12;58.57221146054047;24.945832367638396;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 06:00:00;1842.4367625340615;1790.2050707740182;73.06;58.37335779577643;29.86900705763861;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 07:00:00;1633.337885239543;1581.0084651182954;73.0;60.604150088268;31.372594492937377;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 08:00:00;1529.229737532842;1477.157095423561;72.94;61.00273327754212;30.501313820458222;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 09:00:00;1423.301169563883;1371.590545941646;72.82;61.21706898705048;29.20651949669729;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 10:00:00;1345.0336526100984;1293.7988433360008;72.57999999999998;61.015359382849795;27.69183395888576;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 11:00:00;1270.1144495691594;1219.1608584035573;72.51999999999998;61.078876012354385;26.431686485079524;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 12:00:00;1239.0363027903918;1188.6195925157072;72.15999999999997;60.40873493835829;25.104415735160735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 13:00:00;1196.975729015923;1146.1827248780617;72.75999999999999;61.1232632579289;24.490905613075203;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 14:00:00;1139.8253290629375;1089.3604783801968;72.63999999999999;60.97134890276237;23.25778539855992;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 15:00:00;1130.927754844856;1080.452609162907;72.94;60.78593791346799;22.154610626572097;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 16:00:00;1130.0665571955642;1079.456698318738;73.36000000000001;60.711946197575344;21.27311206941289;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 17:00:00;1177.6558243207483;1127.149762078387;73.53999999999996;59.84293447659036;20.471117949072497;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 18:00:00;1296.0352995227004;1245.6631525344985;73.53999999999996;58.414878498330836;20.40180855311723;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 19:00:00;1433.0057809463626;1381.9922814251888;73.53999999999996;58.81377096313565;23.168989953379644;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 20:00:00;1501.727760563737;1450.4334877716922;73.60000000000002;58.74360820029938;24.067366661187297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 21:00:00;1487.2376732192288;1435.60548186962;73.72000000000003;59.562107516929984;25.01108186354549;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 22:00:00;1220.075384724724;1168.6460472520953;74.01999999999998;61.244864346594454;22.73902579991266;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-27 23:00:00;864.6413217686636;814.5997421500141;73.96000000000004;61.24093075731821;16.185695466037426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 00:00:00;693.5595308163589;644.2519896118575;74.01999999999998;60.838273032302425;12.5274345332451;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 01:00:00;598.3643538281747;549.2896489265587;74.25999999999999;61.062298862242415;10.794887822155157;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 02:00:00;592.5188886122893;543.7837276773488;74.19999999999999;60.36874029829795;10.199788660081948;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 03:00:00;656.9113237132318;608.6707135820169;74.32;58.42872305370145;9.8423467513346;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 04:00:00;1056.8848544810937;1007.1691644253741;74.25999999999999;58.2595288025837;15.726990034366056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 05:00:00;1642.450300378056;1590.4415961158736;74.32;58.41774630671176;24.591457467010525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 06:00:00;2050.3652468222313;1997.110123651607;74.07999999999998;57.963115436538885;30.290109710849954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 07:00:00;1793.5884578137477;1740.1079285675162;74.13999999999999;60.82682736422606;32.07686721950257;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 08:00:00;1654.2604261412455;1601.394235160001;73.72000000000003;61.0303344513556;31.038763671411747;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 09:00:00;1530.6013606811753;1478.3102536857264;73.36000000000001;61.12188836772242;29.778196698182686;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 10:00:00;1440.708798661267;1389.0314446125158;72.94;60.86512649487872;28.40823999503369;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 11:00:00;1356.015349831819;1304.8441326084662;72.57999999999998;60.761827944052584;27.31901313084433;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 12:00:00;1322.7361907013399;1272.0454189303773;72.22000000000003;60.24691842763497;26.303770366780668;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 13:00:00;1278.6311385714137;1227.8796420281126;72.39999999999998;60.6208126142912;25.845245126459755;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 14:00:00;1219.68032306582;1169.0314084612876;72.46000000000004;60.85550855543954;25.02479994989835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 15:00:00;1216.6043080984775;1166.0712357466589;72.57999999999998;60.48497629248163;23.949328203824848;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 16:00:00;1226.952535108474;1176.372636793568;72.82;60.26755935817431;23.272888859940398;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 17:00:00;1276.6316503040564;1225.9851314907503;73.06;59.734878857444016;22.81104340344904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 18:00:00;1393.9086326001843;1343.2079709900588;73.18;58.66284037622967;22.861428568886485;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 19:00:00;1531.711839517455;1480.6783918574295;73.30000000000001;58.07986935795918;23.96124604317475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 20:00:00;1601.9519211087077;1550.4200610140888;73.42000000000002;58.53037386190482;25.61629959919839;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 21:00:00;1578.7811130029122;1526.975493114227;73.42000000000002;59.41645393561447;26.843219801068813;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 22:00:00;1292.3999892007337;1241.0228088810652;73.42000000000002;61.02730505150282;24.8302959462701;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-28 23:00:00;920.4906257272208;870.4091850095136;73.53999999999996;61.218257102563086;17.78680471758156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 00:00:00;804.2982741918747;754.7026136506008;73.60000000000002;61.06027916251037;15.271439577887772;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 01:00:00;706.6079219680762;657.3037795516047;73.84000000000003;61.0392681694309;13.14299710733729;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 02:00:00;695.642581398527;646.5816067637184;73.84000000000003;60.54526030413706;12.458249641308017;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 03:00:00;780.0676177873227;731.7364112920309;73.65999999999997;58.132736297083;11.961565716988902;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 04:00:00;1228.887071331989;1178.6780782761316;73.72000000000003;58.4087270320191;19.109590721347676;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 05:00:00;1906.23762332403;1853.3448602132808;73.96000000000004;58.51385755702552;29.383783198106585;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 06:00:00;2365.477459264652;2311.077875293576;73.84000000000003;58.11215552402871;35.809669896786886;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 07:00:00;2078.7744363925804;2024.2770470446867;73.96000000000004;60.873722520643696;37.821778971137185;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 08:00:00;1926.986181161319;1872.9906477730212;73.77999999999997;61.22652486971606;36.54814534208276;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 09:00:00;1786.3040570548999;1732.8414731390972;73.60000000000002;61.39823477973505;34.856472165897;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 10:00:00;1684.0810618431083;1631.084594616638;73.48000000000002;61.319730330943344;32.97391359761854;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 11:00:00;1582.8647717430104;1530.1578197938854;73.53999999999996;61.485349717659915;31.263666375525762;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 12:00:00;1543.4956778045528;1491.0737705993315;73.60000000000002;61.09438556062156;29.386718476514204;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 13:00:00;1479.9550515050648;1427.50166226341;73.96000000000004;61.40237577870465;28.060263959865484;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 14:00:00;1385.2287925259961;1333.0773664216977;73.96000000000004;61.53947700981354;26.55414586273423;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 15:00:00;1358.4185264280654;1306.306522106136;74.32;61.33978333039022;24.917379325425088;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 16:00:00;1623.3756024242778;1571.4554788543264;74.68;58.07548028254212;23.277878984408463;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 17:00:00;1704.089220122867;1651.6296611843943;74.86000000000001;58.4586475060878;24.737931140208214;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 18:00:00;1783.731812247541;1730.7662138898288;75.10000000000002;58.72368753932818;25.933680219832926;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 19:00:00;1844.354702931164;1791.0870827352294;75.15999999999997;58.84670769972814;26.918666327038743;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 20:00:00;1842.2195083215663;1788.5967716361074;75.34000000000003;59.55977055891549;27.795774078895143;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 21:00:00;1701.9159499719688;1647.8941945357126;75.82;61.35844803259073;28.02037321027949;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 22:00:00;1436.7314996000027;1383.5061661789205;76.0;61.70087942695926;23.92307462048677;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-29 23:00:00;1074.2552316898173;1022.4110568062214;76.30000000000001;61.41569280959345;17.18420964390589;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 00:00:00;1246.1365860490628;1193.5741964696738;78.15999999999997;59.74316156909026;16.1102128504628;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 01:00:00;1348.3272431339922;1296.040729644899;77.56;58.74105177438844;17.058886189366262;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 02:00:00;1340.3073821688993;1286.9049090578478;78.63999999999999;60.44777203887594;17.541601059543435;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 03:00:00;1434.9454356413612;1381.6890476485075;78.88;58.977128581866964;17.16604945964895;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 04:00:00;1779.2506707032849;1724.8014003781132;79.18;58.60347174377017;20.588075247531147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 05:00:00;2670.6529233110414;2612.8446878967334;79.48000000000002;58.113052506590975;29.759503262767392;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 06:00:00;2671.3618883816484;2613.5714008979776;79.0;58.54442629231312;31.093654665562383;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 07:00:00;2617.130174539834;2559.6908226629803;78.27999999999997;58.896910295467194;32.147931084876234;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 08:00:00;2666.0624544447433;2609.1073067474863;77.38;58.151088706288135;33.011581632048895;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 09:00:00;2449.155604976347;2392.5468323771493;76.77999999999997;59.883660948656996;34.51234525580741;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 10:00:00;2377.3809553372553;2322.1594873996405;75.15999999999997;58.7467374931673;34.48693301337688;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 11:00:00;2283.6914767514586;2227.894429524154;75.69999999999999;60.47645991754155;35.71679536744102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 12:00:00;2241.756239339748;2186.3679723102837;75.39999999999998;60.160202786184186;35.023529386152525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 13:00:00;2206.994128704404;2151.7971966797368;75.27999999999997;60.129569514431864;34.68381925181735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 14:00:00;2192.5307295868374;2137.1591205118475;75.57999999999998;60.39365578868319;34.37503581033604;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 15:00:00;2254.624697628202;2198.8259094744453;76.18;60.27854036228598;33.758876004313954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 16:00:00;2375.808869681426;2319.564083823773;76.72000000000003;59.726297594601704;33.2869650768913;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 17:00:00;2518.5683907166276;2461.688383638245;77.32;59.37846695439799;33.42295996237681;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 18:00:00;2622.2856016742803;2564.6739975286446;77.98000000000002;59.56632325080295;33.90706392798916;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 19:00:00;2623.634783428909;2565.815975102026;78.15999999999997;59.885926994606336;34.183673680797945;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 20:00:00;2579.141617924512;2521.1750335971137;78.39999999999998;60.421656420467855;34.15672499997107;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 21:00:00;2356.21873179388;2298.6970390738034;78.22000000000003;61.55969285862;33.67311629913048;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 22:00:00;2027.2546422134963;1971.0532916563648;78.57999999999998;60.93924412108635;27.36162101162888;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-30 23:00:00;1499.5770295046366;1445.1207110426942;78.69999999999999;61.49522663936068;20.752505272687245;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 00:00:00;1301.165468683708;1247.436764763272;79.36000000000001;60.87553731149387;16.760092369911714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 01:00:00;1422.2346008955867;1369.388768856737;78.94;58.026069922373665;16.191470693008736;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 02:00:00;1443.4178692712157;1390.185032761461;79.0;58.70887405112978;16.937005966107392;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 03:00:00;1542.4350671875031;1488.8542631355062;79.36000000000001;58.28797369049488;17.428150438612363;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 04:00:00;1927.5454746802843;1872.3418904655582;79.42000000000002;58.68568170428318;22.13428925841299;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 05:00:00;2902.8032905170176;2844.1151353178384;79.54000000000002;58.07209466462763;32.194274653359;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 06:00:00;2903.7333141869085;2844.906297531604;79.24000000000001;58.71006818117655;33.67595571713048;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 07:00:00;2861.8066310476256;2802.9747002019703;79.0;59.34938425683015;34.67486923093747;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 08:00:00;2795.9825244445583;2737.6473059795203;78.34000000000003;59.3924961798715;35.13444996171723;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 09:00:00;2737.957464927563;2679.7794412011576;78.10000000000002;59.7775018613965;35.57891667256285;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 10:00:00;2667.407226673282;2609.479027349318;77.86000000000001;60.050950965144295;35.66147510115377;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 11:00:00;2575.404525003473;2517.704210552382;77.74000000000001;60.45648135159814;35.47839800716474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 12:00:00;2375.935451734045;2318.783425376758;77.44;61.24235983281869;34.9247736855965;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 13:00:00;2311.688497822428;2254.812309235052;77.5;61.100725578818185;33.562583877499954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 14:00:00;2330.756785294815;2274.7043877526153;76.77999999999997;59.621287694148805;32.3417096717464;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 15:00:00;2413.2851647256034;2356.5331652907685;77.5;59.859550139843634;32.57239528708681;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 16:00:00;2702.168785899105;2644.516211101842;78.34000000000003;58.58186174890159;32.56245665840504;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 17:00:00;2800.384354501092;2742.168232915331;78.57999999999998;58.82117847912065;33.744835385984295;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 18:00:00;2872.9188785342667;2814.1639943680993;78.88;59.178901785162964;34.720313403532714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 19:00:00;2870.863842349659;2812.0165540735893;78.82;59.48520634692596;35.352795708506385;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 20:00:00;2831.8614236701987;2772.6844897320448;79.18;60.29634053897195;35.70561740498409;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 21:00:00;2586.6291155643544;2527.876296157953;79.06;61.63017823962156;35.3339284590021;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 22:00:00;2204.5539498923476;2147.4402945095735;79.0;61.03625374382915;29.21961767374142;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-10-31 23:00:00;1629.372083869357;1574.1867590489126;79.18;61.58838031720728;22.052871836132216;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 00:00:00;1275.8860209205727;1222.0628438646886;79.42000000000002;61.33544593859648;16.797891996784642;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 01:00:00;1391.9611630305212;1339.0098419973726;79.12;58.417150181547356;16.008391474476102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 02:00:00;1404.0597270745832;1350.549204241965;79.48000000000002;59.29672167144656;16.56321285253352;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 03:00:00;1509.399784665292;1455.9568401300571;79.54000000000002;58.09161632106924;16.755616949533195;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 04:00:00;1890.5296314117595;1835.424329327192;79.54000000000002;58.64655339042065;21.54388938925513;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 05:00:00;2851.40040475509;2792.969484815867;79.42000000000002;58.03031360048726;31.73982290317667;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 06:00:00;2851.0351327168405;2791.970886160084;79.72000000000003;59.29938158132478;33.24178900092988;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 07:00:00;2817.1573909795884;2758.351398082093;79.30000000000001;59.40124317382498;33.70822436880735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 08:00:00;2745.096088627436;2686.896116490586;78.51999999999998;59.35238428061683;34.09888409621612;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 09:00:00;2687.8722760689093;2629.8650377048175;78.22000000000003;59.70177556937773;34.55890665640402;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 10:00:00;2488.4705470334056;2431.254860610411;77.44;60.364376853720614;34.69817659439297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 11:00:00;2402.093190996709;2345.1534654007683;77.32;60.60069579461293;34.207580842570785;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 12:00:00;2341.8320804853224;2285.2375460538524;77.13999999999999;60.48751826293909;33.483241452311624;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 13:00:00;2288.5291348529995;2232.2008618912123;77.01999999999998;60.44355833031898;32.871221707813;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 14:00:00;2264.0510688318805;2207.568761715258;77.38;60.68998310710833;32.298336290054465;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 15:00:00;2538.5622350544363;2481.8505258366945;77.68;58.43584520236334;31.407956656485283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 16:00:00;2649.6624020029035;2592.2511550036984;78.04000000000002;58.766637594224505;32.732845841565904;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 17:00:00;2743.8886929487744;2686.008473241002;78.22000000000003;58.8714488694057;33.765155191462775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 18:00:00;2801.9794706680223;2743.927195276353;78.10000000000002;58.87855945497557;34.708010965357296;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 19:00:00;2793.7120829283785;2735.605539811503;77.92000000000002;59.26520266050227;35.65675528117447;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 20:00:00;2733.6960114602093;2675.5786650583896;77.86000000000001;59.90237090372875;36.24531942603551;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 21:00:00;2500.336521436392;2442.572312042606;77.74000000000001;61.299535335802204;36.210547058687105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 22:00:00;2160.3434366697034;2103.7145015139367;77.80000000000001;61.59685470024306;31.744915904017315;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-01 23:00:00;1598.3304469186162;1543.6116110264716;78.22000000000003;61.70618495228615;23.04463670050847;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 00:00:00;1169.540590526325;1116.5048418863323;78.22000000000003;61.578852837762895;16.733344321076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 01:00:00;1253.107701161728;1200.7730302315965;78.10000000000002;59.199595020730044;15.785850980141387;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 02:00:00;1277.1569273435944;1224.9052596884387;77.92000000000002;58.92815367159801;16.01134389162056;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 03:00:00;1372.1597047368627;1319.8772594863349;77.98000000000002;58.04864932782755;16.391497845660297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 04:00:00;1699.518921259209;1645.8569719073919;77.68;58.716646117080984;21.338385852148974;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 05:00:00;2596.4791955490964;2539.7225355789838;77.5;58.15891142786961;31.963523147523627;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 06:00:00;2690.009840794132;2633.137617347407;77.07999999999998;58.008673931029136;33.58332457880181;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 07:00:00;2600.1542352355286;2542.8363716379317;77.25999999999999;59.751186583425635;35.358440746001754;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 08:00:00;2496.388054747074;2439.3986300547717;76.96000000000004;60.20204566611551;35.46841675485905;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 09:00:00;2301.320949093877;2244.8811837474004;76.60000000000002;61.00600281205641;35.1374668537004;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 10:00:00;2208.0387111685;2152.0499462400307;76.42000000000002;60.93987861693455;33.96120028065695;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 11:00:00;2133.278887355751;2077.7071103326607;76.24000000000001;60.78520416292588;32.86510866679111;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 12:00:00;2075.3019263995766;2019.7119137347656;76.54000000000002;61.06691842581915;31.934136966622418;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 13:00:00;2041.2736642656068;1986.2381761010809;76.18;60.379671804661825;30.75996479960816;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 14:00:00;2035.711730596204;1980.7889629979236;76.18;60.15295130273472;30.242203561300474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 15:00:00;2111.631684133484;2056.5914095579246;76.36000000000001;59.56333438680542;29.932693796574775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 16:00:00;2231.64091309479;2176.279483073715;76.60000000000002;59.00682275146943;30.20165528035915;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 17:00:00;2367.318077201985;2311.6340442610863;76.65999999999997;58.487883335705305;31.017144103308855;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 18:00:00;2506.250907535496;2450.297056261087;76.48000000000002;58.04724235362471;32.37314882580324;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 19:00:00;2620.862001736751;2564.438609296878;76.42000000000002;58.20116167456666;34.25107304713026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 20:00:00;2626.436214163959;2569.595900269511;76.48000000000002;59.11155569042671;36.00448863509563;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 21:00:00;2412.951796198281;2356.0062081010856;76.72000000000003;61.09452845786484;36.76767967475087;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 22:00:00;2019.6051203342554;1963.8574794273966;76.77999999999997;61.73316222794375;31.957436457337106;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-02 23:00:00;1502.657222183113;1448.9068411789679;76.89999999999998;61.510017775513575;23.247299696160443;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 00:00:00;1149.0885568644355;1096.8658993364759;76.77999999999997;61.17610264085897;17.533601205014122;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 01:00:00;1285.046605115167;1233.1921026486727;77.07999999999998;58.711929582377365;16.657355424488514;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 02:00:00;1149.9301799502364;1097.4713450950787;77.25999999999999;61.25037297604729;17.10176630464395;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 03:00:00;1279.2588243716584;1227.4403679419402;77.25999999999999;58.49126575361356;16.22834179309916;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 04:00:00;1835.0105846348704;1781.019606558307;77.5;58.38822909807692;22.860638310181848;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 05:00:00;2690.8611452897785;2633.6890499247493;77.5;58.31191498280458;33.389534416532335;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 06:00:00;2600.172308073438;2542.670370881372;77.62;59.844174909408935;34.82756168134666;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 07:00:00;2697.749459850858;2640.348953269386;77.38;58.945585593074384;34.8435966440668;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 08:00:00;2594.4489529101434;2536.91863617464;77.44;60.15368130107356;35.73496196199631;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 09:00:00;2373.8893715154895;2316.637287669439;77.44;61.5006079814292;35.46005735125994;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 10:00:00;2272.5873022589744;2215.9314764884084;77.19999999999999;61.21391734912021;33.84770532221581;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 11:00:00;2196.1883624821844;2140.0489414101166;76.96000000000004;60.89080937493645;32.54065517472929;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 12:00:00;2137.466414914092;2081.5225180784555;77.01999999999998;60.89269368610894;31.55645245859774;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 13:00:00;2087.838157191232;2032.1786887522796;76.96000000000004;60.71231458827657;30.59539316179063;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 14:00:00;2081.655770169939;2026.22513879268;76.89999999999998;60.26808481906272;29.80007538753018;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 15:00:00;2171.508534519836;2116.0329263188496;77.01999999999998;59.43206898708996;29.396626651129733;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 16:00:00;2304.6617570020544;2249.029177958728;77.01999999999998;58.588448532997745;29.77117746950256;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 17:00:00;2449.3296496583066;2393.1252685063355;77.25999999999999;58.41727549321706;30.949543729686862;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 18:00:00;2608.299800441387;2551.5502420075554;77.38;58.17164404307999;32.33091699272285;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 19:00:00;2754.3731886389837;2697.059039325236;77.44;58.152822748344136;34.00202795854102;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 20:00:00;2763.234100207744;2705.636187572117;77.32;58.88536641906421;35.68895894313983;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 21:00:00;2526.9415458726776;2469.4114340903625;77.32;60.89010898878507;36.6193998856487;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 22:00:00;2108.4250370033124;2052.0574911597587;77.44;61.78594257009621;32.06874405815631;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-03 23:00:00;1564.4302763552223;1510.2844448361573;77.32;61.495902688188096;23.538998262741693;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 00:00:00;1150.291834089468;1097.608965693283;77.56;61.53558004453902;17.09135237829338;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 01:00:00;1217.7058995362688;1165.466601928265;77.68;59.70107242761492;16.126099563657224;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 02:00:00;1233.498251632048;1181.190854186853;77.80000000000001;59.58672707302327;16.125056769856606;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 03:00:00;1320.2936543264989;1267.955031827995;78.04000000000002;58.612374094859774;16.18085676126418;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 04:00:00;1636.5068213936636;1583.095254177214;77.68;58.71816201877357;20.548877259155006;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 05:00:00;2422.048766485582;2365.7511910005474;77.86000000000001;58.28589719410502;29.4612878788492;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 06:00:00;2414.8359566815366;2358.357048569424;77.68;58.98370202169292;30.75266251822405;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 07:00:00;2508.8182893769495;2452.234578422786;77.5;58.560255057771485;31.538845415761333;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 08:00:00;2405.380887565049;2348.903777866346;77.13999999999999;59.60613044241836;32.66305439616416;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 09:00:00;2218.714122488747;2163.020652952312;76.30000000000001;60.23369158999549;32.88031411934515;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 10:00:00;2123.479087833756;2067.7391720044343;76.54000000000002;60.98663687616971;32.506812512683496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 11:00:00;2036.5044227897008;1980.5070106651203;77.19999999999999;61.768773916974624;31.422130867455728;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 12:00:00;1999.2123485146576;1944.1914756869503;76.48000000000002;60.43828312717551;29.672817685051587;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 13:00:00;1982.3967929984478;1928.1864332094578;75.63999999999999;59.43490334064626;29.1265918587261;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 14:00:00;1976.8207717684104;1922.4770320917562;75.69999999999999;59.74601784193311;29.501826419419952;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 15:00:00;2053.431616085364;1999.226358592012;75.46000000000004;58.93699980803211;29.589801117463026;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 16:00:00;2165.365896409349;2110.7936722362847;75.57999999999998;58.68279516661977;30.511751130009607;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 17:00:00;2285.1433263152885;2230.2231120098527;75.57999999999998;58.431355211548805;31.727390185794555;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 18:00:00;2403.078320219621;2347.687020251096;75.63999999999999;58.44043934049199;33.266053484796544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 19:00:00;2487.2386749034645;2431.643295703204;75.39999999999998;58.404187616249715;34.84385865938532;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 20:00:00;2478.653886263635;2422.7516054379316;75.39999999999998;59.23422783484227;36.50649540128973;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 21:00:00;2265.9274315015286;2210.1934097280796;75.34000000000003;60.836540273539185;37.198471363738456;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 22:00:00;1912.1658340255724;1857.5208947854426;75.34000000000003;61.434471222485854;32.74075993903239;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-04 23:00:00;1428.1421119623542;1375.1232987094488;75.82;61.46302683421942;23.68422871973973;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 00:00:00;893.3029443948308;842.434077356251;76.0;60.976432604500815;14.15716864295382;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 01:00:00;989.9451161336979;939.6203359167126;76.12;58.638790713499645;13.483118602617964;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 02:00:00;916.9781562695438;866.4051561028422;75.88;60.15365181134973;13.882951707930346;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 03:00:00;1009.9065260662283;959.7621688571397;75.88;58.238697354623014;13.630168905961483;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 04:00:00;1387.8354387767874;1336.177031603137;75.75999999999999;58.54050622246501;19.189705197005594;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 05:00:00;2034.5289653418142;1980.485930948423;75.69999999999999;58.445640065244504;28.074739384505737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 06:00:00;2088.3695522871294;2034.0953722347292;75.57999999999998;58.64621518477264;29.36324343365493;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 07:00:00;2016.6417626359441;1962.258720911078;75.46000000000004;59.69653673011817;30.459854691005603;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 08:00:00;1954.8361254697393;1900.607863431826;75.27999999999997;60.06887285296568;30.59846704533243;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 09:00:00;1841.180007004094;1787.6451121499645;74.56;60.130231020530175;30.379986870721098;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 10:00:00;1869.8949787286567;1816.7473802768163;74.13999999999999;59.33245859224155;30.066644955672356;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 11:00:00;1750.2056093872313;1697.1217412922292;74.01999999999998;60.39154952931631;30.57688929339958;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 12:00:00;1701.4458334299936;1649.179583799046;73.18;59.66891291503089;29.98323882223656;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 13:00:00;1635.367516048162;1582.8570464362724;73.48000000000002;60.57419727274845;30.17039903178704;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 14:00:00;1529.9856672512549;1477.323032018371;73.89999999999998;61.504606989359104;29.388523737308667;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 15:00:00;1509.3785319900314;1456.951444329574;74.01999999999998;61.0069659931026;27.616606608383957;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 16:00:00;1793.2609761905135;1740.6219736502605;74.62;58.322526890113124;26.1983496591235;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 17:00:00;1881.7451405162292;1828.5414573598039;74.86000000000001;58.643720422647164;27.62868974530261;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 18:00:00;1964.5905003944667;1911.329751689087;74.56;58.31562699555235;28.795179895400857;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 19:00:00;2035.336011403931;1981.2517801096549;75.10000000000002;59.14571046010474;30.37451533189436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 20:00:00;2036.8761949518134;1982.4005538515046;75.39999999999998;59.79774100052845;31.083352905755586;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 21:00:00;1868.923683922363;1814.449832793118;75.51999999999998;61.22368687459198;31.125635371995607;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 22:00:00;1568.8317565566038;1515.6154900800186;75.10000000000002;61.3383270508707;27.14287514239669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-05 23:00:00;1172.8597465019084;1120.9734172966766;75.51999999999998;61.354884078370276;19.714086502411362;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 00:00:00;1020.7955999366453;969.6800034773679;75.27999999999997;61.118107507668356;17.162012177757447;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 01:00:00;1122.1977774976133;1071.1824786615095;75.82;59.395345720601824;16.267614677185865;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 02:00:00;1029.7945953720823;978.225744515208;76.18;61.24359251821011;16.415539658598224;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 03:00:00;1134.0967310032684;1083.0418743874918;76.30000000000001;58.907455274781455;15.52521700862616;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 04:00:00;1581.4222677221292;1528.7284299426021;76.48000000000002;58.55263429082322;21.003036222420068;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 05:00:00;2320.2298146094545;2264.7957779059525;76.54000000000002;58.40205393898725;30.457454680194466;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 06:00:00;2394.400583513713;2338.7425983150188;76.36000000000001;58.45734801380041;31.844185848361292;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 07:00:00;2310.8594212872554;2255.0292167198495;76.30000000000001;59.710693928258195;33.1662229713894;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 08:00:00;2230.7094616994104;2175.0654970086316;76.12;60.173968265974906;33.307427782884254;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 09:00:00;2076.668581981521;2021.5037626449946;75.75999999999999;60.77473742089745;32.99541118227125;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 10:00:00;2004.966345699857;1950.5217911674254;75.15999999999997;60.26557208937106;32.05043807769788;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 11:00:00;1943.0620289409028;1889.1319779976338;74.68;60.04727783601834;31.61638765706016;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 12:00:00;1909.7660619556193;1855.995431116213;74.56;60.07885847740687;31.39988684718719;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 13:00:00;1875.970846294328;1822.0740712823388;74.80000000000001;60.46012254038112;31.14808523057241;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 14:00:00;1865.1815210647098;1811.1738913871338;75.10000000000002;60.53625235335977;30.492895724624073;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 15:00:00;1915.5401978341151;1861.314718905073;75.51999999999998;60.19421462358122;29.759062148036378;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 16:00:00;2014.4330141034736;1959.8523451577184;76.0;59.68158757103049;29.391762845043047;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 17:00:00;2128.5613662695805;2073.6502232636512;76.30000000000001;59.14485284281102;29.542173008402475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 18:00:00;2247.8013169885853;2192.7673891584436;76.18;58.466370699533854;30.213502872903796;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 19:00:00;2353.7203412406707;2298.106727665697;76.42000000000002;58.67227109799552;31.576412292054325;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 20:00:00;2366.3877398431305;2310.314929148326;76.65999999999997;59.44380990451339;32.72650041726194;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 21:00:00;2167.3581995429377;2111.3212449814773;76.72000000000003;61.12818881453393;33.096710857996186;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-06 22:00:00;1818.5470649971503;1763.5619056048818;76.96000000000004;61.33335184322016;27.708270646641147;1.1804202225667937;2.5000000000000013;3.680420222566795
