Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-11-06 23:00:00;1352.5550374290353;1299.3886449475053;76.96000000000004;61.3691151256744;20.6554609484607;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 00:00:00;1066.9187006198642;1014.7747082136489;77.38;61.160241287544295;15.661654809776651;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 01:00:00;1201.977972193132;1150.643336741419;77.25999999999999;58.03795641708882;14.88838739960929;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 02:00:00;1246.975536079874;1195.1162858850444;77.56;58.58159506491228;15.644040591259648;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 03:00:00;1333.4097156210516;1281.2355136758777;77.86000000000001;58.24820941064763;16.188144691472647;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 04:00:00;1715.2804329096525;1661.7053624935854;77.38;58.59640669024844;21.74238423601861;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 05:00:00;2508.684781070431;2452.4193226912585;76.96000000000004;58.294116362999944;31.999872702027684;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 06:00:00;2614.189681459849;2557.194575758443;77.32;58.76699049890317;33.54852562310715;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 07:00:00;2367.926452492385;2310.7089084708946;77.62;61.28401212347285;34.51226927685763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 08:00:00;2415.794995770059;2359.516085709026;76.77999999999997;59.38639049120491;33.06900068190635;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 09:00:00;2233.304954165108;2177.478505739779;76.30000000000001;60.42644884727093;33.49844465709214;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 10:00:00;2146.054411793234;2090.6054991499022;76.06;60.54159339230972;32.92640469209209;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 11:00:00;2070.484786752182;2015.2276192454528;76.06;60.76709099337421;32.23536921986158;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 12:00:00;2031.541167654138;1976.7849004941831;75.69999999999999;60.255397482553974;31.31840249475561;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 13:00:00;2007.2641301839324;1952.946645974402;75.27999999999997;59.81697195539505;30.907273117371172;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 14:00:00;2006.9393445744277;1952.6639789247602;75.22000000000003;59.77242497563742;30.933185327505218;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 15:00:00;2067.112737462512;2012.5893934487967;75.46000000000004;59.58738941416976;31.007482778869644;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 16:00:00;2177.676279179781;2122.8295428090537;75.69999999999999;59.124908640687295;31.28153811920601;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 17:00:00;2298.4882794309333;2243.2457059564126;75.88;58.804699643295294;32.04975038318071;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 18:00:00;2429.396137647649;2373.2725487915873;76.54000000000002;59.1065600131829;33.179203430778216;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 19:00:00;2547.9195471727458;2491.4273755418103;76.65999999999997;58.80453847716416;33.97545957889405;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 20:00:00;2558.618374430555;2501.7918340286724;76.77999999999997;59.4073560816953;35.066329219642626;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 21:00:00;2332.9506349263866;2276.41197311437;76.60000000000002;60.95432030054269;35.50273606243525;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 22:00:00;1951.6635015064294;1896.3190136961837;76.54000000000002;61.607985774097415;31.119832799708604;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-07 23:00:00;1455.4853778463307;1401.9343438728772;76.84000000000003;61.51772161760505;22.617010925779322;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 00:00:00;1024.347660912639;972.5684694179251;76.54000000000002;61.49582736221504;16.211745643275485;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 01:00:00;1139.8523331479682;1088.0999759592296;77.38;59.52373679645052;15.198779809670954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 02:00:00;1182.5414391414706;1130.7111334644328;77.56;59.12401293327548;15.272167662672246;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 03:00:00;1141.6750755280027;1090.0611589406408;77.01999999999998;59.49730855867057;15.512879391010703;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 04:00:00;1624.0383228636579;1570.9075681102358;77.25999999999999;58.46454430284109;20.57283406097269;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 05:00:00;2378.9976401602685;2323.1103861623396;77.19999999999999;58.322538337242406;30.005517673991452;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 06:00:00;2462.9416375316346;2406.906386277175;76.89999999999998;58.22087198253706;31.394114064346972;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 07:00:00;2372.0464248275625;2315.8896670035087;76.72000000000003;59.5355776402879;32.86540254133615;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 08:00:00;2285.153398377095;2229.1518924165566;76.54000000000002;60.13617453043372;33.16812553755621;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 09:00:00;2121.0695556851156;2065.838836873602;75.82;60.470525867036656;32.901228830561315;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 10:00:00;2040.3328253872862;1985.4303346357487;75.63999999999999;60.5878805943712;32.27409488078149;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 11:00:00;1970.866688175972;1916.2540622005242;75.51999999999998;60.63605027395164;31.527516688261304;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 12:00:00;1937.23408984208;1883.0922408784834;75.15999999999997;60.14864562154395;30.726488778996035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 13:00:00;1903.6839463257434;1849.5738408325494;75.22000000000003;60.31793897069343;30.415798295761025;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 14:00:00;1901.444800742345;1847.4343684891912;75.22000000000003;60.0943464097046;29.930934875314616;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 15:00:00;1959.5970198111818;1905.4675558027639;75.39999999999998;59.672440663543796;29.66580567406669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 16:00:00;2061.9583892273863;2007.4490708361366;75.75999999999999;59.30416522624296;29.83394524649089;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 17:00:00;2178.0714422795936;2123.4263007823083;75.69999999999999;58.627207261214494;30.37513818462071;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 18:00:00;2292.986517070473;2237.888071151934;75.82;58.559429810063875;31.629845637972267;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 19:00:00;2387.1819906055725;2331.6682755357688;75.88;58.65074861852452;32.98905169153226;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 20:00:00;2373.4153611713223;2317.8508499849186;75.63999999999999;59.139109242357335;34.24656909841349;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 21:00:00;2174.5291838598127;2118.9690667336463;75.69999999999999;60.89678308379001;34.975171052799965;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 22:00:00;1828.583171543014;1774.157440729198;75.57999999999998;61.43267055645123;30.77449686477848;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-08 23:00:00;1357.3717238759514;1304.8106954051482;75.51999999999998;61.29105105920752;22.713114308356573;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 00:00:00;1066.5369725919015;1015.1609044796361;75.57999999999998;60.98813582348606;17.402668456533718;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 01:00:00;1177.9834357033585;1127.039522678837;75.69999999999999;58.79782202968295;16.593852406985206;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 02:00:00;1087.1999339136476;1035.7025524112926;75.94;60.75609792534874;17.04812938397737;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 03:00:00;1193.1184354622121;1141.8955359151246;76.18;58.8755150640028;16.41631166821105;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 04:00:00;1657.9831653949614;1605.0913560168995;76.24000000000001;58.56644549995849;22.33607826437418;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 05:00:00;2437.6228442375814;2381.7307146472544;76.54000000000002;58.44709899995979;32.078127851572724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 06:00:00;2525.0402722620706;2468.665903215159;76.65999999999997;58.71655837193515;33.50528161130376;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 07:00:00;2438.9489387811004;2382.37264114512;76.72000000000003;59.948213043488465;34.6237481901569;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 08:00:00;2351.2208472477027;2294.7955260793515;76.65999999999997;60.44923107329811;34.533493751664096;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 09:00:00;2170.339554703357;2114.139068823265;76.72000000000003;61.50467210549698;33.96229884807792;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 10:00:00;2080.5411396045524;2024.819581834722;76.60000000000002;61.28158667022808;32.338005727937805;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 11:00:00;2006.8562532056667;1951.4565535073768;76.60000000000002;61.17378518612071;30.974735098334854;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 12:00:00;1959.8892234234154;1904.8710305195125;76.48000000000002;60.791879315076244;29.744817793231853;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 13:00:00;1920.7957351492412;1866.0803292914295;76.36000000000001;60.52820958818819;28.886961360445298;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 14:00:00;1912.9051624424646;1858.2855075316493;76.42000000000002;60.306028033116036;28.264515480190543;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 15:00:00;1991.3215325054339;1936.7839478419078;76.42000000000002;59.38252808520207;27.828317298310772;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 16:00:00;2109.617530415569;2054.9901272343427;76.36000000000001;58.56877630450521;28.232453078614018;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 17:00:00;2235.324539227389;2180.349201888693;76.36000000000001;58.25922031821324;29.40316040214554;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 18:00:00;2362.6362680626985;2307.267240895;76.30000000000001;58.109091966055075;30.92382434824725;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 19:00:00;2470.6431454148747;2414.7440773945605;76.36000000000001;58.35396921695366;32.66951917630786;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 20:00:00;2467.107648210705;2410.984222192783;76.24000000000001;59.055285476625215;34.18192266786366;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 21:00:00;2259.7690917105224;2203.6419633826254;76.30000000000001;60.91129075282589;34.96331312061659;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 22:00:00;1892.8710191748858;1837.9272671708104;76.18;61.52045367792874;30.74335085769167;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-09 23:00:00;1406.4078859149308;1353.3644650686965;76.18;61.373593353231115;22.615819519519277;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 00:00:00;967.2584490158575;915.8867627010397;76.0;61.55897034063702;15.947590729359407;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 01:00:00;1072.70877239779;1022.046364741388;76.0;58.8355856432392;14.880021261564425;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 02:00:00;994.4288995580234;943.5298904480164;75.82;60.2959614094346;15.251751934766988;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 03:00:00;1093.979551826703;1043.4448100154027;75.88;58.41453137605089;14.913503180002605;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 04:00:00;1506.6293303995756;1454.4281791692506;75.94;58.57878628062838;20.662222984012654;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 05:00:00;2208.5455385109694;2153.832616140954;75.75999999999999;58.428460559078474;30.340304023679156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 06:00:00;2276.6602012385115;2221.441711714885;75.94;58.87354179510771;31.761830496291736;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 07:00:00;2198.5664099348132;2143.258287153406;75.88;59.87676841710237;32.71015545391741;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 08:00:00;2125.869164152942;2070.819970467051;75.63999999999999;60.15343042510358;32.68376010261171;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 09:00:00;1990.731719636508;1936.1846163499981;75.22000000000003;60.58351136030558;32.38370584903429;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 10:00:00;1919.5703094191213;1865.4115483230996;74.98000000000002;60.525910246670435;31.620154410374653;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 11:00:00;1854.6871257301304;1800.7999003361895;74.86000000000001;60.57667110819682;30.916614476776886;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 12:00:00;1820.5016924676997;1766.8288276832784;74.80000000000001;60.425976575077925;30.15528576149029;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 13:00:00;1789.908826683837;1736.2715147822532;74.92000000000002;60.50166278309706;29.55741441242259;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 14:00:00;1784.871734322951;1731.2757688038828;75.03999999999996;60.3291426323496;28.88815042742544;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 15:00:00;1837.1346148517625;1783.4813142778432;75.22000000000003;59.811211797092255;28.38724225267697;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 16:00:00;1936.053350451617;1882.3138222165817;75.27999999999997;59.05124170286729;28.404211523829584;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 17:00:00;2038.180949922668;1983.9772528763979;75.57999999999998;58.94837247018097;29.178213478082686;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 18:00:00;2141.715316227591;2087.305932195669;75.51999999999998;58.55814169198169;30.063464090392074;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 19:00:00;2229.1002048335713;2174.148649786322;75.75999999999999;58.84373051484613;31.374420020547802;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 20:00:00;2224.8987893976846;2169.735740838763;75.75999999999999;59.4015070420578;32.383044597164826;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 21:00:00;2040.8437178701695;1985.642501535855;75.88;61.07000394949921;32.80994601649729;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 22:00:00;1720.7144509439618;1666.4143335180552;76.06;61.649364347330334;28.429968445945743;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-10 23:00:00;1278.5157461854587;1226.0393255248011;76.0;61.34902943836846;20.777361453017534;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 00:00:00;986.4198091596982;935.0824191259211;76.18;61.1157077990091;15.590633545218196;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 01:00:00;1096.8794761545123;1046.3205738168353;76.0;58.35109013531519;14.797615379030814;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 02:00:00;1005.8654439553636;954.6023711751316;76.24000000000001;60.66156257082713;15.373285893349074;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 03:00:00;1113.4120224651658;1062.771887115951;76.12;58.25829549522615;14.841702286368701;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 04:00:00;1543.1602845167504;1490.761752788809;76.12;58.532946917676156;20.89145427839821;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 05:00:00;2266.275803311706;2211.124699373418;76.30000000000001;58.44083382945735;30.213587343679535;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 06:00:00;2336.4312727966894;2281.0214709033417;76.18;58.55880755068739;31.56955250275292;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 07:00:00;2257.0220299234184;2201.4073433314525;76.18;59.79534034545105;32.79813001496291;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 08:00:00;2180.0226558773893;2124.606134613819;76.0;60.20090390161414;32.853336043520244;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 09:00:00;2029.1715029740858;1973.9871159633615;75.94;61.081257096610216;32.51527234019692;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 10:00:00;1954.0913905411996;1899.4873863082985;75.57999999999998;60.71057808062773;31.289706984816238;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 11:00:00;1886.6655066745348;1832.318293667347;75.51999999999998;60.76185848701266;30.437848330864707;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 12:00:00;1849.2021602082832;1795.1536688050967;75.39999999999998;60.49439298840025;29.53829577543428;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 13:00:00;1818.8337674601537;1764.9787210958361;75.34000000000003;60.35873503757688;28.90648152911644;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 14:00:00;1814.4255117251064;1760.6314828665363;75.39999999999998;60.18990745017089;28.40259339678494;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 15:00:00;1873.2783710042008;1819.4470589100083;75.51999999999998;59.620410027382036;28.052211442624124;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 16:00:00;1978.0697496503235;1924.2069762396125;75.46000000000004;58.789798201815074;28.25214677744696;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 17:00:00;2085.050861686027;2030.7569328401044;75.63999999999999;58.67894412512828;29.26944436810135;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 18:00:00;2192.0460986636886;2137.4773693711572;75.57999999999998;58.425542321844546;30.424496510996;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 19:00:00;2282.810252741378;2227.661252637814;75.82;58.773806043636796;31.885490218173622;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 20:00:00;2266.502045198853;2211.3804192692596;75.51999999999998;59.15449276266031;32.97443435567401;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 21:00:00;2083.6651034779943;2028.3702138122542;75.75999999999999;61.02268538263024;33.663577917960986;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 22:00:00;1750.5820315256005;1696.4457890104;75.57999999999998;61.44289512028831;29.483069493209722;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-11 23:00:00;1298.0511355692047;1245.7820925729568;75.39999999999998;61.24383109509694;21.832163508313325;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 00:00:00;899.469091575755;848.5608706461147;75.51999999999998;61.527843873318545;15.305668803227523;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 01:00:00;992.492727185731;942.3773928971513;75.39999999999998;58.83195233858788;14.262862892255725;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 02:00:00;925.7192830946365;875.135836540898;75.51999999999998;60.45601185154237;14.63154052868384;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 03:00:00;1014.8903820380536;964.6636034890305;75.63999999999999;58.632631655267005;14.207992809584281;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 04:00:00;1386.161673943125;1334.5687483645477;75.57999999999998;58.597243624283124;19.433741289953044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 05:00:00;2037.106134329597;1982.9366482643682;75.94;58.49783501718525;27.807629990678144;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 06:00:00;2099.3541252941527;2044.817260491991;76.0;58.776098645397155;29.020499480192083;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 07:00:00;2028.694941649677;1973.9762130779427;76.0;59.87734477671677;29.95924669139714;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 08:00:00;1959.8625201973568;1905.4327131475932;75.69999999999999;60.10506701804081;29.922150606234943;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 09:00:00;1835.9611798910182;1782.1309981890868;75.10000000000002;60.37146038703861;29.67935896883353;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 10:00:00;1874.922885878367;1821.72539982483;74.44;59.11647382331745;29.132342371869516;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 11:00:00;1747.9033906195132;1695.2071183891464;73.72000000000003;59.76215675517284;29.8160300740775;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 12:00:00;1701.4305816002493;1649.179583799046;73.18;59.6295570978599;29.895887710404683;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 13:00:00;1637.1646960807905;1585.0014240877247;73.06;60.12090900431457;30.125850281480663;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 14:00:00;1539.9093841771496;1487.5088258627693;73.48000000000002;61.18237045863202;29.81428983832961;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 15:00:00;1505.322650663115;1452.6626890266696;74.13999999999999;61.49109204367903;28.33526468509745;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 16:00:00;1789.3191076271016;1736.4098032634797;74.92000000000002;58.725972017249205;26.307745016411047;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 17:00:00;1882.188592854708;1829.154136688791;74.74000000000001;58.34721098767642;27.33763856894547;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 18:00:00;1967.515320940609;1914.0102237534022;74.86000000000001;58.59074933953946;28.79395238121691;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 19:00:00;2035.2665876508424;1981.2517801096549;75.10000000000002;58.978357059286395;30.058182317773113;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 20:00:00;2034.5726479214675;1980.1795912839289;75.34000000000003;59.6763130306436;30.926438965271533;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 21:00:00;1866.8743524874742;1812.4586249739127;75.46000000000004;61.15917361666527;31.08169287107648;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 22:00:00;1573.2828197730323;1519.9042453829236;75.34000000000003;61.459230704778804;26.98633912847822;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-12 23:00:00;1170.2121422257267;1118.4461150646082;75.34000000000003;61.26026449129773;19.78886169082966;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 00:00:00;824.5020616769335;773.9195553095858;75.51999999999998;61.44017514365504;13.942646068961496;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 01:00:00;909.0943665103947;859.2742210666537;75.46000000000004;58.834562830158916;13.019269053446523;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 02:00:00;850.96023044718;800.8111644065343;75.39999999999998;60.21486494754839;13.342626060160685;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 03:00:00;937.1876699684813;887.6326452052538;75.22000000000003;58.12653967893402;13.05411059140957;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 04:00:00;1269.3703355361813;1218.1549679241127;75.69999999999999;58.663028013774294;17.739715280090362;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 05:00:00;1864.9497070778466;1811.3070314339507;76.24000000000001;58.49717271124172;25.026205650081582;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 06:00:00;1917.243447168196;1863.5535862508798;75.94;58.43789864680633;26.081813025082848;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 07:00:00;1851.883944020794;1797.9659993884518;75.88;59.66144015056318;27.186430402554546;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 08:00:00;1791.6165031435578;1737.8265826807306;75.69999999999999;60.08605002132788;27.320143747994855;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 09:00:00;1682.1725752010664;1629.2822695985005;74.68;59.90102238046023;27.10047272013191;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 10:00:00;1715.123435680772;1662.3903805386403;74.5;59.38823334061942;27.02283141247727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 11:00:00;1601.4396247207842;1548.886835648922;74.19999999999999;60.286242613346815;27.404182647945458;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 12:00:00;1558.3208602415823;1506.209502770389;73.77999999999997;60.018081050853596;26.960540722484776;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 13:00:00;1495.6767405032654;1443.9047876678483;73.42000000000002;60.117499704960835;26.770419225357042;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 14:00:00;1409.69719816044;1357.9913352282454;73.42000000000002;60.746526517527286;26.483835745771614;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 15:00:00;1401.7756996593203;1350.3080183434038;73.36000000000001;60.29845468724085;25.552575210260557;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 16:00:00;1405.8709097756052;1354.3592217917742;73.53999999999996;60.19005833922802;25.073605375953097;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 17:00:00;1474.366045660966;1422.9502870728234;73.53999999999996;59.323107611913485;24.691720602411515;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 18:00:00;1626.059922533617;1574.5910230454867;73.48000000000002;58.1079499454745;25.185783486229752;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 19:00:00;1797.618214467546;1745.2305062243051;73.48000000000002;58.822188726438355;29.199743999295436;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 20:00:00;1879.7835038179585;1827.3023002214863;73.24000000000001;58.501527298731844;30.367291779868545;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 21:00:00;1854.4332857142203;1801.5282644896047;73.42000000000002;59.58160578557363;31.906283912158646;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 22:00:00;1511.805500633965;1459.690511449433;73.18;60.995595129796186;29.542164304419835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-13 23:00:00;1075.6911924857454;1025.233865779251;73.06;61.14480676278811;21.49498925388594;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 00:00:00;579.1322318934796;530.6161672153822;73.12;60.997135739548014;11.3742613691662;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 01:00:00;526.2466802002872;477.8552103582866;73.18;60.94282267863241;10.23903023782556;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 02:00:00;514.5354049355814;466.3622445723203;73.24000000000001;60.568302033045086;9.667877980207763;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 03:00:00;572.1541869183893;524.7484505060913;73.12;58.3127081470671;9.200006909740114;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 04:00:00;876.6094910960995;828.0269653813425;73.0;58.44729135229255;14.342109812797727;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 05:00:00;1340.3228832005545;1289.9278055135412;73.0;58.55995827865388;22.099970495818123;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 06:00:00;1608.5603008453402;1557.2726172352004;72.88;58.38999177152385;26.43135475021029;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 07:00:00;1426.6484369081618;1375.2764121941366;72.69999999999999;60.45891931134986;27.749036862308735;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 08:00:00;1332.5246209134832;1281.5869189515736;72.34000000000003;60.62829665381486;27.089805599243217;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 09:00:00;1233.9685372431998;1183.726982428028;71.68;60.488943414878065;26.25328810038815;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 10:00:00;1173.9494234549516;1123.8859706985645;71.62;60.66626220752988;25.51747839732093;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 11:00:00;1171.8323804437816;1122.4311649028728;71.01999999999998;59.65782254295766;24.5558310178074;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 12:00:00;1168.6646053659688;1119.7155274175814;70.42000000000002;59.1636790388813;24.719753321642433;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 13:00:00;1026.4240319116423;976.7566112275838;71.13999999999999;61.51784523811483;25.398331279468724;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 14:00:00;1021.0452881584529;971.3738297835238;71.56;61.17686505727954;23.413547289062986;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 15:00:00;1018.440467373932;968.7066858247551;71.98000000000002;60.94756821881026;21.97936324235053;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 16:00:00;1042.0807727180438;992.6624879271499;71.92000000000002;60.02074932953735;20.85126841731835;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 17:00:00;1086.2601621169583;1036.7915970631393;72.10000000000002;59.552612578885714;20.612527791832576;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 18:00:00;1168.1933376255042;1118.5031892545044;72.39999999999998;59.035462352301295;20.811888760784033;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 19:00:00;1267.416558663562;1217.478476888081;72.57999999999998;58.54249065851633;21.497107496774337;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 20:00:00;1317.4315805506897;1266.8933804150843;73.0;59.132670318079136;22.619653029115337;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 21:00:00;1298.665461521966;1247.7384374384735;73.30000000000001;59.967112612702124;23.191230322826577;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 22:00:00;1062.2184707890965;1011.8659244302834;73.06;61.00720721611418;20.983448753040932;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-14 23:00:00;762.611940221796;713.0973075216774;73.60000000000002;61.26216702197564;14.716868983782833;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 00:00:00;708.8807216253871;659.4729007403397;73.77999999999997;61.11210785774591;13.32353656797781;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 01:00:00;625.8466686288926;576.9328900402273;73.77999999999997;60.845773255224856;11.520681871338152;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 02:00:00;609.6325491044806;560.7153512809679;74.01999999999998;60.80112664121168;10.980558099767087;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 03:00:00;667.5097345367109;618.8685406378651;74.44;59.18202195483104;10.416248385265487;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 04:00:00;1078.6169817291027;1028.7244735351233;74.5;58.25909682218554;15.812763875667487;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 05:00:00;1678.5056993834626;1626.3528794547046;74.38;58.37926144224804;24.976610466852605;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 06:00:00;2119.4335944993804;2065.7997692671797;74.38;57.96095398505088;30.73424886256646;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 07:00:00;1588.17198302628;1535.0384541273813;74.56;61.474631415293004;28.897633565840867;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 08:00:00;1687.2570920272037;1635.1878072862417;73.65999999999997;58.85282558919175;27.130623838729317;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 09:00:00;1557.9661002276312;1506.1736556640717;73.12;59.88742487945575;28.032662289753205;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 10:00:00;1464.6867716072618;1413.4674266372595;72.46000000000004;59.99181220296089;27.969978580495194;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 11:00:00;1380.056380198218;1329.4750990333328;71.74000000000001;59.916643085208136;27.79116411660243;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 12:00:00;1348.8302602216572;1298.3713120099762;71.62;60.018852210250714;27.682611046581425;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 13:00:00;1307.4412494299343;1256.7382274339675;71.98000000000002;60.64081728277989;27.45308399571075;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 14:00:00;1241.4154082739199;1190.2947290844631;72.69999999999999;61.565710925975964;26.54638255240241;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 15:00:00;1235.962912259419;1185.090593512462;72.82;60.9003344334655;24.688350711575204;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 16:00:00;1231.7012217051142;1180.6126163923682;73.36000000000001;60.93995587548153;23.612009160671512;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 17:00:00;1261.3169143039831;1209.9010072859558;74.07999999999998;60.76255979533909;22.55039605281297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 18:00:00;1389.169349771006;1337.8259212302648;74.38;59.11248990610119;21.663952082174205;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 19:00:00;1560.2069149675594;1508.5941838370954;73.89999999999998;58.64446485500514;24.35036420331118;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 20:00:00;1640.950950690392;1589.0767455901375;73.89999999999998;58.54135746416341;25.438615840924975;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 21:00:00;1629.8377330404116;1577.6397499726;73.96000000000004;59.37833823370528;26.612646029264344;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 22:00:00;1332.9827021062242;1281.0645355728566;74.19999999999999;61.21421425824218;24.440325764365635;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-15 23:00:00;941.0479939185994;890.7543676727655;73.89999999999998;61.19636954027078;17.637402700068098;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 00:00:00;737.1439144800162;687.7560036576758;73.89999999999998;60.80630447677203;13.404195593003006;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 01:00:00;633.2144347751638;583.929477485663;74.32;61.205315270079666;11.495918103862047;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 02:00:00;632.2387967779363;583.4873937367557;74.07999999999998;60.158238402135964;10.812787289432215;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 03:00:00;705.9839587085538;657.8206183745046;74.01999999999998;58.06771649531407;10.537138378386755;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 04:00:00;1124.219270830761;1074.200355024188;74.32;58.33826992156315;16.748578135533474;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 05:00:00;1748.9984009448312;1696.5911186648116;74.32;58.41427467087493;26.181024887851315;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 06:00:00;1721.9302146751381;1668.550378019816;75.15999999999997;60.231232743658325;27.462641583638003;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 07:00:00;1669.433904468897;1616.005566721085;75.34000000000003;60.67116613928181;27.097195778678156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 08:00:00;1783.0046134619017;1730.4421028668796;74.5;58.34465872398056;26.27768121477402;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 09:00:00;1644.6252591184623;1592.1330442800747;74.07999999999998;59.85442536633485;27.52630053485336;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 10:00:00;1548.0621332157577;1495.6956321969458;73.96000000000004;60.55523335864251;27.49665339619076;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 11:00:00;1448.8554668982797;1396.9846465480061;73.53999999999996;60.673047120123954;26.81020056397824;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 12:00:00;1412.5739005068647;1360.9232436014013;73.48000000000002;60.52919047725493;25.969582718178398;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 13:00:00;1357.2052591232302;1305.7890846304963;73.36000000000001;60.584268198336645;25.293588996051266;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 14:00:00;1280.3363584532267;1229.055976784392;73.36000000000001;60.96140312848945;24.586813594074954;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 15:00:00;1266.801740650855;1215.6039998533465;73.53999999999996;60.709842321687006;23.508632522074148;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 16:00:00;1280.5268821567427;1229.6243701758451;73.42000000000002;59.98007247971293;22.68519323740742;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 17:00:00;1353.131388226259;1302.505033924326;73.18;58.865412810958105;22.50670143673454;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 18:00:00;1485.4401710501804;1434.688074847698;73.12;57.99975346120772;23.39090373262349;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 19:00:00;1632.1398070581135;1580.5125571659314;73.18;58.839409166732764;27.09823608276543;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 20:00:00;1702.907894992224;1651.0564925273297;73.12;58.729102811498024;28.174356011408626;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 21:00:00;1671.1841218397183;1619.1001529634382;73.12;59.56421949877489;29.35286399440065;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 22:00:00;1369.302663023709;1317.788500672274;73.06;61.00977810353169;27.055472204426792;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-16 23:00:00;975.7541256882619;925.8496798550532;72.69999999999999;61.032039561686304;19.911141463531912;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 00:00:00;600.5274900634819;551.9854345562178;72.69999999999999;61.08678313844848;12.312069724865035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 01:00:00;553.7784754601599;505.4918573884926;72.82;61.0136576163456;11.167897193058772;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 02:00:00;546.6827280810428;498.8499177931032;72.57999999999998;60.20020036314469;10.51410831541325;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 03:00:00;604.070725660386;556.7153006317225;72.57999999999998;58.46455593079031;10.189290719248744;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 04:00:00;908.5579846731368;859.9299067060861;72.69999999999999;58.5685946949809;15.307984238994838;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 05:00:00;1382.7395400551577;1332.4133370144614;72.39999999999998;58.5889379797851;23.837681673665426;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 06:00:00;1642.7572910091264;1591.3986635104372;72.51999999999998;58.60452668987091;28.1077531190262;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 07:00:00;1472.0402077581293;1420.5196721017846;72.51999999999998;60.580684856760115;29.35560034617089;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 08:00:00;1386.6227534042853;1335.2311295700813;72.57999999999998;61.00269001422379;28.516838110552953;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 09:00:00;1292.392151895511;1241.3382561988967;72.46000000000004;61.170332093317654;27.256108829901283;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 10:00:00;1224.0102958189702;1173.3590107945708;72.27999999999997;60.998568659041325;25.832805608270977;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 11:00:00;1156.9806739269218;1106.7383439438477;72.03999999999996;60.85529896571427;24.629320728894417;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 12:00:00;1131.314923036844;1081.1266223222328;72.22000000000003;60.78348938720046;23.552699339927077;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 13:00:00;1094.0531307535634;1043.992141857102;72.27999999999997;60.758474383715736;22.60888439005351;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 14:00:00;1045.43894749351;995.4858557210773;72.34000000000003;60.88647321014224;21.732523063369285;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 15:00:00;1047.7763287352743;998.1023773798665;72.27999999999997;60.24363465102806;20.726402633008156;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 16:00:00;1081.2136045700397;1032.016523495718;71.86000000000001;59.1769820738491;20.29736235577809;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 17:00:00;1143.8520447346589;1094.8130433066717;71.56;58.492938075960296;20.842154611342604;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 18:00:00;1207.7441299906234;1157.6598808418325;72.51999999999998;59.50283427208632;22.09068642120855;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 19:00:00;1313.4112230769701;1263.2767839533637;72.57999999999998;58.59641368064223;22.363144241657718;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 20:00:00;1365.280337589609;1314.5505449208017;73.0;59.1596135804607;23.486825959297555;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 21:00:00;1345.7866201804693;1294.675043858841;73.30000000000001;59.98360416636126;24.06247078866664;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 22:00:00;1110.5670117543464;1059.5906363614254;73.77999999999997;61.3818246606711;21.32738970432092;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-17 23:00:00;791.5310880726038;741.5826193700581;74.25999999999999;61.413955039296695;14.67064637022037;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 00:00:00;810.2978676695128;760.3850607379699;74.74000000000001;60.67576586682833;13.717637370370511;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 01:00:00;885.6879343176954;836.0844120121511;74.98000000000002;58.9693636497617;13.171124181851297;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 02:00:00;834.1464088788699;784.1258967110556;75.10000000000002;60.338928176060676;13.454733517806265;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 03:00:00;916.8329479240932;867.4223154966237;74.92000000000002;58.25184644285332;13.096445162994655;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 04:00:00;1227.042975503974;1176.324506986429;74.86000000000001;58.66006929323879;18.03421846019222;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 05:00:00;1797.6548417197787;1744.8836130618674;74.68;58.51173411853313;26.47241582308123;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 06:00:00;1837.1198966475713;1783.9542459775735;74.80000000000001;59.00698073059817;27.696382290197104;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 07:00:00;1774.986614647077;1721.8210866880127;74.62;59.76364075504216;28.44679868479147;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 08:00:00;1731.7847217201065;1678.477103297151;74.80000000000001;60.3369382317951;28.50915679238096;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 09:00:00;1634.8120002817611;1581.6823234868846;74.74000000000001;60.85836718177018;28.03999771099506;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 10:00:00;1577.3874793306115;1524.568655231633;74.62;60.749573569436905;27.07692148758417;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 11:00:00;1522.9361401377662;1470.3038872931513;74.62;60.796766955396436;26.231478679403487;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 12:00:00;1517.2315881474924;1464.9452414592263;74.44;60.182111509359856;25.33654379908637;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 13:00:00;1450.478036056305;1398.4030697746641;74.25999999999999;60.455163280464205;25.016732929410004;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 14:00:00;1357.6560027255452;1305.8816404395532;74.01999999999998;60.81178259551774;24.47350912854234;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 15:00:00;1338.2924443355557;1286.6176478213924;74.13999999999999;60.630210855801806;23.585938668182227;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 16:00:00;1350.2631529575724;1298.9628825273971;73.89999999999998;59.84022164682091;22.86602383187409;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 17:00:00;1427.2126541239084;1376.1545149198867;73.65999999999997;58.76807114141462;22.8185710476493;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 18:00:00;1576.4497738189652;1525.1791338709406;73.60000000000002;58.164833833696605;24.317534401542666;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 19:00:00;1747.5208815714338;1695.367012318003;73.42000000000002;58.74609916526498;28.35485976498109;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 20:00:00;1826.824121766735;1774.5257425482623;73.24000000000001;58.53235356254203;29.57360486463745;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 21:00:00;1793.5984390235112;1741.0850793061734;73.18;59.41606556383829;31.026538913508432;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 22:00:00;1464.2301880525285;1412.1049236791305;72.88;61.79161979441295;31.44068193792106;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-18 23:00:00;1045.8293354014527;995.4193368715167;73.0;61.375493352739056;21.420864745091478;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 00:00:00;873.0999183012456;823.2668755698782;73.12;61.4596741127757;17.828055145236878;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 01:00:00;800.5556794384737;751.0372831236083;72.94;61.540908228641456;16.72137560847813;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 02:00:00;782.9342411613543;733.7322766000233;72.94;60.934138972697156;15.526825950950183;1.1804202225667937;2.5000000000000013;3.680420222566795
