Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-11-19 03:00:00;866.9520316699167;818.2258519303988;73.0;58.922168494757386;14.662567194438221;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 04:00:00;1334.8813292371453;1284.48291900283;73.06;58.5618326209123;21.92200431980427;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 05:00:00;2052.5914893925533;1999.5558842208995;72.88;58.582789695225415;34.18235088952793;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 06:00:00;2452.275479881058;2397.871990898558;72.69999999999999;58.45099109091149;40.976542156906035;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 07:00:00;2184.781762447428;2130.547259688562;72.63999999999999;60.557255631548344;43.05198538125772;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 08:00:00;2052.4925435757605;1998.5777751565226;72.63999999999999;60.99548117077592;41.96727301646137;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 09:00:00;1923.5195686857364;1869.693096135211;73.0;61.612775624169444;40.2188307327242;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 10:00:00;1844.7669846363206;1790.691979397103;74.5;61.48241464529656;33.7412985948672;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 11:00:00;1679.018254614872;1625.4667866762609;74.98000000000002;61.261881616117705;29.141478438360195;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 12:00:00;1640.45078181327;1586.944337371584;75.27999999999997;61.21092184909577;27.761841628141614;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 13:00:00;1608.11874555634;1554.7419774059556;75.46000000000004;61.0150738788256;26.50656793927044;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 14:00:00;1603.7872643376752;1550.6038236720547;75.51999999999998;60.52358993313669;25.463034743251686;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 15:00:00;1652.5250994557268;1599.2083202556905;75.88;60.04461772161096;24.84678614612489;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 16:00:00;1745.9025852443579;1692.6553554830516;75.88;59.01188400503588;24.64359931179922;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 17:00:00;1841.9405398059764;1787.983369680368;76.54000000000002;59.208279428607284;25.30373540098759;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 18:00:00;1952.0925608860466;1897.7573023669383;76.84000000000003;58.824226148009245;25.7987221024506;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 19:00:00;2052.4172139263987;1997.750144409743;76.96000000000004;58.59456306022571;26.608175281811498;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 20:00:00;2070.387639089994;2015.2056292509249;77.25999999999999;59.39394418859655;27.59139695309432;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 21:00:00;1898.5231304888998;1843.208912238245;77.38;61.184090544325386;27.91009162036853;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 22:00:00;1479.7388073291133;1425.9325375434419;77.56;61.20938084911563;21.547732253963773;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-19 23:00:00;1098.8448523828667;1046.275742247736;77.86000000000001;61.445585352673106;15.939022644370196;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-20 00:00:00;1382.749135173825;1330.4206573814456;77.98000000000002;58.051758940111085;16.520574172893475;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-20 01:00:00;1475.829540088582;1423.1336999069038;77.98000000000002;58.34281422789712;17.89400934601167;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-20 02:00:00;1499.171307677632;1446.1394176551557;77.98000000000002;58.804827147952324;18.61498470971736;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-20 03:00:00;1623.4133966093923;1570.0252077294958;77.68;58.72854113276145;20.39563296422012;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-20 04:00:00;2081.973071986896;2027.0337907985331;77.25999999999999;58.68234160707243;26.68301159371669;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-20 05:00:00;3042.7826683578587;2984.7618206582865;76.36000000000001;58.28575273996694;40.08311126166382;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-20 06:00:00;3138.880045419297;3080.46560649102;76.24000000000001;58.49580680065009;42.1181387832206;1.1804202225667937;2.5000000000000013;3.680420222566795
2021-11-20 07:00:00;3059.3259653409787;3000.0606229608743;77.07999999999998;60.483486873916036;43.88939644099071;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 08:00:00;2843.6231300356008;2783.921904716043;78.94;61.7122910156931;39.300241652311115;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 09:00:00;2777.276262157927;2717.6654376010742;79.36000000000001;61.68941821033934;37.421306257253825;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 10:00:00;2709.2178533466335;2650.0286274212126;79.36000000000001;61.285295236837726;35.68809993284673;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 11:00:00;2603.8436117414403;2545.122554489181;79.24000000000001;61.225811240340704;34.41524750138502;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 12:00:00;2581.1884914362067;2522.807008273376;79.18;60.66258797180615;33.188692215816914;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 13:00:00;2603.881437964361;2545.6976974328877;79.12;60.02825427450091;32.47328871114473;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 14:00:00;2625.420184494355;2567.2080435275025;79.18;59.83815644998435;32.31853480309644;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 15:00:00;2652.143073069021;2593.6646189379935;79.48000000000002;59.9469459195663;32.32790089275091;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 16:00:00;2766.986974277056;2708.3481219130335;79.60000000000002;59.16682609584086;32.242001440256836;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 17:00:00;2868.3762396321526;2809.4582514166027;79.65999999999997;58.8580784909218;32.830944171378405;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 18:00:00;2945.827769783905;2886.527405873248;79.77999999999997;58.96321224795531;33.69336194367315;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 19:00:00;2950.787188237433;2891.24357801164;79.84000000000003;59.45392604064875;34.46315261843221;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 20:00:00;2907.742222458135;2848.107857233666;79.89999999999998;60.01323455206733;34.8130810205597;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 21:00:00;2665.3960843429622;2605.857649344567;80.13999999999999;61.64280510938761;34.30888408067927;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 22:00:00;2247.086961689621;2189.454158101196;80.01999999999998;61.18243689006738;28.40180027755775;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-20 23:00:00;1659.1771585845536;1603.613555641944;79.95999999999998;61.40187666344457;21.286752623161195;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 00:00:00;1321.0117169764399;1266.961045521487;79.77999999999997;61.10462795236401;16.841784917474744;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 01:00:00;1444.2221232083082;1390.9079517769903;79.60000000000002;58.33995499845753;16.174114883705276;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 02:00:00;1471.4070207845366;1417.933968930447;79.48000000000002;58.57815314071348;16.760959321307435;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 03:00:00;1586.4929348244543;1532.5615589261379;79.42000000000002;58.73362223257283;18.260152516803885;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 04:00:00;1990.7484758999822;1935.3890042565267;79.18;58.66952914566923;23.10954905538194;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 05:00:00;2993.076884756034;2934.1867244019127;79.18;58.09193644793652;33.793399368032965;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 06:00:00;2991.657642679458;2932.439352603199;79.12;58.97828215323909;35.36438372101179;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 07:00:00;2949.6935467289604;2890.3859379807955;79.06;59.647892702448985;36.178863868376645;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 08:00:00;2878.317819991562;2819.093168593231;79.0;60.163389122752164;36.38201007233351;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 09:00:00;2814.9538876871584;2755.9548009330015;78.88;60.31432757943742;36.10034158384018;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 10:00:00;2744.430168621069;2685.593963171419;78.88;60.56457519806179;35.676800374536704;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 11:00:00;2640.9310709541787;2582.3825355939975;78.82;60.871055993800496;35.032317885373345;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 12:00:00;2618.058909307793;2559.783193663954;78.75999999999999;60.474299076396164;34.08933362539904;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 13:00:00;2632.543608112065;2574.577608226405;78.51999999999998;59.819900486953316;33.518329500451955;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 14:00:00;2651.6536531050438;2593.5657151057726;78.63999999999999;59.82204598610747;33.5501993158266;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 15:00:00;2674.979081316545;2616.8640057553034;78.63999999999999;59.673393626509835;33.58006006578206;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 16:00:00;2787.9973977074933;2729.7442239522793;78.63999999999999;58.97301996666039;33.75245732139741;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 17:00:00;2888.101001161013;2829.4609079322727;78.75999999999999;58.88052358644137;34.590603958036134;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 18:00:00;2956.4150728860636;2897.491916628902;78.75999999999999;58.945623182032364;35.525131935961554;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 19:00:00;2957.4756934582138;2898.3073568016357;78.82;59.4767746748704;36.40348843375194;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 20:00:00;2901.4123542471325;2842.2749677895144;78.75999999999999;59.97597791765901;36.77659993523831;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 21:00:00;2653.0598728968353;2594.2646638252577;78.69999999999999;61.47776469159294;36.6782192210519;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 22:00:00;2270.1236412534663;2212.8716458924387;78.88;60.95192687668708;30.148562266126753;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-21 23:00:00;1677.417322367098;1622.143486473584;79.0;61.549322454302285;22.886508315118984;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 00:00:00;1328.497215834143;1274.6389802128738;79.12;61.22403546379405;17.674870794080732;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 01:00:00;1430.1621864805609;1376.687981144645;79.30000000000001;59.161141506335866;16.908346935950927;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 02:00:00;1453.1523772980354;1399.5946031270846;79.30000000000001;59.137611289324184;17.160102715321557;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 03:00:00;1560.3977434244096;1506.7975940049039;79.42000000000002;58.121928550381256;17.44398656576755;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 04:00:00;1952.6538776029388;1897.3554988055052;79.42000000000002;58.66462680242262;22.399866554060686;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 05:00:00;2940.5091975390646;2881.6530453909522;79.60000000000002;58.07809670770121;32.53063764856826;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 06:00:00;2941.5948300464156;2882.454777160339;79.48000000000002;58.8922469277739;34.019240418444156;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 07:00:00;2906.453705102357;2847.2931124172937;79.30000000000001;59.44910587992092;34.86053488286781;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 08:00:00;2829.3620998148576;2770.0977963364708;79.42000000000002;60.29589453844437;35.22557665075033;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 09:00:00;2766.2537193386725;2707.3336521045844;79.18;60.273372466907915;34.83602968244771;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 10:00:00;2699.337872453683;2640.904448355509;78.75999999999999;60.112371485357755;34.465481384761674;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 11:00:00;2600.5043727168745;2542.405973831018;78.51999999999998;60.43588869154149;34.238215924944484;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 12:00:00;2581.2942432192526;2523.6225438054157;78.15999999999997;59.92338629332227;33.701095900721384;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 13:00:00;2585.7198845557373;2528.2038682019024;77.98000000000002;59.67727777448533;33.63694121427761;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 14:00:00;2602.9189184683187;2545.15476846891;78.22000000000003;59.88784981971315;33.80632351036172;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 15:00:00;2626.5752054711434;2568.7485891108217;78.27999999999997;59.76450240260243;33.77576247314038;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 16:00:00;2737.838616717293;2679.845705725658;78.34000000000003;59.09076131298565;33.864525652819346;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 17:00:00;2832.930322004877;2774.6791207329584;78.34000000000003;58.84831138906975;34.60486328243155;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 18:00:00;2889.200539615449;2830.914877699848;78.04000000000002;58.710997965672846;35.58926059208603;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 19:00:00;2887.5478214407212;2828.9678148313415;78.10000000000002;59.38606320750284;36.73793460352782;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 20:00:00;2840.3056843851587;2781.436574217778;78.39999999999998;60.23225581557625;37.223292629072944;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 21:00:00;2605.6721560558776;2546.987298227504;78.57999999999998;61.75925686336166;36.8829205317884;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 22:00:00;2231.539241496841;2174.296558573206;78.51999999999998;61.614720281492055;31.429167447692013;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-22 23:00:00;1648.9590621342093;1593.9572906480876;78.51999999999998;61.610329673145486;23.21803399588675;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 00:00:00;1160.7411647493377;1107.7619146207949;78.82;60.85929230883238;15.387308158455482;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 01:00:00;1253.8528409211788;1201.5532115541805;78.63999999999999;58.53727888572428;14.850546301590814;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 02:00:00;1272.2361179030825;1219.6809412135747;78.69999999999999;58.93142994163583;15.322977863911403;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 03:00:00;1370.3512937764397;1317.905650291922;78.63999999999999;57.8114434575844;15.66474935031573;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 04:00:00;1698.0084652030637;1643.90922335135;78.82;58.71425005087559;20.108065147197347;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 05:00:00;2539.8517590877373;2482.710801177874;79.0;58.14690409722681;28.99936834924273;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 06:00:00;2537.5997563479323;2479.9522336210107;79.18;59.24082869678796;30.30168149870645;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 07:00:00;2504.599095917765;2446.8494229386383;79.18;59.80213042574712;30.773925677980525;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 08:00:00;2441.9109655665907;2384.38757182964;78.94;60.06615406390034;30.80492310482958;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 09:00:00;2389.2262824697177;2331.9747882492193;78.69999999999999;60.12418108266172;30.623866604183096;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 10:00:00;2330.8190598266556;2274.241910094843;77.98000000000002;59.721456081497536;30.39436887647844;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 11:00:00;2249.9142611389843;2193.4552887866744;77.86000000000001;60.291627536571866;30.491946411934578;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 12:00:00;2230.107265273778;2173.7512348090727;77.86000000000001;60.22217722219955;30.104504790216307;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 13:00:00;2031.474724350244;1975.8240126040585;77.19999999999999;60.972225267978104;29.805963304641296;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 14:00:00;2042.3355495915264;1987.350884180956;76.65999999999997;59.77645762875511;28.80144215342824;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 15:00:00;2137.0176722056904;2082.22590408311;76.36000000000001;58.72431243239373;28.851369107499295;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 16:00:00;2277.904587981624;2222.91284948319;75.51999999999998;58.73047426322006;32.30336840579151;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 17:00:00;2407.9001955905073;2352.6640449256997;74.80000000000001;58.87346991334243;35.99714233164833;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 18:00:00;2514.1627305122097;2458.770375595088;74.56;58.50014701576049;37.27370197715572;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 19:00:00;2508.3025137469963;2452.957679671695;74.13999999999999;58.844212742772356;39.04440315376881;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 20:00:00;2646.456301730809;2590.689016975135;74.13999999999999;58.60714695964862;40.566188428638256;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 21:00:00;2636.816380495496;2580.7384697164453;74.19999999999999;59.395248814825436;42.40621244321824;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 22:00:00;2142.2485590498554;2087.250437847398;74.25999999999999;61.24058133040751;39.17680148941099;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-23 23:00:00;1504.011937514376;1451.400615990176;74.13999999999999;61.40421046398302;28.11746216030502;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 00:00:00;1034.1892094735763;983.3252642454283;74.13999999999999;61.492302171987035;19.46880210244734;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 01:00:00;883.5921148651289;833.2130756628081;74.38;61.478223918290496;16.306210372549916;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 02:00:00;894.789088862381;845.2401365552713;73.84000000000003;59.8719241607069;15.252281245380974;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 03:00:00;998.4740507310026;949.2335202119058;73.84000000000003;58.128100965331896;15.130692751790347;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 04:00:00;1591.6480223477795;1540.0063684108563;73.89999999999998;58.39754633910576;24.445408651706938;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 05:00:00;2481.146412434158;2426.0299971653812;74.13999999999999;58.50730412582476;37.78933272754046;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 06:00:00;2462.0608063749637;2405.412178492587;75.69999999999999;60.903856124019114;39.61876545756013;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 07:00:00;2392.1675612134736;2335.420109840209;76.18;61.326651443056676;38.345811576917406;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 08:00:00;2313.6264320136506;2257.1989995245667;76.24000000000001;61.21416708609922;36.66109155813308;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 09:00:00;2147.225288958754;2091.2617308202844;76.18;61.670413017706835;35.23491861226991;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 10:00:00;2061.89191982792;2006.4393013681774;76.06;61.32676929628275;33.32104529213768;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 11:00:00;1991.2888342083972;1936.2663746572657;75.94;61.04291259084948;31.82611312369773;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 12:00:00;1943.3770707836056;1888.5198472044813;76.06;60.960817942161555;30.64462860336482;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 13:00:00;1902.401587694664;1847.7363550052269;76.12;60.80902739122348;29.583539240040135;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 14:00:00;1881.06546092035;1826.214246039767;76.60000000000002;60.98739785063282;28.68661639525044;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 15:00:00;1955.1845071667042;1900.366050038411;76.84000000000003;59.9913653493756;27.629545681716376;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 16:00:00;2070.4357315227176;2015.4822042948415;77.01999999999998;59.08184017593635;27.48112924027436;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 17:00:00;2199.6590110464485;2144.2531419705356;77.32;58.70028059257123;28.127616990537824;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 18:00:00;2284.066873369927;2228.0808521007093;77.68;58.9871554733881;29.092706851878347;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 19:00:00;2281.6719899509358;2225.4584102519766;77.74000000000001;59.50839742867299;29.79744833605497;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 20:00:00;2238.7279089016374;2182.3237632917903;77.92000000000002;60.194420323869394;30.071256581705594;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 21:00:00;2058.7698225320896;2002.2795660219117;78.22000000000003;61.76686230590008;29.792693660787105;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 22:00:00;1772.1134370646841;1716.8855496564008;78.57999999999998;60.93676997203886;23.91465565324524;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-24 23:00:00;1312.251559383903;1258.5912293330762;78.57999999999998;61.41127136605809;18.198251841122044;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 00:00:00;1413.1957088289187;1360.0419400164642;78.63999999999999;59.1778343750355;17.288680779552465;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 01:00:00;1515.5518384027105;1462.348639473196;78.75999999999999;58.216834995714635;17.565242538571628;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 02:00:00;1539.8996944839757;1486.3925171363528;78.75999999999999;58.7244491409989;18.299610875746403;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 03:00:00;1651.6910841884562;1597.9561094934002;78.94;58.06776634370266;18.841288787076337;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 04:00:00;2052.9270568578586;1997.3249174784357;79.18;58.75053661834238;23.925844123423474;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 05:00:00;3086.874397723046;3027.6050753447043;79.24000000000001;58.10320767329466;34.77207342229327;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 06:00:00;3085.4723714913152;3025.6815651316506;79.42000000000002;59.2245142850025;36.37626196734402;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 07:00:00;3054.409193608734;2994.4245241695476;79.54000000000002;59.87260967728247;36.97695892843138;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 08:00:00;2966.6454730404116;2906.6643706990253;79.65999999999997;60.55543926305285;36.972541267682125;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 09:00:00;2898.9652058279075;2839.3415132421856;79.48000000000002;60.48335293444228;36.334296706645766;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 10:00:00;2829.1364670887187;2769.8547067956633;79.30000000000001;60.466452143579886;35.76617246366493;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 11:00:00;2720.9995005968835;2662.1381348647215;79.06;60.66711406723732;35.22323937200259;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 12:00:00;2697.443428756769;2638.8155735314567;79.0;60.37160932401122;34.47686096932193;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 13:00:00;2716.755546864828;2658.4113338269317;78.75999999999999;59.736397109655684;34.00231609679236;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 14:00:00;2740.248850554857;2681.6136757718778;79.06;59.93438789950676;34.11342858387445;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 15:00:00;2768.922158956687;2709.9854514144017;79.42000000000002;60.0540143268762;34.04253167546779;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 16:00:00;2891.4930705479196;2832.2485693315557;79.72000000000003;59.38746700593845;33.8595654207919;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 17:00:00;3001.290328636556;2941.6482126989185;79.95999999999998;59.11549649992048;34.282079944333084;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 18:00:00;3081.3548279859456;3021.4738865406;79.95999999999998;58.964904707372625;34.94415725194903;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 19:00:00;3094.666680729327;3034.3373610903873;80.25999999999999;59.64378190575928;35.7400856357591;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 20:00:00;3045.9943270124313;2985.7687282108104;80.13999999999999;59.95681287415698;35.93271667179659;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 21:00:00;2789.308397846809;2729.220553544927;80.32;61.79826291926241;35.856304633384646;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 22:00:00;2347.3050560233632;2289.217592309158;80.25999999999999;61.03782029921234;29.074858569402412;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-25 23:00:00;1732.7434799151733;1676.6998088402388;80.32;61.65303871987123;22.100971080255484;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 00:00:00;1302.3415532532952;1247.9658169352658;80.32;61.57411467558529;16.54130049538469;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 01:00:00;1433.2875632102132;1379.792368222739;80.13999999999999;58.375613665374885;15.679695185274685;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 02:00:00;1460.5719777387892;1406.9296884522805;80.01999999999998;58.57418900779959;16.21553192469264;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 03:00:00;1564.9270274777705;1511.0340634707813;80.25999999999999;57.97234344093812;16.717848833573214;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 04:00:00;2108.9642984296966;2052.727727190644;80.56;58.365597760714195;22.624369485390275;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 05:00:00;2997.203501397141;2937.848857263675;80.25999999999999;58.13011917060345;32.24689219008746;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 06:00:00;3001.9525283682724;2942.176791955457;80.32;59.06849426308008;33.63293927689654;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 07:00:00;2996.0572308159803;2935.9773179375;80.5;59.69646731047209;34.28970311745059;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 08:00:00;2887.272682983509;2827.8959218508753;79.72000000000003;59.74823775915257;34.42089228835449;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 09:00:00;2823.8668253242877;2764.9654120082323;79.18;59.70051450775384;34.515759894811374;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 10:00:00;2756.9487628192296;2698.75970834478;78.34000000000003;59.399192323620014;34.65619752416341;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 11:00:00;2660.087125126368;2602.1414906309806;78.04000000000002;59.98557231029304;35.0802633180182;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 12:00:00;2471.616407042707;2414.753615597679;76.96000000000004;60.130125096376275;34.966397568898174;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 13:00:00;2407.616438003976;2350.7703648840616;77.07999999999998;60.556441181689195;34.69240587647017;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 14:00:00;2407.9810085386734;2351.4721921313762;76.84000000000003;59.965152407602545;33.97534753529418;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 15:00:00;2504.4855564328645;2447.6225250136326;77.19999999999999;59.58889680243482;33.859666721356234;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 16:00:00;2788.0598479774435;2730.341934473988;77.86000000000001;58.42524603701156;34.156530851491546;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 17:00:00;2896.6903790577985;2837.9554457290683;78.57999999999998;59.20522528305747;35.59722348084108;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 18:00:00;2966.952744084781;2907.9042280448693;78.69999999999999;59.21265059262299;36.25004638921132;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 19:00:00;2976.751315673;2917.2619246757463;79.06;59.848372217514736;36.89173667530792;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 20:00:00;2929.0741335852854;2869.537671858275;79.18;60.285546564017636;36.91022900437407;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 21:00:00;2686.414806706039;2627.4072715343464;79.42000000000002;60.94113979749886;34.613745978698034;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 22:00:00;2281.069373455465;2223.3887194962545;79.24000000000001;61.63519522880949;30.850200422183203;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-26 23:00:00;1685.2227974213038;1629.7598394750273;79.48000000000002;61.27782243479106;22.043709976902555;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 00:00:00;1286.2503910338105;1232.145380615017;79.84000000000003;61.48308917196971;16.68309531882977;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 01:00:00;1407.0073968258032;1353.7364340231704;79.65999999999997;58.51396518764625;15.842296871340126;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 02:00:00;1447.574945258015;1394.6073763452384;79.06;57.973095538054565;16.344774638397098;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 03:00:00;1550.8488025781387;1497.4659145224432;79.30000000000001;57.78430834095417;17.16187983872288;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 04:00:00;1942.6887421833962;1887.556352907517;79.12;58.624533334727346;22.568158421043737;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 05:00:00;2915.213619653261;2856.424746731211;79.60000000000002;58.145916806962134;32.3527449122164;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 06:00:00;2915.8873927645927;2856.5382771265504;79.84000000000003;59.28496345461406;33.77561025037585;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 07:00:00;2905.3716453086126;2845.5258287786605;80.32;60.131509435879025;34.264827845737834;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 08:00:00;2805.3500448813747;2746.527324042983;79.24000000000001;59.61732592689765;34.039218324076046;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 09:00:00;2746.4552504058393;2688.1727008386956;78.57999999999998;59.48684667732465;34.24881713942409;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 10:00:00;2678.187196183646;2620.281524425928;78.10000000000002;59.66284859583959;34.58579930059432;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 11:00:00;2586.5695149646504;2529.0030865733083;77.74000000000001;60.02725841359364;34.76875002727001;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 12:00:00;2386.2924203423063;2329.189590776531;77.44;61.02645481532204;34.615608973778876;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 13:00:00;2326.4732734939307;2269.699663618854;77.38;60.831486322441776;33.4726259268789;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 14:00:00;2575.914706857016;2518.7853509927922;77.86000000000001;58.93925198419436;32.41484030810033;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 15:00:00;2603.221074320658;2545.5785242928137;78.22000000000003;59.58489035693617;33.260579270893565;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 16:00:00;2713.43280679074;2655.5894773763825;78.27999999999997;59.00585911432688;33.51928545196529;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 17:00:00;2808.5541817062995;2750.387357484511;78.34000000000003;58.86414736982596;34.334998795416595;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 18:00:00;2871.95738905827;2813.5102572930386;78.34000000000003;58.96778965490847;35.297953417094966;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 19:00:00;2874.908346895782;2816.1214563858393;78.51999999999998;59.59490554757514;36.16901300423546;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 20:00:00;2817.9741561454152;2759.24272832096;78.45999999999998;60.04275020944385;36.43031588775614;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 21:00:00;2577.6316825282124;2519.239472574148;78.39999999999998;61.478725119643855;36.26924292127968;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 22:00:00;2211.1257156850165;2154.1257211636726;78.22000000000003;61.62670235624813;31.727177745935418;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-27 23:00:00;1633.8009786298198;1579.0942687712404;78.04000000000002;61.523766025552106;23.5525988314841;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 00:00:00;1146.8431913424654;1094.1099268130818;77.86000000000001;61.1871358796771;16.377384277231098;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 01:00:00;1222.378548122396;1170.2415855165755;77.80000000000001;59.17554131462384;15.626897746361802;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 02:00:00;1244.1861171543464;1192.1011706888662;77.68;59.00394771111519;15.861745577514796;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 03:00:00;1196.6480421110498;1144.613106349063;77.32;59.69611906845546;16.166484647128243;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 04:00:00;1713.1425454395437;1659.7266931460936;77.19999999999999;58.39715931494624;21.693056335457875;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 05:00:00;2506.345668565583;2450.1579862941253;76.77999999999997;58.30173039103249;32.294634797215515;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 06:00:00;2598.7810587104223;2542.1189997775537;76.84000000000003;58.566053520056585;33.8600857570733;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 07:00:00;2504.540775727499;2447.802427547112;76.72000000000003;59.74276020915744;35.124628011540594;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 08:00:00;2418.032502650925;2361.2120880068755;76.89999999999998;60.565511023711;35.24579344210952;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 09:00:00;2232.093377526996;2175.9709481416903;76.42000000000002;61.042723099610555;34.560787818006595;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 10:00:00;2139.637577029362;2083.8214899585014;76.42000000000002;61.14549362395633;33.3521428318835;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 11:00:00;2059.6243095919895;2003.9209372597854;76.65999999999997;61.370557753339426;32.07355327079726;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 12:00:00;2012.419226852241;1957.1866517190267;76.48000000000002;60.83290759457657;30.622138768653382;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 13:00:00;1976.1107449642561;1921.2879364145326;76.24000000000001;60.40026199033076;29.703935635653075;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 14:00:00;1979.005196606507;1924.4914963104727;76.0;59.85165816317948;29.178953371135325;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 15:00:00;2055.777574582702;2001.2827114631295;75.94;59.15481128648321;29.160878643977238;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 16:00:00;2172.403869383;2117.647313565623;76.0;58.65896788250558;29.827464306345853;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 17:00:00;2297.268514185185;2242.1150377578456;76.06;58.42006691182672;31.007413186863584;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 18:00:00;2423.572633611426;2367.996097198276;76.06;58.29348044428258;32.4791302782271;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 19:00:00;2535.217469928633;2478.990025357578;76.30000000000001;58.624122333848106;34.14954654736959;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 20:00:00;2533.6424033449025;2477.1998007098473;76.24000000000001;59.226474076851616;35.456976643026344;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 21:00:00;2318.0508390532223;2261.7132865330027;76.24000000000001;60.95086034907973;36.0986215733874;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 22:00:00;1944.914778032354;1889.7234492045447;76.24000000000001;61.588600569471794;31.606192251211155;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-28 23:00:00;1448.0095076148134;1394.679222932074;76.42000000000002;61.45623678864786;23.039937454915382;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 00:00:00;1037.5523170036006;985.6764190063608;76.60000000000002;61.54977153742499;16.414120660529246;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 01:00:00;1158.4530220121173;1107.30346336999;76.60000000000002;58.64250436529568;15.359722408344851;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 02:00:00;1052.353770181786;1000.6876378646227;76.65999999999997;60.81044691390548;15.808674232693765;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 03:00:00;1178.5386704477335;1127.4691368964502;76.12;58.756625825552305;16.160709463811575;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 04:00:00;1637.5744742677316;1584.6783088685752;76.42000000000002;58.59096484700552;21.868748420969606;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 05:00:00;2405.1302204661997;2349.346180347272;76.60000000000002;58.42132859890546;31.501204893195453;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 06:00:00;2494.2842361859703;2437.9666290285777;76.77999999999997;58.74138810317737;32.92255537669757;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 07:00:00;2407.26132893522;2350.793044815538;76.77999999999997;59.9158470226721;33.98673268920424;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 08:00:00;2320.0379789592575;2263.709889631765;76.72000000000003;60.438673899180856;33.92782575385593;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 09:00:00;2143.518310208187;2087.64456964962;76.48000000000002;61.18853627865178;33.37558207184646;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 10:00:00;2060.61791827307;2005.3541530169787;76.12;60.81664551582571;32.05985422228246;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 11:00:00;1990.1135472045976;1935.1812263060658;76.0;60.77240359880676;31.116963332513034;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 12:00:00;1943.2913970938605;1888.5198472044813;76.06;60.750457982465434;30.22222528600509;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 13:00:00;1906.0585904449395;1851.5343742344264;76.0;60.54715261258292;29.36827514940712;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 14:00:00;1897.3261733553998;1842.8531874248283;76.12;60.383368597976585;28.706545603609644;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 15:00:00;1972.3283557808747;1917.9997107454058;76.06;59.398942441093595;28.185605134087325;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 16:00:00;2087.7577156641705;2033.387152089636;75.94;58.553529515862465;28.590343902734283;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 17:00:00;2206.9845544998966;2152.2108965459997;76.0;58.37914337348195;29.8210537724579;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 18:00:00;2327.2165377766087;2272.0293603242953;76.0;58.2839884729417;31.276745040202854;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 19:00:00;2422.820623300078;2367.251128142065;75.94;58.400096102611144;32.88855267060853;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 20:00:00;2420.240041182708;2364.3573992055335;75.94;59.19096237704122;34.40482025445647;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 21:00:00;2217.115538768141;2161.2537994726636;76.0;60.94835390769572;35.07155621720029;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 22:00:00;1860.7389132153023;1806.048572513307;75.88;61.49014595548414;30.787878265097284;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-29 23:00:00;1380.338577528643;1327.588578663522;75.75999999999999;61.30664732335731;22.73881013087311;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 00:00:00;944.1715517533278;893.1003031779552;75.51999999999998;61.505748461414555;16.04101009593768;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 01:00:00;1042.3370652055494;992.0828999561618;75.34000000000003;58.763033132474845;14.971103803180712;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 02:00:00;977.7638529950816;927.1960999509043;75.27999999999997;60.16449135305538;15.401461030346411;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 03:00:00;1070.7659259978604;1020.455761573368;75.39999999999998;58.545761709202;15.126418868417344;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 04:00:00;1455.3165958923869;1403.4893934056456;75.46000000000004;58.64890166932997;20.611618859595247;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 05:00:00;2138.2224875441643;2083.793234454558;75.63999999999999;58.4997736623485;29.70209274040286;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 06:00:00;2197.234045414658;2142.4734709810523;75.63999999999999;58.77857091357578;31.026490133933862;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 07:00:00;2128.553306153041;2073.4758302301198;75.82;60.01372051826792;32.06310547732886;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 08:00:00;2058.79199607009;2003.9945611561664;75.57999999999998;60.21264952349384;31.89805368480967;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 09:00:00;1928.7281368932206;1874.382170586658;75.22000000000003;60.661318132445786;31.542758414002098;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 10:00:00;1859.8175849486488;1805.868158158746;74.98000000000002;60.56352469846837;30.715809616447192;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 11:00:00;1796.9958229528993;1743.3188950480874;74.86000000000001;60.59322982170062;29.989699348554268;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 12:00:00;1767.618563438769;1714.301195666854;74.62;60.220515478619745;29.22754367342969;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 13:00:00;1713.8531277380284;1660.7796612525806;74.44;60.29390187273009;28.846135862893732;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 14:00:00;1743.9288325001157;1690.8452220003583;74.56;59.92265738364182;28.367249539628116;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 15:00:00;1785.9680006216681;1732.5984672211325;74.92000000000002;59.8788727524622;28.27118402366427;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 16:00:00;1876.7475247049244;1823.1175683464796;75.22000000000003;59.385113956550015;28.21899996710755;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 17:00:00;1975.5281582215941;1921.6165368016652;75.39999999999998;58.9871011343414;28.658182265399834;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 18:00:00;2075.538758310474;2021.2439713438996;75.57999999999998;58.826276802569566;29.496482006556054;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 19:00:00;2161.288823453612;2106.523765636524;75.82;58.95196296606724;30.506962723497676;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 20:00:00;2155.380683161504;2100.4784115987673;75.75999999999999;59.40276093501666;31.37362454045285;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 21:00:00;1972.930418489935;1918.0699290995149;75.75999999999999;60.97926251622272;31.78091338482074;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 22:00:00;1662.6492414673626;1608.7090118073675;75.82;61.539300867018255;27.72055228737133;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-11-30 23:00:00;1240.1656025268933;1187.7911613384795;76.06;61.39763803140846;20.138469166406026;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 00:00:00;1117.4236982959003;1065.5157764210678;76.30000000000001;61.16119709808896;17.5742602121756;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 01:00:00;1244.3083707572512;1192.9884400842286;76.30000000000001;58.541571496461756;16.683001975108144;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 02:00:00;1136.058764213947;1084.1987927747525;76.42000000000002;60.731561646921534;17.241370738638523;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 03:00:00;1258.3239203496157;1207.0007023494913;76.36000000000001;58.34691161543293;16.632402341025628;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 04:00:00;1757.1176303535806;1703.8521685052879;76.30000000000001;58.50737880874749;23.513193253732478;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 05:00:00;2582.895605558836;2526.488732328458;76.48000000000002;58.43339177908598;34.07704853192228;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 06:00:00;2674.4816207090066;2617.56843705267;76.60000000000002;58.72355902772654;35.62125924571353;1.222981189184115;2.5000000000000013;3.7229811891841162
