Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-12-01 07:00:00;2583.38961608899;2526.2941175747737;76.65999999999997;59.952563965209436;36.81550924119311;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 08:00:00;2490.1443645312897;2433.26826531372;76.54000000000002;60.395313760243766;36.72363194675154;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 09:00:00;2303.696070771165;2247.2165607916113;76.42000000000002;61.2578156166216;36.17546460328094;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 10:00:00;2221.6104459657804;2166.0622085052946;75.69999999999999;60.44688682114469;34.67848575465609;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 11:00:00;2151.4187548128543;2096.3901266863454;75.27999999999997;60.23268314686305;34.0421196462637;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 12:00:00;2110.341740400978;2055.521028412661;75.15999999999997;60.217241136385496;33.625806568195564;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 13:00:00;2079.68863421934;2025.0638194610817;75.03999999999996;60.136359140992795;33.22436210136914;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 14:00:00;2047.2026999245336;1991.979311334766;75.88;61.070037546184494;32.91225185666621;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 15:00:00;2102.1111161130457;2046.374134989503;76.77999999999997;60.939867999646765;31.597126001375617;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 16:00:00;2324.919132945333;2268.6241836968743;77.62;59.43427568906776;30.438830208045594;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 17:00:00;2408.8403871155547;2352.113913027404;77.98000000000002;59.3630346274885;30.807030793028275;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 18:00:00;2469.9465247333733;2412.7364088000345;78.39999999999998;59.57132274020114;31.23334144903078;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 19:00:00;2471.0742996767644;2413.7094825684567;78.51999999999998;59.823008926517616;31.467684902893893;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 20:00:00;2426.043538409817;2368.656167090561;78.57999999999998;60.2344831299215;31.486134623397394;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 21:00:00;2224.3179179838853;2167.035282273715;78.69999999999999;61.71487540832902;31.180195436516154;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 22:00:00;1904.0854441448212;1848.256315738974;78.82;60.92289096704559;25.33111221161846;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-01 23:00:00;1409.1147659471642;1354.907915149493;78.94;61.49004208799613;19.22660887742956;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 00:00:00;1353.0088548781837;1299.054939309073;78.94;61.39333495896028;18.359327239320123;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 01:00:00;1457.1444932545878;1403.6939422789585;79.0;59.14133104413645;17.47041384453803;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 02:00:00;1484.0479397648794;1430.6077434862902;78.88;58.97215942305746;17.74902437044398;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 03:00:00;1589.704535461131;1536.0588008029495;79.12;58.25282781274501;18.13858995723792;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 04:00:00;1986.7830139149726;1931.5292676813767;79.0;58.67651605688127;23.275712769799323;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 05:00:00;2981.3031357101695;2922.4675862720264;79.12;58.127153509675736;33.813141074420734;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 06:00:00;2979.400508048037;2920.147430995532;79.18;59.11735195247019;35.35829725289489;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 07:00:00;2939.0916469307294;2879.7767291845344;79.12;59.70455417688049;36.042629761630785;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 08:00:00;2866.3757321668263;2807.155869030267;79.06;60.202621414838006;36.191160364022046;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 09:00:00;2802.2035879112527;2743.1195833990287;79.06;60.462071779247935;35.87449755347427;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 10:00:00;2732.8249267019655;2673.978956159504;79.0;60.57757158839786;35.319589093147094;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 11:00:00;2629.4740574446328;2570.964061883163;78.88;60.823520479604724;34.672608858519425;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 12:00:00;2606.7055102362137;2548.4585557011687;78.82;60.44939001974882;33.78462499454657;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 13:00:00;2624.5602751825845;2566.323751330176;78.94;60.141291336340714;33.24139518279344;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 14:00:00;2643.7245138039652;2585.581040125076;78.88;59.796002206116555;32.98356164001017;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 15:00:00;2666.211877019516;2608.086546307069;78.82;59.602805625978135;33.03356043114513;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 16:00:00;2779.11991455851;2720.8460927446854;78.82;58.92823713129468;33.264785133399975;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 17:00:00;2878.4178532208152;2819.8007152871596;78.88;58.79535036678328;34.12245653350897;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 18:00:00;2947.394834426565;2888.4773114713876;78.88;58.89641315399672;35.11685265870177;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 19:00:00;2947.136166275979;2888.013280416088;78.88;59.40139155618027;36.02408710213615;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 20:00:00;2891.78707861774;2832.6775770717036;78.82;59.93688299792274;36.462239413571524;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 21:00:00;2649.849881361824;2590.917397261013;78.94;61.60655280176053;36.39879772348821;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 22:00:00;2261.1981559253754;2203.915497141789;78.94;61.00440848582684;30.01743839282489;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-02 23:00:00;1670.3580882475387;1615.1760957313998;78.88;61.49771653189492;22.879865436284945;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 00:00:00;1301.2218231960176;1247.5825872902274;78.82;61.232819635179624;17.615940325960256;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 01:00:00;1402.7171029617305;1349.6615609923804;78.75999999999999;58.91947465084667;16.83323685903247;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 02:00:00;1428.495491267341;1375.4032152303143;78.63999999999999;58.87102096756871;17.204630221586232;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 03:00:00;1541.34487251848;1488.0229525212767;78.51999999999998;58.671900024878084;18.489773573750252;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 04:00:00;1911.573460178202;1856.7277673172061;78.57999999999998;58.79183836553079;23.00044574857628;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 05:00:00;2858.1922504232075;2800.0706308125364;78.45999999999998;58.1581343151139;33.52016878395068;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 06:00:00;2852.968082950023;2794.633815908836;78.27999999999997;58.91405736760299;35.075912796093235;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 07:00:00;2790.0396596278024;2731.7221005945744;78.10000000000002;59.63407816704694;35.974112912618345;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 08:00:00;2746.420129913095;2688.0056705525653;78.22000000000003;60.15705989444774;36.201723026264744;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 09:00:00;2686.576414402566;2628.089751205649;78.45999999999998;60.64952102669065;35.91487079077558;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 10:00:00;2618.6480090526325;2560.6288642372706;78.15999999999997;60.42807126169458;35.161861431132365;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 11:00:00;2525.418733570311;2467.648233843352;78.10000000000002;60.73507887893152;34.626715000165746;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 12:00:00;2503.64862194883;2446.1228850409416;78.04000000000002;60.396417228239955;33.78604121742422;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 13:00:00;2506.598011716348;2449.229636414486;77.98000000000002;60.04306539800382;33.272633460024736;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 14:00:00;2522.47358296037;2464.9853040946005;78.15999999999997;60.0118788120389;33.09372590713747;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 15:00:00;2545.3641191317397;2487.842117771387;78.22000000000003;59.82470311471468;32.94532726289004;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 16:00:00;2653.021001974749;2595.357906377241;78.27999999999997;59.12175208931012;32.97126491323808;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 17:00:00;2747.0072573896064;2689.0042692083466;78.39999999999998;58.97021917161999;33.66220920218473;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 18:00:00;2804.915780912724;2746.812035837501;78.22000000000003;58.86190027000839;34.49910373479589;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 19:00:00;2805.671190686043;2747.2558574622935;78.34000000000003;59.49827813268229;35.45413497065067;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 20:00:00;2748.717924898482;2690.3357340827224;78.27999999999997;60.00045074981438;35.80266886387847;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 21:00:00;2514.842280068569;2456.774604035949;78.22000000000003;61.43774727939871;35.67887943374046;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 22:00:00;2162.3677241207215;2105.4897880131048;78.27999999999997;61.71746635317294;31.08518715206435;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-03 23:00:00;1598.2809257909967;1543.6116110264716;78.22000000000003;61.58553052377323;22.87677873425054;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 00:00:00;1354.9920353663572;1301.314403863664;77.98000000000002;61.646382714170215;19.75172710564181;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 01:00:00;1448.6360492021327;1395.5995041954773;77.86000000000001;59.328129662394986;18.61190148455905;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 02:00:00;1467.70492865498;1414.5015290830006;77.98000000000002;59.42560448429958;18.83400373490798;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 03:00:00;1573.6586248386047;1520.3753708637114;78.15999999999997;58.456581724382374;19.016021470001927;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 04:00:00;1947.0184921897526;1892.2277057045733;78.15999999999997;58.777869839396715;23.917692618535288;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 05:00:00;2900.6370747660676;2842.5045045142315;78.04000000000002;58.21091879871227;34.82904063650971;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 06:00:00;2892.5770462276632;2833.9535884936854;78.22000000000003;59.317494906665104;36.43479089833637;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 07:00:00;2830.0122104870243;2771.396887080214;78.15999999999997;59.9375337877089;36.977016349952244;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 08:00:00;2784.490638018544;2725.9420177078373;78.15999999999997;60.19637373573471;36.906465970728284;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 09:00:00;2725.2260058423694;2666.760677881425;78.22000000000003;60.47987789720298;36.57603543901588;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 10:00:00;2654.94959895774;2596.778180976428;78.10000000000002;60.526042137773345;35.969749207911605;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 11:00:00;2557.0795923059322;2498.892694951753;78.39999999999998;61.16721945019498;35.32967141309326;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 12:00:00;2533.042087118301;2475.040139736545;78.51999999999998;60.82008399780841;34.07390513960718;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 13:00:00;2543.283670457108;2485.616272709326;78.34000000000003;60.08598392345277;33.17317835822541;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 14:00:00;2560.6739979713457;2502.9431288562214;78.45999999999998;59.96132697887663;32.9582713600637;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 15:00:00;2586.7933663994872;2528.820901023666;78.75999999999999;60.01582029345127;32.858369484202505;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 16:00:00;2697.765611559161;2639.6452731320614;78.88;59.24077707971094;32.706240375007155;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 17:00:00;2797.413041451018;2738.880903791559;79.12;59.0952175013864;33.261321275330594;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 18:00:00;2858.482291683209;2799.9749485173047;78.82;58.76933045422703;33.94355586359041;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 19:00:00;2863.2545660095193;2804.36291858048;79.0;59.486962275457245;34.937014279630255;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 20:00:00;2814.83904371007;2755.8702237797493;79.06;60.062413337229316;35.27815317854572;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 21:00:00;2580.692113075411;2521.8451537437463;79.24000000000001;61.737343319087245;35.10612784762395;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 22:00:00;2195.2363840094654;2138.179053348182;79.12;60.937398080326886;28.745904015010176;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-04 23:00:00;1622.488966737245;1567.2928969238146;79.30000000000001;61.576437723567494;21.79623321863932;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 00:00:00;1412.2432180081923;1357.762306528308;79.42000000000002;61.661588143321865;18.934597753097933;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 01:00:00;1524.0119991096572;1469.9435030909326;79.65999999999997;59.38769717371326;17.899298510749357;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 02:00:00;1544.864174903937;1490.653877840957;79.77999999999997;59.41339113155527;18.060188906482665;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 03:00:00;1657.2140759363897;1602.9583504437612;79.95999999999998;58.30315528389161;18.21940292582741;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 04:00:00;2083.4282550790795;2027.397756779059;80.01999999999998;58.647007752171646;23.20940094374492;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 05:00:00;3157.9758399371353;3098.1734417713287;80.01999999999998;57.98589187886495;34.12432240847647;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 06:00:00;3161.810839693552;3101.7484469365127;79.84000000000003;58.77575188618556;35.73885479421539;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 07:00:00;3142.8097496856926;3082.394108628455;80.01999999999998;59.64338204349605;36.72287703664814;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 08:00:00;3039.0362987163808;2978.595682797981;80.13999999999999;60.5430495637018;36.923095431353765;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 09:00:00;2966.7806430445025;2906.6024753336155;80.07999999999998;60.62737900502947;36.31265646745795;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 10:00:00;2896.8312595347497;2836.828236592466;80.13999999999999;60.78381098624715;35.633136666034716;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 11:00:00;2775.5271119700274;2715.771165136973;80.19999999999999;61.23476854211333;34.84480482253662;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 12:00:00;2751.2672737065695;2691.8556133423017;80.13999999999999;60.67668100028277;33.65631712691549;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 13:00:00;2790.852594830397;2731.9203264003836;79.72000000000003;59.554307376996064;32.95144508435294;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 14:00:00;2818.5280167547417;2759.4108833602345;79.84000000000003;59.63025187416213;33.205663675211994;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 15:00:00;2850.352837555563;2790.7229975656282;80.38;60.05881830778884;33.39645537313163;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 16:00:00;2972.526115876585;2912.889553382729;80.32;59.01465203654823;33.219091963109356;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 17:00:00;3081.858691894583;3021.9888489408872;80.25999999999999;58.639205581563886;33.93843282635476;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 18:00:00;3156.611665578004;3096.6941292891856;79.89999999999998;58.42332832966184;34.99491064660709;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 19:00:00;3153.0242284690707;3092.995848083825;79.65999999999997;58.96259088927923;36.27120913450677;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 20:00:00;3100.712922884985;3040.6035310078723;79.60000000000002;59.700011776999986;37.098764751328304;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 21:00:00;2832.759026980924;2772.9712477798935;79.54000000000002;61.43138049878337;37.2456020156668;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 22:00:00;2401.404292404144;2343.2309717169123;79.24000000000001;61.747797035839255;32.686730649899225;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-05 23:00:00;1772.741709255355;1716.9886876090668;79.18;61.68617367603366;24.12744653628271;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 00:00:00;1281.8745689996813;1228.114241222196;79.0;61.380870485378296;17.322548793396667;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 01:00:00;1379.509816270733;1326.2534821538663;79.12;59.19228925064135;16.482310602098096;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 02:00:00;1403.2517464179937;1349.9915292325238;79.06;59.06819004551181;16.7122216263337;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 03:00:00;1517.9407619048527;1464.505626713824;78.82;58.73596556072749;17.995112894921647;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 04:00:00;1891.20855198026;1836.401697612787;78.69999999999999;58.736596811055165;22.555660786375704;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 05:00:00;2829.74622383017;2771.636793165437;78.69999999999999;58.15203528935916;32.789091785963706;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 06:00:00;2825.7721148331957;2767.3507568873483;78.63999999999999;59.02177183153651;34.29478333653151;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 07:00:00;2774.74278597241;2716.248016648572;78.57999999999998;59.735631807261484;35.05838123740978;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 08:00:00;2719.2006545995746;2660.639443399494;78.69999999999999;60.29419636947722;35.17524908349924;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 09:00:00;2662.0577069757164;2603.93188648937;78.34000000000003;60.11202653079363;34.77200933150369;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 10:00:00;2594.7846179811077;2537.1136798975945;77.92000000000002;60.03129274618726;34.536082046532215;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 11:00:00;2507.3381316229097;2450.074173942517;77.56;60.19239797744996;34.37350007553732;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 12:00:00;2313.3140785034034;2256.4332528656932;77.38;61.21282594027707;34.068357541996654;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 13:00:00;2251.3962205122407;2194.780269480848;77.44;61.076785614845846;32.759255397638746;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 14:00:00;2491.504485849394;2434.908199420042;77.56;58.707000991326936;31.465304459028744;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 15:00:00;2514.4596896878343;2457.547262837649;77.62;59.203841726702365;32.50845641162608;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 16:00:00;2620.949464187164;2563.7090844949785;77.74000000000001;58.9087676297126;33.138329687644614;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 17:00:00;2711.0749930793795;2653.4960496026774;77.80000000000001;58.84973444842268;34.06253301382117;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 18:00:00;2771.4561850585783;2713.500557495949;77.92000000000002;59.09881313053734;35.05998451790947;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 19:00:00;2772.7543167937924;2714.4896427908934;78.10000000000002;59.66668960070086;35.81448936387017;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 20:00:00;2716.686867175996;2658.441476077397;78.10000000000002;60.136246102022824;36.00751881505743;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 21:00:00;2486.001710361723;2428.0945007215378;78.04000000000002;61.48676500808335;35.75767331417603;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 22:00:00;2141.234454032012;2084.552208277638;78.04000000000002;61.668443143992704;31.14045485316251;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-06 23:00:00;1583.8311806371962;1529.1258659835019;78.34000000000003;61.69047100966867;22.649449259223164;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 00:00:00;1290.8058103180267;1237.4719556666487;78.34000000000003;61.0232559181689;17.747835002357366;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 01:00:00;1378.8045028516049;1325.8318712970283;78.45999999999998;59.21504041202303;17.058325578315703;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 02:00:00;1392.1286252723085;1338.8259765367904;78.75999999999999;59.597661732969584;17.297429565978177;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 03:00:00;1503.3412586308393;1450.3587131780791;78.57999999999998;57.96048944548011;17.35920908334282;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 04:00:00;1860.2757008304766;1805.5309230649016;78.88;58.75663791633059;22.01037699716494;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 05:00:00;2789.683671379908;2731.7940582392557;78.57999999999998;58.1003116157043;32.43264181973245;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 06:00:00;2784.955109981475;2726.5964161433512;78.69999999999999;59.18348057074286;33.97555349964512;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 07:00:00;2736.0531832008933;2677.6519530735814;78.63999999999999;59.80289081845024;34.58286660744704;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 08:00:00;2680.639452337398;2622.4270058045936;78.45999999999998;60.031750722412994;34.63419009791766;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 09:00:00;2623.712210151176;2565.686079590968;78.34000000000003;60.21915816229256;34.4737506658995;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 10:00:00;2556.897600891957;2499.1995744475207;78.10000000000002;60.26771339384334;34.139488474760576;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 11:00:00;2466.980943693218;2409.540248293163;77.98000000000002;60.58218076495342;33.76149661227806;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 12:00:00;2448.1661196325335;2391.1319325368336;77.68;60.0570270929382;33.07595706040194;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 13:00:00;2446.7533621157813;2389.6159535921947;77.86000000000001;60.14345970139129;32.88228483069179;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 14:00:00;2456.684306046012;2399.794669363342;77.62;59.68245780638881;32.608973317492314;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 15:00:00;2479.7924183085165;2422.750921953588;77.74000000000001;59.721544013059315;32.76788902955161;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 16:00:00;2581.59156409054;2524.5380796650547;77.62;58.93385624518049;32.89414157258966;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 17:00:00;2623.913762022075;2566.7689216942795;77.44;58.94365687857146;33.77648045392482;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 18:00:00;2795.5419234543447;2738.0745424384727;77.38;58.21505441686145;34.730347497343594;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 19:00:00;2952.2845443639926;2894.2203737362765;77.44;58.17568820407047;36.48845071453638;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 20:00:00;2968.1581354943737;2909.7050158136612;77.44;58.98194328403957;38.28703795041292;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 21:00:00;2441.38588666984;2383.768606234302;77.74000000000001;61.486095319990625;35.762628452222096;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 22:00:00;2257.412198940515;2200.5517223536604;77.38;61.680318752320204;34.23503232368296;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-07 23:00:00;1559.9633464031867;1505.8002288677296;77.86000000000001;61.0035084163913;22.034231888614382;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 00:00:00;1206.105285742033;1153.2842792323715;77.80000000000001;61.105961412927684;17.20182469202234;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 01:00:00;1277.3139397578325;1224.751229410845;78.04000000000002;59.57549343720126;16.470646836657753;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 02:00:00;1301.7318525635756;1249.3334813446334;77.86000000000001;59.11291787077647;16.532501070614163;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 03:00:00;1403.4725788346736;1351.2308804895306;77.74000000000001;57.8935873668176;16.83730677145536;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 04:00:00;1731.4984176384655;1677.7386944810587;77.62;58.750109539296545;21.847584588140187;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 05:00:00;2563.7232003497456;2506.993209312001;77.62;58.28018332603773;31.56236153051908;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 06:00:00;2554.582236495075;2497.378376902415;77.80000000000001;59.35610752054333;32.97752177365101;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 07:00:00;2489.207480309232;2432.0569897073883;77.68;59.95157751194199;33.43041086097196;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 08:00:00;2547.1253699761432;2490.2415940829287;77.32;59.126946526992356;33.334614352817205;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 09:00:00;2337.044720398205;2280.4003547932903;77.07999999999998;60.70605528346897;33.983211057299634;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 10:00:00;2242.342133655723;2186.2344703695053;76.72000000000003;60.62071590544349;33.16240530125572;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 11:00:00;2169.6826893774423;2114.073666305803;76.36000000000001;60.42380488211097;32.41621432825855;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 12:00:00;2122.2063299555657;2066.8916021103064;76.18;60.316513230518865;31.852216902912232;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 13:00:00;2080.503743180011;2025.3594909802355;76.12;60.34062085310785;31.392745524341027;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 14:00:00;2066.1166592553004;2010.887681374054;76.36000000000001;60.44306579091739;30.90623680766481;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 15:00:00;2140.016989016826;2084.5353151918157;76.77999999999997;59.96900589523818;30.309204283373678;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 16:00:00;2269.113857947558;2213.5921378442044;76.77999999999997;58.88016782615995;30.182696632363214;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 17:00:00;2410.4752416142137;2354.74184249628;76.65999999999997;58.21357264846995;31.112944834123088;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 18:00:00;2555.0398037226782;2498.76608467287;76.72000000000003;58.145104288856885;32.7508062424929;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 19:00:00;2679.945598372434;2623.1641740958735;76.72000000000003;58.24003558656801;34.52832868352197;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 20:00:00;2692.0070932867225;2634.7614461775397;76.84000000000003;59.14791273483473;36.22829009509656;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 21:00:00;2464.852148185906;2407.672981740808;76.89999999999998;61.01365553605734;36.941762179707545;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 22:00:00;2062.0469003920384;2006.030704177459;77.01999999999998;61.764641827347816;32.18302331259099;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-08 23:00:00;1533.1378172278962;1479.1973613222758;77.07999999999998;61.51730670506902;23.45563243507388;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 00:00:00;1106.1235138739453;1053.8388912000148;77.01999999999998;61.4993158980933;16.968500851467294;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 01:00:00;1241.777859952017;1190.3611409094901;76.84000000000003;58.28668809603619;15.935774526784288;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 02:00:00;1116.0261524075354;1063.8615510147524;77.07999999999998;61.023449112402545;16.549040596460543;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 03:00:00;1233.8667961002118;1182.0900138779114;77.32;58.749874909784296;15.819915437730428;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 04:00:00;1699.466735637422;1645.8569719073919;77.68;58.532028247358824;21.131999894490946;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 05:00:00;2517.282997683776;2460.708945583194;77.68;58.262382318997766;30.866458724903563;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 06:00:00;2508.6135013526687;2451.562052160035;77.86000000000001;59.34451121307097;32.25887989061067;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 07:00:00;2445.707117827327;2388.7014867200346;77.74000000000001;59.93675506493963;32.70815071378116;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 08:00:00;2416.034276193103;2359.120044160034;77.68;60.04994010668628;32.628718207282866;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 09:00:00;2291.297500491214;2234.761216555821;77.38;60.569091601394234;32.45196577073285;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 10:00:00;2199.768650391868;2143.8761265852936;76.84000000000003;60.36919848478209;31.798964979668874;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 11:00:00;2137.444085432909;2082.3778644210824;76.0;59.74748351704915;31.313012909125;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 12:00:00;2069.1599933630887;2013.4842416168722;76.77999999999997;61.09324080578966;31.405922356400826;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 13:00:00;2059.1224599274988;2004.6292703242395;75.63999999999999;59.4199992932555;30.226093156693313;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 14:00:00;2029.2251017367169;1974.0747539958177;76.36000000000001;60.58664539669377;30.630696253133415;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 15:00:00;2110.2111336044827;2055.131798905293;76.42000000000002;59.61229845569051;29.892916706204062;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 16:00:00;2234.6863666119693;2179.4906265095046;76.42000000000002;58.75089520747332;30.1129111392051;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 17:00:00;2367.699671936347;2312.0232737684532;76.60000000000002;58.523484064933655;31.1862097293934;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 18:00:00;2507.7459625269817;2451.659359536877;76.60000000000002;58.2394574351934;32.51986535380047;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 19:00:00;2625.2324609229827;2568.720133877931;76.54000000000002;58.260967525880744;34.19520966023788;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 20:00:00;2629.28269177719;2572.4178141979323;76.54000000000002;59.087077525633674;35.86904654150806;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 21:00:00;2405.186061801256;2348.4162327074027;76.54000000000002;60.91368912630867;36.647379709567986;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 22:00:00;2016.800876434594;1961.1328728758176;76.65999999999997;61.68164356942725;32.058970361077115;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-09 23:00:00;1501.5590448597227;1447.8364600337052;76.84000000000003;61.51060084630245;23.322118154493914;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 00:00:00;1265.635424994835;1212.927984662701;77.01999999999998;60.90317752873642;18.697343622988228;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 01:00:00;1420.3482706295893;1368.043890365179;77.19999999999999;58.3671520220542;17.956825227375877;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 02:00:00;1266.7546605499497;1213.8239610133292;77.38;61.16704220939232;18.602913571181773;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 03:00:00;1407.6155311940659;1355.164230324901;77.5;58.59482372360401;17.727766731519583;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 04:00:00;1951.4928140328461;1897.0059283672051;77.56;58.473770935461914;24.34431362146819;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 05:00:00;2889.319823997717;2831.2852679845873;77.80000000000001;58.30869269599458;35.294363825799344;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 06:00:00;2879.9311422060355;2821.429528127679;77.98000000000002;59.370506158524904;36.846670674793806;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 07:00:00;2813.2039517709045;2754.6792900058917;77.98000000000002;60.04631372412041;37.34929084871066;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 08:00:00;2772.40143421686;2713.912366052314;78.04000000000002;60.279265230070166;37.166006256285634;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 09:00:00;2714.6386771014063;2656.345885524464;77.98000000000002;60.39115985934228;36.74730891850788;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 10:00:00;2643.2760920102405;2585.1157656495348;78.04000000000002;60.66432247341635;36.22025382985851;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 11:00:00;2551.266463746431;2493.5021837978184;77.86000000000001;60.71874613658866;35.437570726766694;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 12:00:00;2527.4252766770096;2469.7588105061764;77.98000000000002;60.58081145800077;34.58597632675515;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 13:00:00;2529.7434516565622;2472.222745470404;77.98000000000002;60.20328347115992;33.88251528142802;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 14:00:00;2545.0136177717354;2487.454343431079;78.10000000000002;60.038283268946884;33.54917100638488;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 15:00:00;2574.606258943538;2516.5735748264897;78.69999999999999;60.3327658436188;33.37473051225197;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 16:00:00;2688.226063498858;2629.914583180937;79.06;59.6187716598497;32.92249920858842;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 17:00:00;2792.2366120013357;2733.3998516784745;79.54000000000002;59.475589463365964;33.134202459566836;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 18:00:00;2865.114054883115;2806.085933123175;79.60000000000002;59.21624781103566;33.466361185293984;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 19:00:00;2862.3004169741375;2803.2860070274614;79.42000000000002;59.385820076030654;34.01687026201626;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 20:00:00;2825.9851946385675;2766.66297369554;79.72000000000003;60.17648351934224;34.42848263448446;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 21:00:00;2590.666282962342;2531.8051727871666;79.95999999999998;60.931594697166304;32.416027283976746;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 22:00:00;2189.8550171380066;2132.4237144947206;80.19999999999999;60.93189760348514;27.05995852470835;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-10 23:00:00;1616.8959351966255;1561.4627850570055;80.01999999999998;61.523042358523696;20.812894213620385;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 00:00:00;1384.9363869331535;1330.476336179702;79.89999999999998;61.19253866523002;17.626483513331433;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 01:00:00;1507.0277478299336;1453.0816347491705;80.01999999999998;58.784196364335344;16.89675307757517;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 02:00:00;1525.9969900392841;1471.754986835903;80.19999999999999;59.20052696096843;17.301987340382137;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 03:00:00;1643.223308845465;1589.0776923808357;80.19999999999999;57.90265511273009;17.546647232719465;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 04:00:00;2070.5763108334277;2014.5107073568572;80.25999999999999;58.59884048827979;22.759370727845862;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 05:00:00;3145.8307766724397;3086.017134333714;80.19999999999999;57.94655466258064;33.65803885296316;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 06:00:00;3150.3971255287047;3090.0712173525444;80.32;59.05174013404854;35.26826164552107;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 07:00:00;3144.1936791227213;3083.5601143223025;80.5;59.691825556158335;35.977088940150914;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 08:00:00;3027.9860689948127;2967.5887697836465;80.32;60.36248338363856;36.12418708725216;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 09:00:00;2958.8248348114093;2899.0379114652465;79.77999999999997;60.03963882681688;35.68739686908828;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 10:00:00;2890.1732248403077;2830.9784571491286;79.18;59.81238339524623;35.530261474503384;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 11:00:00;2783.5428984478613;2724.835192656122;78.69999999999999;60.07068947935625;35.57556831852901;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 12:00:00;2765.1075641800776;2706.8989465728127;78.15999999999997;59.55013611573423;35.376881203791534;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 13:00:00;2770.364971393485;2712.18153959735;78.04000000000002;59.55568107526176;35.68488025771171;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 14:00:00;2794.7022103869863;2735.8917827074774;78.69999999999999;60.214104803640396;35.995297015338224;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 15:00:00;2827.0896387422085;2767.833042855835;79.30000000000001;60.41921737575365;35.65088344317372;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 16:00:00;2952.0286531199567;2892.526808435004;79.60000000000002;59.57996586195026;35.10803029514864;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 17:00:00;3064.8547555037735;3004.935473957113;79.89999999999998;59.27015470244203;35.37240886752432;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 18:00:00;3157.682061499256;3097.196575385639;80.32;59.38966348416494;35.92054345102975;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 19:00:00;3155.618651962341;3095.2309593765103;80.07999999999998;59.40709095313866;36.34407584213796;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 20:00:00;3123.5381924767316;3062.798295225868;80.44;60.20828885631835;36.75910378295283;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 21:00:00;2656.454289060848;2596.8244500615474;80.56;61.67036130235033;33.48338878084291;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 22:00:00;2363.9430572664883;2305.4218767080615;80.62;61.592339762319625;29.58028354683637;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-11 23:00:00;1753.0535480563492;1696.81801988126;80.56;61.66290980949293;22.08772343838712;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 00:00:00;1370.2306270370445;1315.6146907256687;80.5;61.34357709448068;17.0306005979736;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 01:00:00;1508.023933460137;1454.1265770322573;80.44;58.36421022213324;16.264574047108226;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 02:00:00;1531.169085425444;1476.9636622297592;80.5;58.8238381713976;16.8186633243061;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 03:00:00;1860.0524300163886;1804.6261889765299;80.62;58.741722921946405;20.242436121198356;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 04:00:00;2234.674998236795;2177.8387715248396;80.68;58.71723971331505;24.22580171278531;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 05:00:00;3199.195233700496;3138.858068721901;80.80000000000001;58.159482462426695;33.64380472385232;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 06:00:00;3188.976093328073;3128.4324428708674;80.62;58.94229099603797;35.025842540934384;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 07:00:00;3033.4575210073;2972.7927426661518;80.74000000000001;60.55127777688534;35.775012540867806;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 08:00:00;3097.714609392225;3037.084102080859;80.80000000000001;59.82448694321897;35.16248186529584;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 09:00:00;2988.1100207577592;2928.359718205794;79.84000000000003;59.624010520779166;35.1926759547614;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 10:00:00;2918.2929256638117;2858.855545865572;79.48000000000002;59.85223305580831;35.40044320595474;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 11:00:00;2812.2580943467647;2753.6063706075156;78.63999999999999;59.7300729000429;35.40919311953735;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 12:00:00;2791.618571713916;2733.251577279308;78.27999999999997;59.57540927576929;35.5351848272345;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 13:00:00;2798.7398259702145;2740.4502237002603;78.10000000000002;59.495958725689604;35.81838028660808;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 14:00:00;2817.353157841047;2758.819183533034;78.27999999999997;59.74400785009897;36.18896498713275;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 15:00:00;2858.9072857493898;2799.280541002521;79.54000000000002;60.794323998137486;36.31195859914999;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 16:00:00;2990.142616680367;2930.0973225143007;80.13999999999999;60.02801821263904;35.39873523078848;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 17:00:00;3103.929657611082;3043.662175534488;80.32;59.35195071296147;35.24557104683152;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 18:00:00;3191.1825008866444;3130.666505553232;80.38;59.09997319070425;35.70509399086177;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 19:00:00;3195.1475788186403;3134.514057950638;80.32;59.409818764762235;36.381770916754924;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 20:00:00;3157.491690007065;3096.6591069439073;80.5;60.065154573324435;36.7893037612407;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 21:00:00;2880.029661593285;2819.6353343307287;80.38;61.65771023496154;36.62593393244561;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 22:00:00;2422.5870346041315;2364.1347763153335;80.44;61.061531935664675;29.76532690280499;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-12 23:00:00;1787.417666964351;1731.1503496454357;80.38;61.63580720283119;22.704399148934954;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 00:00:00;1330.6235967880257;1276.2207556859769;80.13999999999999;61.5513825788687;17.043502209703657;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 01:00:00;1455.6806434576185;1401.964987341384;80.13999999999999;58.70456568793844;16.1690509438219;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 02:00:00;1481.479803118648;1427.636777547025;80.07999999999998;58.81350867580903;16.586341445783376;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 03:00:00;1601.621717534474;1547.438465173349;79.89999999999998;58.68836589130865;17.977799457639325;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 04:00:00;2017.4144940515105;1961.7526348810525;79.72000000000003;58.63190903165082;22.777632409633895;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 05:00:00;3049.075118934598;2989.8127519125014;79.65999999999997;58.01633261478361;33.54192491928938;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 06:00:00;3050.63272973977;2991.1201115989006;79.48000000000002;58.803565675920254;35.128935422033585;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 07:00:00;3018.611060812062;2958.9115229612657;79.48000000000002;59.56137260465937;36.082652934664004;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 08:00:00;2934.1474586758327;2874.527397748281;79.42000000000002;60.20558090206026;36.35845217172699;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 09:00:00;2868.2565776292527;2808.9217116671994;79.24000000000001;60.29326538921214;36.04411244458084;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 10:00:00;2797.7382676230454;2738.56199036285;79.24000000000001;60.55385581898133;35.64824034883123;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 11:00:00;2690.6237794456065;2631.83389960051;79.06;60.77018535336214;35.02630954817108;1.222981189184115;2.5000000000000013;3.7229811891841162
