Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-12-13 12:00:00;2667.9781790947463;2609.489934051155;78.94;60.359493756622214;34.188137366325236;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 13:00:00;2688.0262335449156;2629.5757328694585;79.0;60.02332333489312;33.72593933999656;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 14:00:00;2708.045755531881;2649.6615316877605;78.94;59.73539898979982;33.57387110483069;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 15:00:00;2732.624690598059;2674.1448130875856;79.0;59.68320781080803;33.68183081127234;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 16:00:00;2849.525176535094;2790.8563778187854;79.06;59.01261951171335;33.842744480352955;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 17:00:00;2949.9486511587993;2891.0476701491334;79.0;58.716415097135666;34.627445287898595;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 18:00:00;3018.392683954435;2959.268075603012;78.88;58.75252276201894;35.70566327085032;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 19:00:00;3021.8220610727085;2962.3581984981347;79.0;59.43237633023227;36.76897385471283;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 20:00:00;2968.367790940538;2908.875302236383;79.0;59.99438180538027;37.18659549513087;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 21:00:00;2717.4533727860344;2658.218795089639;79.06;61.607583798836345;37.07295885844496;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 22:00:00;2316.150355647192;2258.6421345740646;79.12;60.94904101876506;30.348666295580927;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-13 23:00:00;1711.1292114850487;1655.5927665026686;79.30000000000001;61.59302739718373;23.008547319684176;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 00:00:00;1418.4056561412835;1364.1434967703608;79.48000000000002;61.023872319245356;18.298293025288732;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 01:00:00;1537.7309149035175;1483.9140794637822;79.54000000000002;58.76589757360574;17.624174599485173;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 02:00:00;1558.8628448233467;1504.7653311658482;79.65999999999997;59.12330202714833;18.072906398423186;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 03:00:00;1676.4130144569701;1622.3018511769067;79.72000000000003;58.004638385781504;18.38081091690134;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 04:00:00;2103.156994569021;2047.1461046065263;79.77999999999997;58.652217386140364;23.70109890495979;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 05:00:00;3179.1521596104294;3119.24796295448;80.01999999999998;58.04187044412379;34.44064648263281;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 06:00:00;3182.9238358342513;3122.7231715714906;79.89999999999998;58.86194337119662;36.022291502647704;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 07:00:00;3162.3077456463625;3101.8719198694253;79.95999999999998;59.573737618331734;36.93322500877537;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 08:00:00;3060.1788522025327;2999.849724041452;79.89999999999998;60.31308242736782;37.199013562360165;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 09:00:00;2987.5739085905075;2927.366801458077;79.95999999999998;60.62491605260681;36.78945087739749;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 10:00:00;2916.650771527317;2856.6214831832067;80.01999999999998;60.783884899656414;36.100878803488406;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 11:00:00;2796.9054555201833;2737.2232442701775;79.95999999999998;61.09419626674884;35.29825072802179;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 12:00:00;2773.205992399968;2713.8897006988173;79.84000000000003;60.53661523845494;34.20577008665295;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 13:00:00;2811.2983601838673;2751.9928808924765;79.95999999999998;60.041716478760975;33.605142316153426;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 14:00:00;2838.166593294162;2778.925747674312;79.89999999999998;59.694697282336335;33.444386368612754;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 15:00:00;2863.8391457948765;2804.4933539280373;79.95999999999998;59.65496450445153;33.58115101221973;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 16:00:00;2988.8242005399306;2929.228520360047;80.07999999999998;59.000230179976256;33.758661300769525;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 17:00:00;3101.4151672432463;3041.4281128521234;80.19999999999999;58.80468516841995;34.51373295928408;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 18:00:00;3035.5844949394273;2975.15091994198;80.56;60.14561623447355;35.40436103201557;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 19:00:00;3196.758094179077;3136.375776852608;80.38;58.72256501494235;35.14418397615339;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 20:00:00;2921.3523532968698;2860.841379361005;80.62;61.32539418352167;36.04945810938864;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 21:00:00;2680.1218158966462;2620.555526413373;80.68;61.17960710160634;32.723660759302895;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 22:00:00;2421.751982571693;2363.3900887545456;80.25999999999999;61.02225203997551;29.97271905714729;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-14 23:00:00;1786.963430237809;1730.7780058650417;80.19999999999999;61.61490473475061;22.89294067733397;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 00:00:00;1420.397827005061;1365.5904595775737;80.5;61.35119302699309;17.661150341504708;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 01:00:00;1567.489793508328;1513.4864829355975;80.32;58.192746909894424;16.866614851714534;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 02:00:00;1782.7287617238835;1727.6007606542705;80.86000000000001;58.38328768695936;18.88440013247009;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 03:00:00;1927.0033624422908;1871.245417487194;80.80000000000001;58.65070651758691;20.714445124641312;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 04:00:00;2317.988131559936;2260.8251863327205;80.56;58.77118425317536;25.329597647643133;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 05:00:00;3329.6949367495004;3268.9143699359765;80.68;58.16232818226666;35.20721481185898;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 06:00:00;3291.607265166693;3230.2655833441577;80.98000000000002;59.59721053928968;36.65172015821008;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 07:00:00;3294.62403370595;3233.615144848782;80.5;59.23569663808132;36.889724548621764;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 08:00:00;3210.5969508028716;3149.3607900786187;80.74000000000001;60.327605329916594;37.449199752619286;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 09:00:00;3157.316919908516;3096.28312315919;80.68;60.38377713919789;37.03852332246378;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 10:00:00;3023.713927262862;2963.073638706056;80.5;60.82548938080316;36.592111558855535;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 11:00:00;2973.6623271493595;2913.2167040026097;80.56;60.75089360451648;35.741886870721935;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 12:00:00;2869.3243612605465;2809.251468070619;80.44;60.91523248286296;34.990043613434636;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 13:00:00;2884.986285549355;2824.9686412846254;80.62;60.45983937483828;34.07222339796511;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 14:00:00;2952.068311162594;2892.2175299543896;80.5;59.55393559643636;33.556347095929034;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 15:00:00;2902.9732431817924;2843.004741694142;80.62;60.17138569092191;33.80102412184602;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 16:00:00;3021.7864487065053;2961.785345819662;80.62;59.161325442277985;33.528303998572596;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 17:00:00;3109.8789619053086;3049.6469206717284;80.62;58.91567980119942;34.11520679293768;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 18:00:00;3165.1323459659325;3104.39936834347;80.92000000000002;59.33715419667851;34.91675501845646;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 19:00:00;3136.113916856258;3075.155119822328;81.10000000000002;59.979397481878834;35.35381100454059;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 20:00:00;3030.3936136682073;2969.5151031380256;81.15999999999997;60.695761988843;35.25771585412815;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 21:00:00;2769.275290800213;2709.27994008645;81.10000000000002;60.99777727998412;32.79991814327161;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 22:00:00;2422.5033177656405;2363.502129378318;81.22000000000003;61.63862226273227;29.455869345299444;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-15 23:00:00;1781.8568017245093;1725.5394920360397;81.22000000000003;60.885063006913356;20.863188295220713;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 00:00:00;1642.1547282701665;1586.419776383847;81.15999999999997;60.879227865121265;19.278813371424175;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 01:00:00;1705.0103868548947;1649.5627506532528;81.22000000000003;59.547463868808336;18.731303598050488;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 02:00:00;1740.9394903845048;1685.499834205379;81.22000000000003;59.19496955780153;18.819924156759782;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 03:00:00;1888.70650984235;1832.9178001850546;81.27999999999997;58.746852268661826;19.95691110334877;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 04:00:00;2276.310574060699;2218.988370317232;81.34000000000003;58.790757818717;24.03534024569388;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 05:00:00;3234.164607274269;3173.598786927245;81.10000000000002;58.099034229470305;33.47855911314741;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 06:00:00;3230.9452125481052;3170.0556941826694;81.04000000000002;58.988348518270016;34.88503662828429;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 07:00:00;3101.7150111606115;3040.7328090056512;81.10000000000002;60.34714036459695;35.58562950168175;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 08:00:00;3150.92222267108;3090.3361074297136;80.68;59.34636915051567;35.16605223552846;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 09:00:00;3044.5479508049693;2984.5494811988046;79.95999999999998;59.59406503414425;35.593375430815634;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 10:00:00;2973.6777370147274;2913.9407043604715;79.65999999999997;59.899468493539985;35.82993243787848;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 11:00:00;2861.9184949058176;2802.8394390126987;79.0;59.96531288253448;35.79828558508484;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 12:00:00;2834.4305201542493;2775.253931215645;79.18;60.2775047144346;35.70239798318506;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 13:00:00;2857.7867609066147;2798.916729188347;78.88;59.60951887325524;35.309207631518014;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 14:00:00;2883.291518243446;2824.0979954801537;79.18;59.869200876325294;35.54995192780598;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 15:00:00;2923.989786753609;2863.8312498300406;80.32;60.733205447571095;35.5437456905787;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 16:00:00;3051.952404926338;2991.7622057145495;80.44;59.52281778699211;34.739637830107995;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 17:00:00;3161.0137256521016;3100.8388466368483;80.19999999999999;58.72072324704271;35.03946265452497;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 18:00:00;3252.489022994482;3191.8204067564916;80.38;58.90966941980565;36.0684781000242;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 19:00:00;3260.4689620855165;3199.539287378605;80.44;59.41601682922686;36.924598327736255;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 20:00:00;3210.804476589979;3149.935988954541;80.32;59.841351293221635;37.33045413674722;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 21:00:00;2937.3964160591963;2876.7382305424235;80.44;61.7169905467843;37.35404293894613;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 22:00:00;2468.65629695306;2410.0623004711447;80.38;61.04334427080431;30.39694748823024;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-16 23:00:00;1799.1430037419805;1742.9485522781454;80.62;60.9565932746566;21.78500337335862;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 00:00:00;1400.1484511466278;1345.457515931979;80.5;61.224640018590264;17.29506889448265;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 01:00:00;1539.1372044442162;1485.0804656985051;80.5;58.39338206724733;16.576992476558075;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 02:00:00;1766.4916576243033;1711.6504341832765;80.56;58.12028870849417;18.743255933712422;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 03:00:00;1901.1454334828886;1845.5615360048093;80.62;58.69370530992887;20.64433051899817;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 04:00:00;2131.588922536605;2075.3047533479116;80.5;58.35321474809757;22.91624568802501;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 05:00:00;3281.267291174101;3220.720661250757;80.68;58.223391549077746;34.78949720540412;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 06:00:00;3252.0212959476894;3191.019051936787;80.80000000000001;59.39296309840955;36.169918719200375;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 07:00:00;3106.2280757998114;3045.1765344079345;80.92000000000002;60.69439284585144;36.56642332905051;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 08:00:00;3160.630326326201;3099.883344725547;80.68;59.67283133784605;35.82258238509837;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 09:00:00;3053.4043190056764;2993.2621830856533;80.01999999999998;59.816621465233766;35.98413142057665;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 10:00:00;2981.4987894299093;2921.419828933059;80.01999999999998;60.31562788387686;36.026555932179015;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 11:00:00;2862.698650491904;2803.1211114945113;79.65999999999997;60.53176208381984;35.632917144304315;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 12:00:00;2841.433873682038;2782.3045989838656;79.30000000000001;59.984176318262485;35.02474892260681;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 13:00:00;2869.360489319254;2810.22918893717;79.30000000000001;59.730377450431206;34.910283382067064;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 14:00:00;2900.8284834920637;2841.200097794472;79.84000000000003;60.12357447894493;35.03035820123296;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 15:00:00;2931.860604838228;2871.9171467431074;80.25999999999999;60.19675709016286;34.79308165225586;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 16:00:00;3061.1411363267594;3001.0049102999783;80.44;59.30630552199631;34.48725581111432;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 17:00:00;3174.1636770774426;3113.8456397021982;80.38;58.77223218290442;34.97599857811667;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 18:00:00;3264.0309367220952;3203.3312575071086;80.44;58.8208036817378;35.947230025965155;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 19:00:00;3083.566168836147;3022.709932490956;80.62;60.681431316827286;36.82222293975803;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 20:00:00;2986.4734035847036;2925.735447380388;80.80000000000001;61.10911464255702;36.11138266176636;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 21:00:00;2733.7712088172766;2673.9064179833076;80.92000000000002;61.18204108209761;32.97696127388782;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 22:00:00;2392.8969649699416;2333.988000278984;81.15999999999997;61.74476834451798;29.344866068132777;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-17 23:00:00;1780.700234956739;1724.2164996622646;80.92000000000002;61.700908771156094;22.060160981075402;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 00:00:00;1528.7326253950114;1473.530616101432;80.86000000000001;60.864112291468984;18.202940711259036;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 01:00:00;1574.945266860101;1519.933721631315;81.04000000000002;59.83209673414029;17.681472967847526;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 02:00:00;1605.3727622948716;1550.4437635172133;81.04000000000002;59.364136903754854;17.633974175469863;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 03:00:00;1739.4883341069637;1684.4327307347505;80.86000000000001;58.7116992008543;18.699578483648793;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 04:00:00;2091.673933130337;2035.240208540665;80.86000000000001;58.790854071302306;22.56623816505157;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 05:00:00;2972.020504622118;2912.722934110751;80.38;58.10626353566005;31.769430818436433;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 06:00:00;2977.772770933107;2918.291306774338;80.13999999999999;58.74921765881612;33.14481469543091;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 07:00:00;2964.585346811645;2904.8344061706707;80.19999999999999;59.475695071601365;34.05921966702669;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 08:00:00;2862.8471325207765;2803.211605060226;80.07999999999998;60.24938544456455;34.37262459730346;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 09:00:00;2793.8942683662804;2734.302993348351;80.19999999999999;60.659100098652516;34.042082217192046;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 10:00:00;2732.7505258255514;2674.442987214802;78.88;59.38359583304748;33.3730713381608;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 11:00:00;2629.2786844343696;2570.964061883163;78.88;60.3463868368263;33.777479268480434;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 12:00:00;2616.3232203087;2558.899254445394;77.92000000000002;59.23299653439267;33.335151953066436;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 13:00:00;2378.5129735354203;2321.663377423867;77.32;60.59762473565877;33.865560591391166;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 14:00:00;2362.205433623534;2305.4222904884086;77.44;60.46678873541737;33.13632620139844;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 15:00:00;2480.6253848085985;2423.98222511726;77.32;59.155307778678605;32.515006828897974;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 16:00:00;2632.4453229505775;2575.372356908503;77.5;58.63096603679958;33.21699972362047;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 17:00:00;2856.633635374088;2798.919317798714;77.68;57.96193527354245;34.493794142618746;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 18:00:00;2992.285089515846;2934.184370418322;77.44;57.89788883916367;36.457106654111165;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 19:00:00;2910.0371006737164;2851.470834811306;77.62;59.613925025278206;38.47956744174281;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 20:00:00;3179.4694970670894;3120.6088468846256;77.5;57.9855153462733;38.79254617037337;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 21:00:00;2906.85957628307;2847.9906018965653;77.5;60.504729762256375;40.723649182552116;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 22:00:00;2255.549336967964;2198.811155533502;77.62;61.167920053916134;32.64241106175609;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-18 23:00:00;1668.1269841144267;1613.3199715102041;77.92000000000002;61.56861811649367;24.289879246013125;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 00:00:00;1315.7580258676844;1262.389909984735;78.04000000000002;61.198402896434516;18.601307139592105;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 01:00:00;1405.902516816488;1353.0527563312087;77.98000000000002;59.14851387535583;17.77547944248829;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 02:00:00;1427.8737636210712;1374.9255781277034;77.98000000000002;59.16919673039524;18.073122069626834;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 03:00:00;1527.293135727094;1474.1188249748102;78.27999999999997;58.498725908509584;18.383104197954484;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 04:00:00;1904.2123304352535;1849.784539329619;77.68;58.68558612404149;23.869327643361714;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 05:00:00;2817.1418660032136;2759.037741409934;78.57999999999998;58.376137210881325;33.19900111850632;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 06:00:00;2812.5431091838973;2754.2257206147083;78.45999999999998;59.06787579812482;34.532221135913915;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 07:00:00;2764.2952998753785;2705.6680562264864;78.69999999999999;60.037805772031504;35.26731849157386;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 08:00:00;2706.2375974112274;2647.705078465773;78.69999999999999;60.34408261522145;35.10270130286301;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 09:00:00;2649.3613275009175;2591.2731982308155;78.34000000000003;60.137013893340054;34.653672335708386;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 10:00:00;2581.2178860116396;2523.248722443714;78.34000000000003;60.47182061213783;34.39498080946668;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 11:00:00;2492.8704498235543;2435.538707039768;77.80000000000001;60.25664331408257;33.8327831963751;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 12:00:00;2472.113522026658;2414.9782545510625;77.68;60.08379164623091;33.45030053018878;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 13:00:00;2469.9260616949086;2412.7909723714124;77.74000000000001;60.04305969444016;33.23046942482631;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 14:00:00;2480.7344517565202;2423.7273832696596;77.62;59.748289957039106;33.04949881808693;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 15:00:00;2503.3532002962006;2446.2563897200503;77.68;59.69961694691591;33.14926464588109;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 16:00:00;2610.1423766764124;2552.777031868984;77.86000000000001;59.19803190017478;33.30101451856308;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 17:00:00;2701.2370934439314;2643.54924232444;77.98000000000002;59.03133160036492;33.9417881695374;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 18:00:00;2765.5417847675553;2707.417881970205;78.22000000000003;59.270903494624974;34.74900924800203;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 19:00:00;2771.274179593685;2712.7767233103477;78.51999999999998;59.837589252125326;35.31809649847288;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 20:00:00;2712.125754090576;2653.829468568792;78.34000000000003;60.06811237437017;35.34086025456076;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 21:00:00;2486.6719313471376;2428.5394040648885;78.45999999999998;61.619341290214834;35.15686385918071;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 22:00:00;2132.555310073988;2075.730788487418;78.39999999999998;61.743972619792714;30.48453588078889;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-19 23:00:00;1575.9019253173535;1521.3641200552404;78.15999999999997;61.52953065183857;22.561885432575703;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 00:00:00;1388.0876447387725;1334.080780370504;78.51999999999998;61.616467262232675;19.551951855171183;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 01:00:00;1484.1115431798412;1430.5047895864723;78.69999999999999;59.57128286979179;18.472743824271788;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 02:00:00;1513.0913535442373;1459.6316522972643;78.51999999999998;59.1074662235543;18.55810530612365;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 03:00:00;1628.5345788713423;1575.0820798968953;78.51999999999998;58.011772584696644;18.90686700759727;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 04:00:00;2020.603646456489;1965.358550816095;78.57999999999998;58.75333832857797;24.26510898668392;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 05:00:00;3022.6314640480155;2963.893174877194;78.45999999999998;58.15993365273249;35.45181310225337;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 06:00:00;3016.7449672824036;2957.5510354159733;78.57999999999998;59.220396866610145;37.10161857703054;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 07:00:00;2965.0020685177487;2905.6394494556116;78.69999999999999;59.99631214543979;37.744047000040496;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 08:00:00;2902.282316890249;2842.92273700576;78.82;60.45086487686109;37.61851576719754;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 09:00:00;2838.623047894247;2779.501342393551;78.75999999999999;60.51563150361744;37.044999972732384;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 10:00:00;2767.008406735435;2708.0935499412867;78.75999999999999;60.66842350932359;36.41537406940302;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 11:00:00;2662.9213793571935;2604.270378020561;78.75999999999999;60.97918418665114;35.65803203309474;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 12:00:00;2638.5291300584936;2580.0762904462745;78.82;60.66080452709366;34.59521223722766;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 13:00:00;2654.958906799668;2596.753768288744;78.69999999999999;60.02254375184975;33.844709078632945;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 14:00:00;2678.2566937148863;2619.7733855924344;79.06;60.13249623222623;33.69066375545697;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 15:00:00;2702.4618884987035;2643.9674731667224;79.12;59.87843758947179;33.440283749168884;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 16:00:00;2822.5282987904493;2763.6459937404993;79.48000000000002;59.36999407893876;33.417720013062755;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 17:00:00;2931.073218000722;2871.6972586353727;79.84000000000003;59.225884001980035;33.85420824164805;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 18:00:00;3013.057482176575;2953.3229424418246;80.01999999999998;59.17359351242976;34.41334788522044;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 19:00:00;3015.3872592825205;2955.5544359559585;79.95999999999998;59.4523310942389;35.00882283341968;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 20:00:00;2965.526568116499;2905.7568964826683;79.84000000000003;59.874393516881184;35.3647035420862;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 21:00:00;2714.621561877429;2655.007493710328;79.95999999999998;61.67832418523989;35.354443086220726;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 22:00:00;2293.5338581839214;2235.721607107397;80.07999999999998;61.035447193391406;28.673789066566993;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-20 23:00:00;1693.6475003396426;1637.7987923467454;80.19999999999999;61.655070867731695;21.744456501649044;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 00:00:00;1632.1710231306924;1576.669741323204;80.62;60.88050506281206;19.687036046313942;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 01:00:00;1678.392323153961;1623.1074195388949;80.74000000000001;59.84011737533291;19.120548520541142;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 02:00:00;1699.1724842487438;1643.746387634757;80.98000000000002;59.770825166934;19.074993741451355;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 03:00:00;1839.4957457382516;1784.410783288105;80.80000000000001;57.8231591873481;19.06159254563669;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 04:00:00;2212.461261583314;2155.666507012487;80.68;58.72356309183294;23.991893268311976;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 05:00:00;3100.178057133067;3039.8251581191644;81.57999999999998;58.33746090050687;31.75804629137218;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 06:00:00;3137.9331159253334;3077.663266294913;81.04000000000002;58.32773404761002;32.89530573168349;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 07:00:00;3015.924945360966;2955.303669726585;81.22000000000003;60.13258331258629;34.052410429755476;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 08:00:00;3027.4301033871952;2967.5887697836465;80.32;59.01141315404897;33.82752204516238;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 09:00:00;2956.7800382771306;2897.0722954561165;80.01999999999998;59.62703556777109;34.5214767351946;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 10:00:00;2890.580029430758;2831.715563152552;79.0;59.176937674284204;34.71882038366164;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 11:00:00;2781.422590109927;2722.6238746458507;78.88;60.13302798968829;35.32535672808559;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 12:00:00;2760.217815022182;2701.7392045488473;78.57999999999998;59.84084770898943;35.07067489801501;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 13:00:00;2771.906872232396;2713.6557516041967;78.27999999999997;59.47176705700622;35.08983691994558;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 14:00:00;2789.083701317872;2730.732040683512;78.27999999999997;59.55811518302983;35.470122502350485;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 15:00:00;2819.2504822796554;2760.4619828215978;78.69999999999999;59.935322682132835;35.772004146820336;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 16:00:00;2940.341082429541;2881.3473673830777;78.82;59.20959551860204;35.69947834407776;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 17:00:00;3048.9049611560413;2989.4562478852154;79.06;59.089441271771705;36.34999714004505;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 18:00:00;3136.541219320778;3076.4347562892076;79.54000000000002;59.42165390761966;37.12012533140341;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 19:00:00;3144.5295816391026;3084.1743693251565;79.72000000000003;59.781352809807856;37.55006607500263;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 20:00:00;3099.874690127985;3039.456605117453;79.84000000000003;60.22835604842737;37.63404048298763;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 21:00:00;2833.2843840062314;2773.2384868809418;79.84000000000003;61.76457599543738;37.32092369347471;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 22:00:00;2396.812932783961;2338.5916468621253;80.07999999999998;61.086541938412154;30.04559485958271;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-21 23:00:00;1768.675989674348;1712.6657989548685;79.95999999999998;61.590214307977305;22.924237546098258;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 00:00:00;1418.2860365404174;1363.5454511512482;80.38;61.323987234895185;17.72076644362937;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 01:00:00;1560.7444700200667;1506.7394972142854;80.25999999999999;58.31700977967836;16.935058643516413;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 02:00:00;1772.6761572374253;1717.5600695038743;80.86000000000001;58.44782081218159;18.831981851751376;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 03:00:00;1909.654665447841;1853.9658468358377;81.39999999999998;58.05388937526561;19.47560728885475;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 04:00:00;2302.3669925994973;2244.7395807699404;81.94;58.76666352899707;23.65574840599851;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 05:00:00;3219.22171175004;3158.4661680809495;81.69999999999999;58.11372361402624;32.496920980553575;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 06:00:00;3216.650638169147;3155.1360739864613;82.18;59.52806918005007;33.8103275015112;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 07:00:00;3172.713892560401;3111.0763675055273;82.30000000000001;60.120636309135705;34.059050574493774;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 08:00:00;3260.1445612108278;3198.6834582990136;82.06;59.12833942205225;33.849484771846164;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 09:00:00;3149.5804518879363;3089.0465142650582;80.86000000000001;59.056992650019765;34.394342741578036;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 10:00:00;3009.2329065831077;2949.694884464895;79.60000000000002;59.147723486993584;35.03199386734718;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 11:00:00;2896.0662268334695;2836.9840074206427;79.0;59.659025437301864;35.651749377064455;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 12:00:00;2876.9514179332764;2818.2842482746646;78.45999999999998;59.34978554291496;35.844099728943654;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 13:00:00;2884.3463349017757;2826.097161342505;77.80000000000001;58.90746600226123;36.35029199575672;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 14:00:00;2903.390741339762;2844.668839946386;78.10000000000002;59.59003859686055;37.346566791087525;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 15:00:00;2943.8223458965786;2884.1176469118745;79.18;60.55949651628151;37.641843732592626;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 16:00:00;3079.4847169822037;3019.242618822881;79.84000000000003;59.98394016476948;36.92629116676971;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 17:00:00;3205.2682195551715;3144.3773084504187;80.5;59.7690146122838;36.81248554380274;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 18:00:00;3133.8366604113917;3072.908365960996;80.62;60.398901040346914;36.89965551827935;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 19:00:00;3122.259529665066;3060.8687950039957;81.34000000000003;60.92899697031146;36.42129321275558;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 20:00:00;3013.425746740902;2952.2564953068095;81.45999999999998;61.270452844759006;35.53731617335189;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 21:00:00;2735.444683481317;2675.0902022116284;81.82;61.482607027963354;32.02457434467397;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 22:00:00;2387.187113834793;2328.2480942163625;81.45999999999998;61.57812257700829;28.587737071002095;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-22 23:00:00;1752.3390507416073;1696.0425384317905;81.45999999999998;60.88057160675629;20.273817889270564;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 00:00:00;1646.3554028314957;1590.3711300571288;81.75999999999999;60.86613819547051;18.760982784980857;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 01:00:00;1708.4991962839485;1652.5163769676928;82.18;59.88539398213811;18.245916640053785;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 02:00:00;1761.8793001443607;1706.062910469247;82.12;59.045177274848356;18.179774399986687;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 03:00:00;1939.2665615643339;1883.2485201094287;81.63999999999999;58.35456377627122;19.8291382334196;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 04:00:00;2341.6675501896893;2284.000678383839;81.63999999999999;58.72813520154523;24.33411238267734;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 05:00:00;3279.2394787081143;3218.263918626295;81.63999999999999;58.15836760737096;33.25029927218348;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 06:00:00;3285.274595529048;3223.735827159302;81.88;59.25262317685571;34.56910817124185;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 07:00:00;3214.323335865804;3152.7312997667295;81.88;60.040252280060486;35.04230404957115;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 08:00:00;3293.2463598423656;3231.8134064223086;81.63999999999999;59.168435978566265;34.89326668161823;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 09:00:00;3254.836826955443;3193.2494796182705;81.69999999999999;59.83938773205017;35.45011181646033;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 10:00:00;3163.09474906257;3101.790436995176;81.45999999999998;60.22654021686924;35.46844485485952;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 11:00:00;3027.378448313935;2966.425842571538;81.27999999999997;60.78955262430895;35.17758198441435;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 12:00:00;2990.4185441487816;2930.0767358880003;80.80000000000001;60.1091611733147;34.41157805333807;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 13:00:00;2924.4339706007427;2864.153266418933;80.86000000000001;60.50433638018285;34.20639167205105;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 14:00:00;2908.6714891007705;2848.779809111918;80.56;59.99325678755247;33.6728486170399;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 15:00:00;3010.8229377263146;2950.922101728021;80.5;59.135745698732876;33.55430028643843;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 16:00:00;3137.537996489341;3077.557699206151;80.25999999999999;58.40089988445288;34.17491353066565;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 17:00:00;3255.416971041774;3194.9431655927733;80.32;58.464381506570476;35.46453188009706;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 18:00:00;3341.970720995094;3281.1908667558605;80.19999999999999;58.536920467067034;36.73103416866378;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 19:00:00;3349.479574837055;3288.356461263368;80.25999999999999;59.248818195132685;37.95574871858104;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 20:00:00;3286.7025763124384;3225.8203637433035;79.89999999999998;59.591764425578106;38.53354121226358;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 21:00:00;2980.195049670767;2920.17518711399;79.24000000000001;60.94396700360244;38.78273776951119;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 22:00:00;2535.993932206984;2477.2111630135364;79.42000000000002;61.8251243298248;34.317268869390546;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-23 23:00:00;1872.1398363872947;1816.022215275359;79.84000000000003;60.92418497317476;23.56480962940696;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 00:00:00;1155.860841301526;1102.5699360618978;79.48000000000002;61.09861794200589;14.97194070317261;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 01:00:00;1253.6614486436833;1200.979644666822;79.48000000000002;58.69261512185341;14.359229063942365;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 02:00:00;1278.5493053802372;1225.8579400124095;79.30000000000001;58.640289458497364;14.734790241590076;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 03:00:00;1384.6575901974456;1331.6910109381938;79.0;58.59759045638833;16.158894267548305;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 04:00:00;1729.2579297173675;1675.0716761315227;78.75999999999999;58.66977171449429;20.49394723907545;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 05:00:00;2587.5298893424106;2530.363394343127;78.63999999999999;58.124132903446025;30.02936908209006;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 06:00:00;2583.73653968562;2526.3507660615805;78.45999999999998;58.884689877281346;31.42608534604295;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 07:00:00;2530.783198070614;2473.3840727451693;78.27999999999997;59.58792850249273;32.2365248919794;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 08:00:00;2487.618098168127;2430.2483187185453;78.22000000000003;59.97613815178511;32.46516709571096;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 09:00:00;2437.103405747854;2380.090465199216;77.86000000000001;59.92481484306546;32.35331615352157;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 10:00:00;2373.343140832456;2316.490306936707;77.74000000000001;60.2374718867693;32.28571875688294;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 11:00:00;2173.1039280545087;2116.6614185156986;77.5;61.309972822585735;31.958297011238933;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 12:00:00;2132.8353877496443;2077.337661356544;76.72000000000003;60.140820122545506;30.629859451296856;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 13:00:00;2077.919097098462;2022.3646538993598;76.89999999999998;60.603288154087295;30.358433458488438;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 14:00:00;2067.4746177893126;2012.0321360743783;76.96000000000004;60.36660714678993;29.665775151172742;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 15:00:00;2180.8843637419113;2126.1914106843724;76.12;58.31746264262915;29.167650173660316;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 16:00:00;2311.731844085134;2256.8024612487047;75.88;57.91955247481411;30.645803399829106;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 17:00:00;2445.6094449415887;2389.9214044890055;75.63999999999999;58.87657315887549;34.735616327136995;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 18:00:00;2573.03585255175;2516.9210895999468;75.69999999999999;58.63609685823167;35.90196093186489;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 19:00:00;2664.7187350553136;2608.4090144192032;75.46000000000004;58.4850866480615;37.37614611195534;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 20:00:00;2653.2223495980074;2596.6720766956805;75.39999999999998;59.22805968921972;39.06269717221493;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 21:00:00;2425.185692357229;2368.855106010886;75.34000000000003;60.83913354822056;39.82004570327593;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 22:00:00;2041.6790357744217;1986.6522621935974;75.15999999999997;61.35556890003909;35.21434911853373;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-24 23:00:00;1514.7143760325819;1461.7001672602955;75.15999999999997;61.294773431697706;26.01084650374503;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 00:00:00;934.4970573147498;883.843445658779;75.10000000000002;60.92492348358377;15.696514872634141;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 01:00:00;1026.8901065752168;976.8253615114917;75.03999999999996;58.70081125899645;14.963879070023783;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 02:00:00;971.175624080145;920.8618213648459;74.92000000000002;59.94005537334158;15.43612457926918;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 03:00:00;1056.4022945593304;1006.0754271122173;75.27999999999997;58.82641944517377;15.286907005398401;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 04:00:00;1430.81297873033;1379.1128491095465;75.34000000000003;58.68045955604396;20.448928827694438;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 05:00:00;2096.267758969435;2042.27287300025;74.98000000000002;58.46878493416432;30.22862758392256;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 06:00:00;2143.845813575865;2089.5168813960013;74.98000000000002;58.85985929747346;31.66470372946697;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 07:00:00;2081.70217082165;2026.974058200954;75.27999999999997;60.11837173766355;32.69064281416273;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 08:00:00;2022.5944774196234;1967.9190477062643;75.34000000000003;60.48058891928048;32.40842527710858;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 09:00:00;1901.1923107092641;1847.1138987211543;74.86000000000001;60.61334889819227;31.773420479548346;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 10:00:00;1830.814495623692;1776.8820338912283;74.92000000000002;60.846050729064984;30.972700331097307;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 11:00:00;1813.1403653925986;1759.7600442712903;74.5;60.07393731042015;29.925011161227022;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 12:00:00;1765.222892433557;1711.9611565823004;74.44;60.280816999686806;29.68329209784463;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 13:00:00;1686.9246878174022;1633.8817131765697;74.32;60.58342329300649;29.239361724681665;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 14:00:00;1712.3556486422528;1659.1683552541624;74.68;60.34861380999649;28.448310614334446;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 15:00:00;1757.159547991842;1703.8757725951082;74.92000000000002;59.93635628530075;27.921867932564858;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 16:00:00;1847.2442255256829;1793.7662180997766;75.15999999999997;59.34514213968356;27.810560017754828;1.222981189184115;2.5000000000000013;3.7229811891841162
