Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-12-25 17:00:00;1943.303984722064;1889.44326194822;75.46000000000004;59.09994617150494;28.281778885588547;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 18:00:00;2041.8984504747395;1987.736165321932;75.57999999999998;58.811904815636694;28.993531607898092;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 19:00:00;2126.232418642996;2071.6022070714375;75.82;58.94425709428441;29.99843128631448;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 20:00:00;2132.171631019874;2077.1510000038243;76.06;59.60982465237964;30.860455978119766;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 21:00:00;1966.305843176637;1911.0042859140676;76.48000000000002;61.411098054673346;31.068491891301505;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 22:00:00;1640.4270264003267;1586.4791678398926;76.06;61.52926807083344;26.87943493367106;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-25 23:00:00;1217.650275183138;1165.4843212126486;75.88;61.27209940702352;19.846570719809954;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 00:00:00;937.7175521970773;886.6519255376812;76.0;61.06893869696296;14.953128871759017;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 01:00:00;1040.4336045592845;990.1483866640799;75.82;58.37739971969256;14.202142044125512;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 02:00:00;970.1008484636566;919.5386515030788;75.57999999999998;59.92542159566523;14.75455847647672;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 03:00:00;1071.7642860148133;1021.7454371014225;75.34000000000003;57.88066321984337;14.615788450263235;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 04:00:00;1451.7536418478;1400.1039951445018;75.10000000000002;58.59908444907421;20.947663658092438;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 05:00:00;2130.839449836817;2076.700019050256;74.98000000000002;58.50591058225257;30.796404783688097;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 06:00:00;2174.222389401005;2119.904149240092;74.80000000000001;58.73285398353573;32.21928754154362;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 07:00:00;2108.9336983559656;2054.2919067503035;74.98000000000002;59.95230762271984;33.41345154205329;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 08:00:00;2046.6627599941075;1992.387481403673;74.62;59.98867901977178;33.30530837235813;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 09:00:00;2097.5193504637755;2043.3296647618386;74.5;59.43257054904541;33.14496150678189;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 10:00:00;1968.1687283119575;1914.2009025153504;74.25999999999999;60.313828244478714;33.60145064852758;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 11:00:00;1839.328134316718;1785.7975827533935;73.96000000000004;60.725096777856834;33.08941990166602;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 12:00:00;1793.0810824892676;1739.6110779049309;74.13999999999999;60.82640127115002;32.06676691661318;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 13:00:00;1715.0763444077324;1661.7469178986216;74.25999999999999;61.08327338402239;30.99036069232233;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 14:00:00;1735.1480676416934;1681.5756791424644;74.86000000000001;60.90488101566427;29.60422571526402;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 15:00:00;1779.048859248472;1725.3440423758243;75.27999999999997;60.41382391057152;28.493074424635843;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 16:00:00;1870.8057377044886;1816.9110048677155;75.63999999999999;59.679946226661855;27.90904992392915;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 17:00:00;1973.7372423065276;1919.6820235095834;75.75999999999999;59.00542769597615;28.048310044390057;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 18:00:00;2081.511154396939;2026.886301779139;76.18;58.990960359081555;28.83220379131967;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 19:00:00;2170.1964084941355;2115.390284891901;76.12;58.67847384680698;29.625471191880017;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 20:00:00;2181.4995680587012;2126.191317439359;76.42000000000002;59.50699621079161;30.71037324505358;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 21:00:00;1996.3800722515161;1941.1228791634946;76.42000000000002;61.08666689887713;30.999691032376006;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 22:00:00;1677.7616155702597;1623.379070938991;76.60000000000002;61.71933962020967;26.844712608909102;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-26 23:00:00;1253.0043002174434;1200.204288296007;76.89999999999998;61.502680438298114;19.375733289103373;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 00:00:00;1141.5877720051035;1089.4285784398335;76.84000000000003;60.973295467436174;17.130627965267024;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 01:00:00;1278.4733674484141;1226.861097082796;76.89999999999998;58.32799718301197;16.39017739877869;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 02:00:00;1147.180333768134;1094.8456266199214;77.13999999999999;61.074967588201844;17.00203072768818;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 03:00:00;1272.078513534063;1220.2402604182446;77.25999999999999;58.59718310816584;16.228838246184125;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 04:00:00;1823.0636302146647;1769.1678093337846;77.38;58.382593761520525;22.848528038502984;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 05:00:00;2672.866802092383;2615.8323767400634;77.32;58.31691002887783;33.48912511639617;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 06:00:00;2784.164433587616;2726.5809173107446;77.44;58.531395649369756;35.05791762411286;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 07:00:00;2680.8044349123134;2623.1554233538873;77.32;59.764798209327694;36.35883983722487;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 08:00:00;2576.8346459013483;2519.3286665688756;77.25999999999999;60.43321735396563;36.46163805964022;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 09:00:00;2363.3854633907026;2306.258104818764;77.19999999999999;61.52855952840605;35.906771023174535;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 10:00:00;2264.2734832994574;2207.748080506801;76.96000000000004;61.20733567324544;34.223590558155934;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 11:00:00;2187.163531590307;2131.106880329266;76.77999999999997;60.94782684901634;32.892087323770966;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 12:00:00;2131.5348432114965;2075.7326100439254;76.77999999999997;60.83647437456102;31.831622937462097;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 13:00:00;2090.390190271396;2035.0044329862303;76.54000000000002;60.43202352407877;30.89847758398548;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 14:00:00;2076.665753918386;2021.2611811219342;76.72000000000003;60.4249857029435;30.343282804774216;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 15:00:00;2163.5533949848837;2108.134583417413;76.84000000000003;59.54253848707003;29.780772185885265;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 16:00:00;2291.5348792800232;2235.836478477625;77.01999999999998;58.86969206500595;30.06029124353251;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 17:00:00;2436.349579506017;2380.291096613293;77.07999999999998;58.35779837498643;30.983708264347804;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 18:00:00;2591.844415196022;2535.1785482809823;77.25999999999999;58.23600062507734;32.438279721317485;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 19:00:00;2731.778542298201;2674.617381064718;77.25999999999999;58.163164682005515;34.05922770036534;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 20:00:00;2753.284558625478;2695.583363835798;77.44;59.11053577150466;35.764490132273174;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 21:00:00;2262.0223832516594;2205.1398721237956;77.62;61.45360078257022;33.31457739435235;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 22:00:00;1958.3654973250348;1902.3870682811234;77.92000000000002;61.74847569069351;28.833243573382056;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-27 23:00:00;1449.8618284501247;1395.6924320288583;78.27999999999997;61.642654883905834;20.74881508084456;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 00:00:00;1290.893564849194;1237.2361649187644;78.63999999999999;61.53731689175288;17.971192515995877;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 01:00:00;1380.0900465118896;1326.8053701754138;78.88;59.56670879322229;17.01382041512437;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 02:00:00;1401.9572537686715;1348.678191971909;78.88;59.34022358714964;17.08306886847868;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 03:00:00;1514.1204638712995;1461.1044960058957;78.69999999999999;57.82711287311986;17.27144262118156;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 04:00:00;1886.0922972611568;1831.4113690205631;78.51999999999998;58.6712189548997;22.62454271451816;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 05:00:00;2820.7749745814995;2762.974849333304;78.04000000000002;58.12592961588376;33.725555661476385;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 06:00:00;2812.8511992705944;2754.4444488326712;78.34000000000003;59.39805387894654;35.356793422214636;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 07:00:00;2757.5970738702604;2699.106209687537;78.39999999999998;60.059960737324786;35.79985421351274;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 08:00:00;2708.0471027224226;2649.892360645422;78.10000000000002;59.99351421504247;35.61006411478683;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 09:00:00;2652.2604494779075;2594.3353932823243;77.92000000000002;60.12289336885698;35.48276673827331;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 10:00:00;2583.0937681786054;2525.436004623364;77.74000000000001;60.282038228892986;35.22875887921089;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 11:00:00;2364.75721093526;2307.58269953027;77.5;61.34053795466775;34.842585080838035;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 12:00:00;2300.4977887568257;2243.7140598845012;77.44;61.03667029858167;33.391852673927815;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 13:00:00;2242.867212988807;2186.407266777685;77.38;60.833801020111935;32.274240370351556;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 14:00:00;2234.6303885068655;2178.423686821964;77.32;60.349013955279645;31.350850976152802;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 15:00:00;2339.732880328218;2283.522595554125;77.38;59.331389312808255;30.865492467868318;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 16:00:00;2606.690999679807;2549.714836817473;77.62;58.718362210634325;32.835287667963826;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 17:00:00;2697.066415029323;2639.6121344010703;77.74000000000001;58.822541191980804;33.945292375784774;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 18:00:00;2765.5757199985583;2707.417881970205;78.22000000000003;59.392309120660855;34.97350863382019;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 19:00:00;2771.2905538742752;2712.7767233103477;78.51999999999998;59.89619919429987;35.42945347943304;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 20:00:00;2722.777613909088;2664.2190589221277;78.63999999999999;60.325608507649974;35.39732043703759;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 21:00:00;2493.8378735706738;2435.538707039768;78.69999999999999;61.73046335282203;34.99040278023597;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 22:00:00;2133.572099070409;2076.824429577242;78.69999999999999;61.076667610025936;28.825045438655195;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-28 23:00:00;1577.252454367225;1522.4577611450654;78.75999999999999;61.52280596944928;21.786393887153167;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 00:00:00;1363.8814777837797;1309.829900316624;78.82;61.64784187669051;18.9104760656624;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 01:00:00;1468.5975035943598;1415.1381740525028;78.82;59.23385351315267;17.85272424665987;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 02:00:00;1490.1592556578685;1436.572601450071;78.88;59.27370585765118;18.096220540185072;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 03:00:00;1600.0485920067051;1546.4240418626096;79.0;58.22511365356371;18.337715264716103;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 04:00:00;1997.6292196449867;1942.3784914513858;78.88;58.686881049963176;23.55386534661653;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 05:00:00;2993.9864635282106;2935.1186560278934;79.06;58.14924359143754;34.090298120242664;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 06:00:00;2991.312374803579;2931.7404038837135;79.48000000000002;59.49266862781275;35.63343293978471;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 07:00:00;2972.8171614973003;2912.7522970043465;80.01999999999998;60.34402939138204;35.97350412641356;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 08:00:00;2874.631412834695;2814.6664933698185;80.13999999999999;60.88850973397899;35.552367178709346;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 09:00:00;2815.0526535097433;2756.420766745993;78.82;59.47985157173122;34.655919745080844;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 10:00:00;2745.3918573258698;2686.991860610391;78.51999999999998;59.844081706156146;35.00040627989892;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 11:00:00;2651.3424975395037;2593.5657151057726;77.86000000000001;59.831697222493574;35.01561023322268;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 12:00:00;2628.028294335425;2570.267424456242;77.86000000000001;60.00473431155001;35.04406114021447;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 13:00:00;2629.2620898371015;2571.432338988718;77.98000000000002;60.04313286553406;34.90101022667728;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 14:00:00;2645.9275411343147;2587.974125349885;78.15999999999997;60.01539491151095;34.720113489203754;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 15:00:00;2678.943238170155;2620.358749352731;78.94;60.487781305094074;34.56731348582161;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 16:00:00;2797.5597390449793;2738.7140658523485;79.30000000000001;59.68635150011846;33.9603135111547;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 17:00:00;2900.065608597088;2840.9935618037903;79.42000000000002;59.181188333511216;34.11721117569585;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 18:00:00;2971.874285943622;2912.6358055510973;79.36000000000001;58.98768288768974;34.732873624536865;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 19:00:00;2959.0756061725165;2900.0547286003502;78.88;59.04517535794804;35.520445666040935;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 20:00:00;2914.895012472042;2855.5549934597466;79.12;59.9936405402176;36.286185223931184;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 21:00:00;2685.078354173764;2625.9503391086196;79.72000000000003;61.00122386310932;34.153107306061536;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 22:00:00;2273.772262255245;2215.9004236768774;79.65999999999997;61.772861894690266;30.266124461537345;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-29 23:00:00;1678.4327892027222;1622.9589266463177;79.42000000000002;61.6411206537465;22.477617783951533;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 00:00:00;1315.646366746688;1261.6335613141703;79.54000000000002;61.31832992927576;17.191022212775522;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 01:00:00;1423.335460101478;1369.7604347309582;79.72000000000003;59.065529128017545;16.40755637666592;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 02:00:00;1451.8064469888245;1398.2875247387908;79.54000000000002;58.82349376759868;16.685641767305754;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 03:00:00;1561.0208783757225;1507.4496554542493;79.60000000000002;57.8690463650218;17.1033284572593;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 04:00:00;1954.0813008266932;1898.6618857632845;79.72000000000003;58.65330411191053;22.08497502642677;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 05:00:00;2953.8654259415775;2895.0395214401015;79.48000000000002;57.9981669950551;32.73935197843491;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 06:00:00;2954.1489812615077;2894.9244928513613;79.48000000000002;58.982574320180504;34.31498257631234;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 07:00:00;2918.835439068961;2859.610716107792;79.30000000000001;59.492119651733674;35.085067488645684;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 08:00:00;2842.4888534365723;2783.461790361076;79.06;59.94988841616157;35.414919341151396;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 09:00:00;2781.7936057264665;2723.1868098606556;78.63999999999999;59.89522663658016;35.334212798741305;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 10:00:00;2711.500699744458;2653.0193707284852;78.57999999999998;60.292743266634204;35.303020792787834;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 11:00:00;2614.2236108145185;2556.165299008341;78.27999999999997;60.447202417483595;34.90390053332532;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 12:00:00;2593.0032761033103;2535.230095857432;78.10000000000002;60.12225136663096;34.34143757353513;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 13:00:00;2595.977572828471;2538.450896342187;77.86000000000001;59.727432001631826;34.08727866610604;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 14:00:00;2608.1122872612978;2550.643926748761;77.74000000000001;59.58956573952918;34.212906815513634;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 15:00:00;2628.978152968196;2571.5791298996705;77.56;59.40422211561673;34.47647262839405;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 16:00:00;2747.1244756755104;2689.0233190045005;78.15999999999997;59.444532260182086;34.94848567004511;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 17:00:00;2849.45847838253;2790.823620040519;78.57999999999998;59.397956032560785;35.368623698528374;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 18:00:00;2913.8768422208586;2855.1246011468843;78.51999999999998;59.154529182149815;35.825630425121524;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 19:00:00;2915.7370898408053;2856.7350013892637;78.63999999999999;59.630495118352144;36.51978949220187;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 20:00:00;2861.201337862845;2802.2114503259027;78.63999999999999;60.10233354279512;36.74887642139538;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 21:00:00;2624.201074500382;2565.3675861076417;78.82;61.71797512029599;36.53425743664116;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 22:00:00;2240.9673247848455;2183.702728664134;78.51999999999998;61.70602811560548;31.73334964676081;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-30 23:00:00;1656.906962938077;1601.8881268108257;79.06;60.937562796199586;21.76868670620468;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 00:00:00;1408.6414211719211;1354.5118481539378;78.75999999999999;61.44868518882356;19.37408095358592;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 01:00:00;1510.3218622602838;1456.5781088340386;78.94;59.40571206221347;18.40867937139933;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 02:00:00;1536.2749422008405;1482.5454967102478;78.88;59.18849386800582;18.57550893726454;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 03:00:00;1649.7109697224241;1595.912379892032;79.0;58.18788594799804;18.87306234931014;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 04:00:00;2057.1856356644294;2001.652815457804;79.0;58.71068192839124;24.141082613073195;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 05:00:00;3088.2585837048778;3029.047708004492;79.06;58.124548001455025;35.1222253447396;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 06:00:00;3085.7688388051283;3026.0422232965984;79.24000000000001;59.24178506137116;36.73862235388833;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 07:00:00;3052.993599908814;2992.981891509758;79.48000000000002;60.01043097869609;37.33535330330823;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 08:00:00;2967.2696652883074;2907.3856870289187;79.48000000000002;60.48948855336454;37.202409183917226;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 09:00:00;2898.1602465818437;2838.37975813566;79.60000000000002;60.755538429487956;36.61755743808749;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 10:00:00;2827.6078496986966;2767.9311965826096;79.77999999999997;60.97395209091957;35.79911991444544;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 11:00:00;2712.8334598398446;2653.4823389059848;79.77999999999997;61.23278615566221;34.82532384401691;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 12:00:00;2688.494674992074;2629.4384612428266;79.77999999999997;60.73686189689613;33.61409113846025;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 13:00:00;2723.44422088418;2664.5425226310363;79.77999999999997;60.03801108552403;32.84568252062218;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 14:00:00;2749.152841888256;2690.269471730613;79.77999999999997;59.75515659667093;32.68740670105649;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 15:00:00;2774.7776576917404;2715.7559820535603;79.89999999999998;59.73826775506677;32.76808455957405;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 16:00:00;2893.9139260477527;2834.773176486186;79.89999999999998;58.935378836555685;32.86618536427033;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 17:00:00;3003.3965194185325;2943.812161688603;80.07999999999998;58.836161414283765;33.661261664178475;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 18:00:00;3076.4171124388627;3016.785330396284;79.77999999999997;58.57730416175394;34.54656287362888;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 19:00:00;3083.530017215763;3023.5176161419677;79.89999999999998;59.323873261098015;35.680855922934484;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 20:00:00;3032.035334937319;2972.0637179428104;79.77999999999997;59.81629579690298;36.161283880026865;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 21:00:00;2771.612868609325;2711.9089616274555;79.77999999999997;61.551664733687176;36.20230899960006;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 22:00:00;2342.780098701762;2284.8896943297905;79.18;61.65386741863904;31.827032165579222;1.222981189184115;2.5000000000000013;3.7229811891841162
2021-12-31 23:00:00;1728.4673021070425;1673.213446579081;78.57999999999998;61.45962647538414;24.038017233870164;1.222981189184115;2.5000000000000013;3.7229811891841162
