Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-01-01 00:00:00;33.913984240612656;34.095115044222496;8.560000000000002;4.479243091168485;1.978740300617158;1.3255873215477858;2.5;3.825587321547786
2021-01-01 01:00:00;34.93905753840233;35.16017330963137;8.463999999999999;3.614760007648897;1.7154901049547426;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 02:00:00;32.5323477841708;32.76432075795318;8.415999999999997;3.6572561103776593;1.6276978276475305;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 03:00:00;35.98457321948488;36.23863171416025;8.463999999999999;2.8483909581045737;1.525703706317298;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 04:00:00;49.77393601327229;50.014003643875164;8.5;2.002758713571552;1.8239952348347686;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 05:00:00;68.27990437104071;68.4557881734149;8.512;1.8911378955874625;2.455438556484708;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 06:00:00;70.73360824147228;70.88218699925062;8.524000000000001;2.332779565751082;2.7201963610316398;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 07:00:00;70.08092236658804;70.210004013204;8.536000000000001;2.7687181518955413;2.8932059046656207;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 08:00:00;68.90729617746052;69.02763348213244;8.548000000000002;3.0029948509536553;2.958788792593495;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 09:00:00;67.04834452904477;67.16747244234146;8.548000000000002;3.1625670022175996;2.9642726148682996;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 10:00:00;62.896964284809;63.02508433285187;8.488;3.3767416551412452;2.9298984078788766;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 11:00:00;59.917742150608156;60.05099434053323;8.5;3.4765373579792254;2.8398995075913085;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 12:00:00;58.13832684153494;58.28480013788965;8.451999999999998;3.376017056008152;2.7270498984198848;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 13:00:00;56.073439232887324;56.22311104245294;8.488;3.436697729395007;2.643044931732852;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 14:00:00;60.17950312292954;60.32107522889895;8.692000000000007;3.0479291316682406;2.5386734962706328;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 15:00:00;60.558459296612874;60.69696623322373;8.740000000000009;3.0515983506169277;2.5347508269693932;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 16:00:00;62.85235478584331;62.99180140251436;8.75200000000001;2.8373934462300667;2.530150778675754;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 17:00:00;64.57060906167459;64.70820300969811;8.728000000000009;2.755970553843838;2.57432664676314;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 18:00:00;65.54288623936952;65.67194364789779;8.75200000000001;2.8352033903544793;2.63748276882999;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 19:00:00;65.35775734103078;65.48043976496344;8.77600000000001;2.9738148219672667;2.681984514110194;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 20:00:00;64.21873437317839;64.34257563839473;8.75200000000001;3.077014498001404;2.6943108216526532;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 21:00:00;59.0576094237264;59.184749297153566;8.716000000000008;3.4762195664932847;2.6835734350928067;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 22:00:00;50.57707520573924;50.708353217639804;8.716000000000008;4.072560430976182;2.593370837343066;1.2839889989713207;2.5;3.7839889989713207
2021-01-01 23:00:00;38.375687770153704;38.539862687731734;8.75200000000001;4.305401966666864;2.054844725835082;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 00:00:00;36.09019324665344;36.269104496104376;8.836000000000013;4.1703375750405485;1.841732721166547;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 01:00:00;37.55978070095998;37.76012913259104;8.884000000000015;3.4616741500638;1.6492562742066106;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 02:00:00;38.90221917633809;39.11936537814292;8.860000000000014;3.0298935628030677;1.5887245347919645;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 03:00:00;42.14487083820066;42.37467491557203;8.824000000000012;2.517834155348339;1.5912193405482356;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 04:00:00;51.045300514020695;51.277836029155075;8.884000000000015;1.6439926399210663;1.6786782630282033;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 05:00:00;73.95903669404986;74.10791057969641;8.884000000000015;1.6411699113676832;2.4312726151897657;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 06:00:00;77.29859651481176;77.41835850829824;8.848000000000013;2.1135682476722764;2.7328850329889245;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 07:00:00;76.07445378228243;76.16685859041573;8.872000000000014;2.71732536061711;2.942960635214636;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 08:00:00;74.62092326918852;74.7144895328295;8.77600000000001;2.891160323116196;3.019094396480142;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 09:00:00;72.43262303275058;72.52892089124195;8.704000000000008;3.054266940239984;3.0525092857356886;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 10:00:00;70.13895942817865;70.23285676336083;8.740000000000009;3.255592720081836;3.0449511483132596;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 11:00:00;67.2114239551915;67.30524934797722;8.800000000000011;3.4410004313779154;2.986139443456967;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 12:00:00;65.3528258266649;65.45413938525411;8.800000000000011;3.4011806154372266;2.8821480247864457;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 13:00:00;64.79455019507968;64.90204572862434;8.812000000000012;3.285494796355124;2.7915062571182645;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 14:00:00;64.78588247254382;64.89497715587376;8.860000000000014;3.2105172149863392;2.7303756289741656;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 15:00:00;65.40913791234044;65.51623784040386;8.944000000000017;3.147550120914616;2.686748715111854;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 16:00:00;68.14435373534869;68.25129849378911;8.992000000000019;2.889155590320172;2.6585711576931916;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 17:00:00;70.70768457330858;70.81234137981167;8.992000000000019;2.735158513195529;2.6906807578791643;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 18:00:00;72.20724123895106;72.30138339550435;9.02800000000002;2.794462579048343;2.7580166980634897;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 19:00:00;71.75317169805044;71.84223291731598;9.01600000000002;2.939173739066007;2.8113504921745087;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 20:00:00;70.38523926953746;70.47105344267928;9.02800000000002;3.1099959362312006;2.8317639058190203;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 21:00:00;65.62374384791691;65.7148574173702;9.01600000000002;3.4597209298941607;2.812079940375099;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 22:00:00;55.42125255106458;55.518778500221046;8.992000000000019;4.152740042407913;2.7267674060328453;1.2839889989713207;2.5;3.7839889989713207
2021-01-02 23:00:00;42.126897016299786;42.26258038922718;9.02800000000002;4.355482837675538;2.1466402854943496;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 00:00:00;37.40099039686552;37.552431268963126;9.064000000000021;4.474877832533821;1.9404577582767075;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 01:00:00;40.10188205425134;40.285147254543915;9.100000000000023;3.4422262678045854;1.6876014502738172;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 02:00:00;44.84759738192475;45.05033604487331;9.136000000000024;2.5590669649110396;1.6235530025438791;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 03:00:00;48.51738058390558;48.716941817118276;9.148000000000025;2.326916205944997;1.6935369261920385;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 04:00:00;57.34872702812278;57.55058575536235;9.112000000000023;1.5722368747457836;1.810993076226023;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 05:00:00;81.9155585202501;82.01793645253869;9.088000000000022;1.7819251381620234;2.669518828975807;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 06:00:00;79.31015486249562;79.38296815433581;9.052000000000021;2.6186742283385342;2.935242342077018;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 07:00:00;78.72048076110765;78.78876791679268;9.004000000000019;2.8269024584225235;3.034268357206642;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 08:00:00;76.67559548207846;76.74430003767652;8.968000000000018;3.0452904876378284;3.0823889174869303;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 09:00:00;74.50061923911059;74.56997050802765;8.968000000000018;3.203781816879939;3.0773024393704134;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 10:00:00;72.31880964390675;72.39319946921725;8.956000000000017;3.278147123334236;3.032618945040646;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 11:00:00;69.74518885650441;69.82915342017803;8.920000000000016;3.3289834942536913;2.970121324041788;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 12:00:00;68.54639613249903;68.63633019241149;8.920000000000016;3.282953387024577;2.895234265079683;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 13:00:00;68.39431890423586;68.48270633694347;8.992000000000019;3.24397991138909;2.833038401541316;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 14:00:00;69.593648248125;69.68471437606158;9.04000000000002;3.078904868750442;2.779676533375529;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 15:00:00;70.19051383293755;70.27743521910791;9.100000000000023;3.0617116835572347;2.7676762398993198;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 16:00:00;71.25593589997277;71.32935019375643;9.255999999999972;3.1084711056460606;2.7597591349891637;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 17:00:00;73.33719993933258;73.41783407197194;9.208000000000027;2.8382747530508823;2.741285911689321;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 18:00:00;74.0382361552206;74.1080095147782;9.268000000000029;2.934727606992624;2.7834191191574256;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 19:00:00;72.98679173818665;73.05561191208514;9.255999999999972;3.057798754753321;2.8036855966943643;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 20:00:00;70.47976195888194;70.54594264226392;9.291999999999973;3.292237270895896;2.796926555627564;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 21:00:00;64.3082267295543;64.37255335494596;9.363999999999976;3.7821819490947632;2.7430995448109776;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 22:00:00;54.144370273037524;54.20751017761286;9.47199999999998;4.525874250634615;2.606386773189037;1.2839889989713207;2.5;3.7839889989713207
2021-01-03 23:00:00;39.733503598411055;39.835143838735085;9.543999999999983;4.763912643750189;1.9791182241162595;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 00:00:00;42.46319233948748;42.61314444345194;9.519999999999982;3.5705205533473077;1.6993560497200237;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 01:00:00;44.65043298764401;44.81152443786429;9.591999999999985;3.0581420856496493;1.6270717258634517;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 02:00:00;45.881931776463304;46.0418591426015;9.639999999999986;2.9191753731720382;1.625435876868352;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 03:00:00;50.45563706733955;50.62489183459676;9.639999999999986;2.3254563792865497;1.6423781911390662;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 04:00:00;59.84462789696456;60.011400684387944;9.687999999999988;1.54372352289937;1.7495379691384547;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 05:00:00;80.07604923157578;80.15666698609724;9.627999999999986;1.8510689818562582;2.451574530240443;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 06:00:00;89.16418316493953;89.2077810851552;9.72399999999999;1.8460433920012065;2.694806340856019;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 07:00:00;86.12824535236548;86.14995050815321;9.675999999999988;2.6636851904186756;2.9243874014151605;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 08:00:00;88.63060633887895;88.64225526640897;9.663999999999987;2.6406775982310364;3.004635713927307;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 09:00:00;87.55318061049059;87.56332601067938;9.579999999999984;2.834591681440372;3.090397852727989;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 10:00:00;85.11691160877112;85.12807076117228;9.519999999999982;3.05317062082554;3.133828055010298;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 11:00:00;79.80451904473311;79.81869461118528;9.507999999999981;3.432306298613753;3.1273920142972997;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 12:00:00;79.35724893033286;79.38378247696242;9.47199999999998;3.2358549110470562;3.029849820544051;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 13:00:00;77.14933714280689;77.18087501562748;9.47199999999998;3.3115828845604938;2.9817607236155403;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 14:00:00;76.47183370550047;76.51139188473945;9.447999999999979;3.2050497522162686;2.9165024116849882;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 15:00:00;76.11530598250148;76.16214819571762;9.411999999999978;3.1116034361375;2.8764366999599496;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 16:00:00;79.21527826560373;79.2527525409958;9.531999999999982;2.9310597128030054;2.857286949862487;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 17:00:00;80.43215457002081;80.4607715177189;9.615999999999985;2.962560203768817;2.8782875594230037;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 18:00:00;82.47288287745165;82.49551520980332;9.663999999999987;2.8758182865502704;2.892733505675178;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 19:00:00;77.04389164565795;77.0505357731567;9.807999999999993;3.532744521888219;2.9231931335927546;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 20:00:00;75.51890052931698;75.54111376144111;9.74799999999999;3.363305781183101;2.8162179716024407;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 21:00:00;71.61806037861925;71.6463183225806;9.759999999999991;3.5574443673656333;2.7491763311317814;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 22:00:00;69.29178919226636;69.32772191272508;9.795999999999992;3.5579217570368087;2.6447319836663152;1.2839889989713207;2.5;3.7839889989713207
2021-01-04 23:00:00;53.52537807494531;53.58803646256249;9.843999999999994;4.198412036523678;2.2573623366315303;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 00:00:00;51.53386458627326;51.62165305697989;9.795999999999992;3.8738445424618817;2.071875324214677;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 01:00:00;51.33350293459593;51.43890236995839;9.795999999999992;3.5104087350298983;1.9444889252647535;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 02:00:00;50.786840439819315;50.896991216833385;9.843999999999994;3.4042355988081567;1.877724729244086;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 03:00:00;52.80831023899369;52.925016452885174;9.915999999999997;3.0297963430357413;1.825883727247085;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 04:00:00;60.77230027234098;60.903273086518624;9.927999999999997;2.00385370589197;1.826013145882623;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 05:00:00;91.38314745853863;91.42999428883871;9.951999999999998;1.367949171393036;2.534688189348003;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 06:00:00;90.13516487364262;90.14028648846784;10.0;2.4283100200790386;2.834341289494727;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 07:00:00;82.75382858409554;82.75243586692098;9.915999999999997;3.240450482918618;2.9515611365934764;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 08:00:00;82.15303033403352;82.15255422658826;9.927999999999997;3.196238636660098;2.905665287564858;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 09:00:00;79.2574436573478;79.26096844379961;9.903999999999996;3.3287331392657507;2.8699701955988566;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 10:00:00;75.5167762339659;75.53612108767628;9.795999999999992;3.3972453338568016;2.8099506475450435;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 11:00:00;82.18413988879637;82.2226054564302;9.699999999999989;2.522615980929345;2.72629307592894;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 12:00:00;81.69445540371355;81.73255266963454;9.567999999999984;2.6927747957215615;2.829152534276794;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 13:00:00;79.22096288089816;79.25267197577932;9.555999999999983;3.0499847981372454;2.8991838220514836;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 14:00:00;78.86217754045238;78.89319717528747;9.567999999999984;3.0801494856211775;2.8941340273775964;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 15:00:00;78.09226993102791;78.11684532057785;9.651999999999987;3.2014704288174016;2.882460641013221;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 16:00:00;75.85913658601187;75.88094509275179;9.72399999999999;3.3765859989876503;2.845520897843602;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 17:00:00;78.36165481279517;78.37728898764192;9.879999999999995;3.142329329961683;2.7691375512248406;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 18:00:00;76.69740800910343;76.70507105455681;9.988;3.339827737179519;2.7468132441964985;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 19:00:00;78.47348903145244;78.48915077450803;9.988;3.026639234530137;2.6839815783985763;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 20:00:00;76.90922302187977;76.92844418857443;9.939999999999998;3.1186786088130134;2.684482773494974;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 21:00:00;72.40362677916747;72.42242699630856;9.951999999999998;3.4904345430787203;2.6679229471364714;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 22:00:00;69.75995560096675;69.7838755110831;10.0;3.5673102232607334;2.5820479169360446;1.2839889989713207;2.5;3.7839889989713207
2021-01-05 23:00:00;53.40299206042732;53.45748757167481;10.0;4.230390379318237;2.203788288214046;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 00:00:00;49.82442789336869;49.89652290950382;10.0;4.149181996465586;2.0275727283030096;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 01:00:00;49.17163631070852;49.26534534434617;10.0;3.732790145733645;1.868061342634121;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 02:00:00;50.08526822487818;50.19921914955172;9.975999999999999;3.2531115026246766;1.7738006316365187;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 03:00:00;52.0184156223195;52.140011439274474;10.0;2.9070851619649147;1.7461561763744877;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 04:00:00;60.48660374110876;60.622992578465706;10.0;1.8376337867557027;1.764386936712487;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 05:00:00;91.48738284223269;91.53676800976339;9.975999999999999;1.2891687869021098;2.5075553635355448;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 06:00:00;91.31432107736693;91.32036922244195;9.855999999999995;2.370791275918009;2.9045956926320926;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 07:00:00;83.02941240504337;83.02020857056021;9.891999999999996;3.3731566553921652;3.032579043618021;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 08:00:00;82.16361479164868;82.15493639524362;9.951999999999998;3.3346933532456546;2.9563032923943706;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 09:00:00;79.33819950796483;79.33805429423126;9.915999999999997;3.3838748476788396;2.8918685820316696;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 10:00:00;75.05973405117393;75.06775485198183;9.903999999999996;3.5686565287423946;2.8208991874487808;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 11:00:00;82.39600140260667;82.44002578030617;9.675999999999988;2.407345794091043;2.69899970700229;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 12:00:00;81.70317646262214;81.73071800432993;9.687999999999988;2.7997335712528297;2.824097681794143;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 13:00:00;79.23538965293585;79.26341085213589;9.627999999999986;3.056495919104634;2.8708144638958117;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 14:00:00;78.92965134376243;78.95930146414928;9.615999999999985;3.055506859100319;2.8645368154275848;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 15:00:00;78.4856167456785;78.51831244113174;9.591999999999985;3.0542881963384616;2.8583474107329145;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 16:00:00;75.72343137098959;75.74005732389924;9.771999999999991;3.451457781451552;2.8525066043787572;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 17:00:00;79.25628476693366;79.28544365546102;9.74799999999999;2.9078128608069846;2.7587759820198983;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 18:00:00;77.46772080634327;77.48262824673228;9.867999999999995;3.2404446581229536;2.7830315219756225;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 19:00:00;78.3689655564309;78.37699196466912;10.0;3.1887874870013775;2.739494249786844;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 20:00:00;76.73643122342318;76.74719040780381;10.0;3.254977339671939;2.7087498119437257;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 21:00:00;71.74115574685383;71.75511715478657;10.0;3.596889943484314;2.6676454735294115;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 22:00:00;69.37781436119872;69.4039281155253;10.0;3.5531119671302918;2.5622481955071166;1.2839889989713207;2.5;3.7839889989713207
2021-01-06 23:00:00;55.236895044850975;55.28088423845546;9.831999999999994;4.542431294282835;2.486335353415619;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 00:00:00;50.225606834080565;50.293499686512696;9.795999999999992;4.4515141486703556;2.2375356863678704;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 01:00:00;43.84425117556083;43.93617563581613;9.687999999999988;4.561964729237104;2.036487630565791;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 02:00:00;45.59310262975381;45.71972613694892;9.687999999999988;3.6349030087795313;1.7933795942600808;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 03:00:00;50.60879149709646;50.766711424878984;9.639999999999986;2.5672337126924845;1.7036774257389735;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 04:00:00;59.827744506042876;59.98966961392085;9.675999999999988;1.6578133647342952;1.7765489531281453;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 05:00:00;79.86997431652829;79.94830384230613;9.663999999999987;1.8861271150495327;2.4449693165274056;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 06:00:00;83.93759288896918;83.98893457624382;9.675999999999988;2.178254557062303;2.6654867541368437;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 07:00:00;86.303914701477;86.33197850720953;9.699999999999989;2.4686397068264228;2.8415886204421597;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 08:00:00;81.2772641309168;81.28945230440752;9.72399999999999;3.1714467513527893;2.9533113002897657;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 09:00:00;87.84947290253194;87.8708827174198;9.651999999999987;2.483455637462896;2.9178226581925943;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 10:00:00;85.75353974387609;85.76298880547554;9.639999999999986;2.9119319356572646;3.0346764134322513;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 11:00:00;80.28542988261881;80.29518443681376;9.627999999999986;3.3778962155944328;3.0584417799869783;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 12:00:00;79.58367173120573;79.60400466974998;9.591999999999985;3.228358248836571;2.9776178500102546;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 13:00:00;77.14446584401894;77.17053342649616;9.579999999999984;3.3179633692437847;2.9331878821417203;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 14:00:00;76.81122263475736;76.8436512958027;9.579999999999984;3.204216084681093;2.8684137644106755;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 15:00:00;76.35793087423026;76.39448135708375;9.579999999999984;3.155539874045246;2.829881324737429;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 16:00:00;79.73501772854586;79.77090990111081;9.615999999999985;2.839377359865125;2.801473394456025;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 17:00:00;80.64600790569003;80.67605330515903;9.639999999999986;2.883236158366742;2.8418087273410393;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 18:00:00;82.3851021637685;82.40914620175978;9.663999999999987;2.838239845535554;2.873745937637924;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 19:00:00;79.92421515356739;79.94587504283636;9.651999999999987;3.1193112619702106;2.9129774583907206;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 20:00:00;76.31041582267856;76.33402729480125;9.651999999999987;3.372530263107194;2.893420525255646;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 21:00:00;68.38324151714168;68.41392472300768;9.639999999999986;3.8779853439656904;2.8256998884403934;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 22:00:00;56.21531490499086;56.25537466982078;9.651999999999987;4.651008968658232;2.676389280248624;1.2839889989713207;2.5;3.7839889989713207
2021-01-07 23:00:00;42.85198126209236;42.94547178540475;9.639999999999986;4.61069642168377;2.0286810136974114;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 00:00:00;39.59137270651578;39.704618586748715;9.651999999999987;4.432177035506527;1.805907475252841;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 01:00:00;42.41518394348858;42.56727959114882;9.651999999999987;3.3491312974787206;1.6022630006299357;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 02:00:00;44.42772760396706;44.59490492416405;9.639999999999986;2.876380435074168;1.5639599892270013;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 03:00:00;48.82949217670808;49.00321747846829;9.663999999999987;2.334347881259589;1.5861693539530248;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 04:00:00;58.24418287208029;58.42197730181465;9.663999999999987;1.452574214185347;1.6888251748614884;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 05:00:00;77.69763044475579;77.78533988086812;9.651999999999987;1.8679253215054246;2.3765748125835984;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 06:00:00;82.49410137061622;82.55625490027546;9.663999999999987;2.099832993704979;2.59664450704799;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 07:00:00;84.66587443388411;84.70734101061596;9.627999999999986;2.3884927431907386;2.7845184508816807;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 08:00:00;87.94546348919836;87.96872895457957;9.639999999999986;2.4793635670662297;2.924236730208875;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 09:00:00;86.04423095840586;86.05135278251142;9.663999999999987;2.92829619628003;3.0415116599172616;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 10:00:00;84.01552521127704;84.0280914072315;9.579999999999984;3.0499972888609364;3.063351940842637;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 11:00:00;79.20909187527569;79.24009544909461;9.399999999999977;3.2318757355560592;3.0575433925781326;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 12:00:00;78.32531647713871;78.35948621500273;9.411999999999978;3.213385430669632;3.0085569391232387;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 13:00:00;75.91385378971478;75.95987604284649;9.327999999999975;3.2338104058720205;2.9658951060868053;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 14:00:00;75.54776340221159;75.59738105887236;9.339999999999975;3.174394039275967;2.9174038739089414;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 15:00:00;75.51033582829474;75.55910786553018;9.387999999999977;3.1524547443230517;2.883252490441187;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 16:00:00;78.39948177555036;78.44177550791127;9.48399999999998;2.943808101058039;2.8541277638830103;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 17:00:00;79.54438844308005;79.58842770938844;9.447999999999979;2.8558356031535936;2.8729775177566133;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 18:00:00;81.03072292125074;81.07181382116151;9.435999999999979;2.8109940855985656;2.9121527612564613;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 19:00:00;79.31940049469037;79.36046765118435;9.387999999999977;3.0075098143879018;2.9598935186737805;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 20:00:00;75.69553973013439;75.72965522114934;9.45999999999998;3.379421912317298;2.9639858735310476;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 21:00:00;67.72912380149728;67.76441541474368;9.519999999999982;3.942402435105805;2.8912056974130778;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 22:00:00;58.053209040961725;58.10749195043841;9.47199999999998;4.383458677142642;2.7163369130387482;1.2839889989713207;2.5;3.7839889989713207
2021-01-08 23:00:00;43.736343376586724;43.835250417133274;9.507999999999981;4.5502207935389265;2.100419291785439;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 00:00:00;40.312883581278;40.438915824801114;9.435999999999979;4.316326827296336;1.8747887395947274;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 01:00:00;42.21202023364333;42.36908424527616;9.447999999999979;3.4608901450642406;1.678686586938898;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 02:00:00;42.93023059508446;43.09312911452792;9.507999999999981;3.211287741444437;1.6233048383514512;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 03:00:00;46.89733872161241;47.076049166044875;9.507999999999981;2.5328873190477452;1.600839088872032;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 04:00:00;55.864818388038636;56.047749724906964;9.567999999999984;1.6383373582668241;1.6773913136284582;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 05:00:00;74.28008834589471;74.39242246097008;9.591999999999985;1.7344171175511747;2.250785716808039;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 06:00:00;78.57167466941048;78.65995646992249;9.519999999999982;1.999611945723018;2.487576632074937;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 07:00:00;79.71715217743417;79.7837388393886;9.47199999999998;2.4155471667961024;2.6897755538943784;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 08:00:00;80.5521160257095;80.60422665959914;9.435999999999979;2.6251112800396754;2.815943121785189;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 09:00:00;79.25225282256166;79.29701080030279;9.411999999999978;2.911349745799498;2.9027225381305506;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 10:00:00;77.2969155059093;77.34358724206675;9.363999999999976;3.078787282910696;2.92814711765714;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 11:00:00;73.83068451056272;73.88432325073882;9.303999999999974;3.2764740445857115;2.91640957455963;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 12:00:00;72.83919434142678;72.89206661827735;9.363999999999976;3.2982034479173876;2.8590911631272924;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 13:00:00;70.77617115849314;70.84129439754598;9.291999999999973;3.2730872496458687;2.7997530488308446;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 14:00:00;70.52316740209571;70.6015950710801;9.208000000000027;3.0913339165627463;2.74516053431454;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 15:00:00;70.30291180745633;70.38427304043046;9.184000000000026;3.0557255963578314;2.731403234103965;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 16:00:00;74.89824820534946;74.99011352956435;9.088000000000022;2.5449942501076066;2.7254929799904484;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 17:00:00;77.96802124198078;78.0558587302609;9.01600000000002;2.4751037316849533;2.8381148117803785;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 18:00:00;79.79826736343269;79.87560006519182;8.980000000000018;2.5864707054810196;2.9716900622902926;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 19:00:00;79.3341990831321;79.4040426594812;8.944000000000017;2.81253900261288;3.080684200363138;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 20:00:00;77.84590644630737;77.91701212419328;8.884000000000015;2.9715697439523296;3.1348766627926707;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 21:00:00;72.45579103115958;72.5188069466585;9.004000000000019;3.521690129306819;3.1467354498080273;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 22:00:00;61.09563326553532;61.16732972822497;9.01600000000002;4.2259918516770085;3.0368589986699206;1.2839889989713207;2.5;3.7839889989713207
2021-01-09 23:00:00;46.919849023584256;47.04838694369917;8.908000000000015;4.243931930638837;2.3952035987744544;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 00:00:00;32.40295889895357;32.55646631466465;9.01600000000002;4.768777717029877;1.8164790302996252;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 01:00:00;35.136219376170764;35.339367202602766;8.968000000000018;3.5037457103165934;1.5309987556637985;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 02:00:00;35.96531241283414;36.19149602271437;8.860000000000014;3.039532463494936;1.4712167997495875;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 03:00:00;40.44000925466287;40.69709559394603;8.716000000000008;2.1758284907519965;1.472220356675276;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 04:00:00;50.55277019582408;50.81128554019568;8.75200000000001;1.2931565736910784;1.6137051240000204;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 05:00:00;72.4362887662604;72.61143282919426;8.560000000000002;1.5317620398373037;2.4539202454862448;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 06:00:00;76.02452838728382;76.16287030233853;8.5;2.0347791689949304;2.799761780857;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 07:00:00;73.68219254145045;73.79919702675141;8.488;2.725165859262063;3.0442276748033166;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 08:00:00;69.67374604632887;69.7827275773773;8.5;3.1884287417552173;3.123178876333043;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 09:00:00;66.15505279108399;66.26507679037822;8.548000000000002;3.4305295166948895;3.0779274832911767;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 10:00:00;64.08984087600793;64.20828030285082;8.548000000000002;3.4077769621679863;2.9686427632710277;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 11:00:00;62.0591812800232;62.186131885293854;8.548000000000002;3.398349543781876;2.869320096283598;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 12:00:00;60.78392241531297;60.91455427886923;8.584000000000003;3.368420313355614;2.774832971471227;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 13:00:00;60.56101546029983;60.70118538352655;8.560000000000002;3.2005382224983236;2.6904360911462746;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 14:00:00;61.18240028295594;61.32877214904186;8.548000000000002;3.046598495076921;2.6479140178321217;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 15:00:00;61.830724414906946;61.9758069589974;8.572000000000003;3.0031077391508347;2.6435420837040056;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 16:00:00;63.56616017194418;63.70348271126143;8.644000000000005;2.931894924260803;2.6496011260753107;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 17:00:00;66.07090927607003;66.20032197327491;8.728000000000009;2.8423541842213353;2.672802504201236;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 18:00:00;67.6008654299309;67.72399868098628;8.75200000000001;2.8285979123978677;2.7172634766212806;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 19:00:00;67.29486741276338;67.41390659885177;8.740000000000009;2.943504332298801;2.764185190115679;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 20:00:00;66.32540800117616;66.44077670370427;8.76400000000001;3.0916477978995545;2.78398859012249;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 21:00:00;61.24165054603083;61.36136840682705;8.728000000000009;3.4634187762252964;2.769706601211432;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 22:00:00;52.291258924385986;52.41211946020455;8.76400000000001;4.117765406702972;2.679653705360259;1.2839889989713207;2.5;3.7839889989713207
2021-01-10 23:00:00;40.81860776015509;40.981007845633684;8.76400000000001;4.169123551226619;2.115120230482951;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 00:00:00;35.41407789076045;35.583965955578094;8.788000000000011;4.435480970490573;1.9372513365609016;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 01:00:00;37.99873267376989;38.20678999058736;8.76400000000001;3.3902591661276915;1.683616233639434;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 02:00:00;38.63704202799515;38.85248155162651;8.788000000000011;3.1522244223216944;1.6323034148817042;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 03:00:00;41.77973793522165;42.00524127673509;8.812000000000012;2.657351549808425;1.61626723796606;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 04:00:00;50.74290352310643;50.97997392054323;8.824000000000012;1.6377117289715102;1.6812077724024554;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 05:00:00;73.06720280872692;73.2211363602335;8.836000000000013;1.6536077163870004;2.422166927499756;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 06:00:00;75.29985073189975;75.42233793818899;8.812000000000012;2.2160752288723415;2.718123160989663;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 07:00:00;74.81711596305311;74.9185602628558;8.812000000000012;2.6864357119172837;2.908074783163812;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 08:00:00;72.82301207952149;72.91362809204962;8.836000000000013;3.038745746492225;2.990866303542706;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 09:00:00;70.84402384747987;70.93553227289341;8.824000000000012;3.1774878238379074;2.9872643854024687;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 10:00:00;68.80265689435886;68.89626270544692;8.836000000000013;3.2815749666800684;2.9492854573744935;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 11:00:00;66.12841982008206;66.23374908674259;8.76400000000001;3.310400609351916;2.8870587540631973;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 12:00:00;64.98331437586776;65.0985476460496;8.716000000000008;3.22424480119156;2.817353860182436;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 13:00:00;65.08097506657322;65.20089314439059;8.716000000000008;3.119535035870001;2.768796079893772;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 14:00:00;65.32344096962598;65.4467401382895;8.704000000000008;3.041132384852972;2.746523720466577;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 15:00:00;65.82698414817217;65.9466872615372;8.75200000000001;3.0385165495489446;2.7431761376001123;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 16:00:00;68.21853027953578;68.34201580008593;8.716000000000008;2.789435863799099;2.7406279314856405;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 17:00:00;70.30168639269507;70.41652738723934;8.75200000000001;2.773472976250673;2.799769356845395;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 18:00:00;71.44472278492954;71.55001629565412;8.788000000000011;2.8463059703476574;2.862929022806206;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 19:00:00;71.05116558536254;71.14780657755992;8.836000000000013;3.0178756576930823;2.9076285056299405;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 20:00:00;69.52543655774465;69.62408203253129;8.812000000000012;3.1231253418644087;2.909833027735694;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 21:00:00;63.98294534987502;64.08323468800924;8.824000000000012;3.547151983674894;2.8869572441698494;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 22:00:00;54.39239326457469;54.500113169188374;8.824000000000012;4.160435464803356;2.7769680739182974;1.2839889989713207;2.5;3.7839889989713207
2021-01-11 23:00:00;41.675010052153986;41.82539236426147;8.812000000000012;4.283042738016491;2.1909284780142286;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 00:00:00;36.61563884047774;36.778225894727505;8.848000000000013;4.456525441827864;1.9852122862716681;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 01:00:00;39.66582951254597;39.86785872801705;8.824000000000012;3.340171621731429;1.7221992503376988;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 02:00:00;40.209396709094776;40.41473276770802;8.872000000000014;3.166652136513278;1.6780161547006889;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 03:00:00;43.20347101482624;43.41784639992745;8.896000000000015;2.6964274142731597;1.6592338545238192;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 04:00:00;52.88146840107945;53.111473354081696;8.884000000000015;1.5585047152721359;1.7187678539675062;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 05:00:00;76.08630949422485;76.22790910005315;8.872000000000014;1.634115012057407;2.502911831977716;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 06:00:00;78.51520537907419;78.62484466625659;8.848000000000013;2.197661057560481;2.8109990604433257;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 07:00:00;78.57865893582017;78.665904711014;8.860000000000014;2.649723266349838;3.0126200990615146;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 08:00:00;75.94140994421635;76.01591111728024;8.896000000000015;3.0736555306904165;3.1054995418538525;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 09:00:00;74.26595731583915;74.34481024808987;8.860000000000014;3.1425873012221928;3.0927224814933107;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 10:00:00;71.93090391479674;72.01118824907253;8.872000000000014;3.279484077288089;3.062379424696261;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 11:00:00;68.56546578475668;68.65218623517896;8.860000000000014;3.4166252091032447;2.9990789773347686;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 12:00:00;67.36466038409569;67.45957265475579;8.860000000000014;3.3309743888062258;2.90090984944688;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 13:00:00;67.39038635308512;67.48759481712369;8.908000000000015;3.229795533746085;2.82577532729346;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 14:00:00;67.44023725461201;67.53756859115974;8.956000000000017;3.1749647915582386;2.7775647037901803;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 15:00:00;67.98062017298446;68.07974515159353;8.980000000000018;3.078650398250147;2.7427390407694605;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 16:00:00;70.73590798968102;70.83599052836804;8.992000000000019;2.8241913966919583;2.7306104871109222;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 17:00:00;72.36464619490008;72.45814391995111;9.004000000000019;2.80310156677848;2.778577628871289;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 18:00:00;73.56592112582413;73.65167622102037;9.02800000000002;2.8438032927292625;2.832331559821732;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 19:00:00;73.24294857025006;73.32560365298993;9.01600000000002;2.952084372348395;2.875831121249373;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 20:00:00;72.5270053671723;72.60701883354687;9.04000000000002;3.0707514030594893;2.8928824676663965;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 21:00:00;66.56295495617042;66.64520395842531;9.02800000000002;3.5307678396524125;2.8829640346879333;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 22:00:00;56.14684860036779;56.23824911835187;9.004000000000019;4.197032342625732;2.781025011743896;1.2839889989713207;2.5;3.7839889989713207
2021-01-12 23:00:00;42.813679409422754;42.94688409953332;9.01600000000002;4.358249487762066;2.1885528574225463;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 00:00:00;37.18545030901308;37.33484245206453;9.01600000000002;4.545145210991734;1.9803100442380988;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 01:00:00;40.49377203638006;40.68279654470643;9.01600000000002;3.369354165243749;1.707451569749878;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 02:00:00;41.287185335479535;41.484103737346494;9.02800000000002;3.1083705371619885;1.6606245854483461;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 03:00:00;44.45731104647802;44.66350299933289;9.04000000000002;2.6295433733558866;1.6512199793521596;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 04:00:00;54.75392180494769;54.974193707584874;9.04000000000002;1.463742228073727;1.7207239301049349;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 05:00:00;78.97764712900783;79.10243647861185;9.04000000000002;1.5936112782250689;2.5252780105872006;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 06:00:00;81.33959636905762;81.42705671265657;9.064000000000021;2.233595167630142;2.835347397314063;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 07:00:00;81.98690945227169;82.05271797345452;9.076000000000022;2.62085943060373;3.0240538555083702;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 08:00:00;78.53920387704315;78.59410698117728;9.088000000000022;3.0945861272174966;3.1200599264194295;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 09:00:00;76.7179643290167;76.77569789140009;9.076000000000022;3.1883300701009603;3.1024466725518987;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 10:00:00;74.43624557355002;74.49635297088061;9.088000000000022;3.299283772577553;3.0616314423554765;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 11:00:00;70.77118132085286;70.8402466073833;9.052000000000021;3.4277168359115535;2.995987359679937;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 12:00:00;69.53000563762048;69.60749756932486;9.052000000000021;3.340239060375893;2.898364168606452;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 13:00:00;70.32573775938322;70.41367804024142;9.01600000000002;3.0838376859286996;2.822617182325857;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 14:00:00;70.6227589176077;70.71203895579437;9.01600000000002;3.031146494218035;2.809582988653847;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 15:00:00;71.24152617472348;71.33042777296782;9.02800000000002;2.988445248935875;2.808529574775399;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 16:00:00;74.11426596517585;74.19947283128018;9.064000000000021;2.801883286750126;2.81793754560578;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 17:00:00;75.82069274294693;75.89849419397498;9.076000000000022;2.790137211550416;2.871928086682029;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 18:00:00;74.06968594885191;74.13842730258146;9.124000000000024;3.097598999957313;2.926396619061098;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 19:00:00;73.37529993622172;73.44253179001728;9.160000000000025;3.1552180551637434;2.9093994867952766;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 20:00:00;70.68933699586478;70.75691142289404;9.184000000000026;3.3399499065342297;2.8799880654074776;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 21:00:00;64.19416738707885;64.26064377180752;9.255999999999972;3.8234502887925146;2.813471828305637;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 22:00:00;54.05872536829447;54.12234471193738;9.399999999999977;4.565391504031936;2.662289014389355;1.2839889989713207;2.5;3.7839889989713207
2021-01-13 23:00:00;40.75439197764805;40.86298189483585;9.447999999999979;4.636752799754504;2.0168214721641604;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 00:00:00;39.13237639739377;39.26169700497314;9.519999999999982;4.275757236598679;1.7766592615798338;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 01:00:00;40.9622165545243;41.11558545387219;9.603999999999985;3.5081490285753603;1.5999257116318368;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 02:00:00;42.38293567683862;42.550037345260144;9.615999999999985;3.0706062570656627;1.541721637761725;1.2839889989713207;2.5;3.7839889989713207
