Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-01-14 03:00:00;46.62917914772224;46.810483044139225;9.615999999999985;2.4007435686179974;1.538709762701526;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 04:00:00;55.21784448768519;55.4037278029335;9.627999999999986;1.5589944737540122;1.629334096703463;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 05:00:00;74.0971116042254;74.19988530641879;9.615999999999985;1.8705271856299532;2.277739506986105;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 06:00:00;77.80582505584624;77.88333156039374;9.615999999999985;2.169163163262681;2.487659773942976;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 07:00:00;79.82761696992964;79.89315393114504;9.519999999999982;2.3626375210367883;2.6555278602829873;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 08:00:00;82.49847918433404;82.55118389585434;9.47199999999998;2.4467653285165625;2.7959913031263106;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 09:00:00;80.35242199494107;80.40025870000217;9.363999999999976;2.8072812272255305;2.9178510943392375;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 10:00:00;77.15081582542108;77.20904990553646;9.196000000000026;3.0033870935469054;2.966315211476161;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 11:00:00;72.54874587528008;72.61885817847772;9.064000000000021;3.2509328010398235;2.9714968589689623;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 12:00:00;72.3041266514496;72.39340313891331;8.908000000000015;3.0057097331803675;2.9167098655114607;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 13:00:00;72.75468459632151;72.8456281762292;8.884000000000015;2.955948817866897;2.922131307454716;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 14:00:00;73.15954960278818;73.25331511944302;8.836000000000013;2.91109952742994;2.939954934645566;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 15:00:00;73.47994949691004;73.56255966410741;8.932000000000016;3.0393636388661776;2.968998084810803;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 16:00:00;76.70655874352218;76.79715090492704;8.848000000000013;2.689226138809886;2.9654387024328948;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 17:00:00;78.26610613652134;78.33978153705861;8.932000000000016;2.8282082069375747;3.0529853912354104;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 18:00:00;79.74423550679376;79.81931474765263;8.860000000000014;2.7459667698584553;3.1054333571676054;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 19:00:00;79.19663056903507;79.25983127681694;8.920000000000016;2.989358464434531;3.179477380076904;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 20:00:00;78.31822851845195;78.3865490724913;8.872000000000014;3.022868930165032;3.1880286223136665;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 21:00:00;71.82717385782153;71.89011313662787;8.956000000000017;3.5918802215874734;3.18816670168524;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 22:00:00;60.942613966423956;61.02307171777539;8.896000000000015;4.152478933588952;3.05893996871405;1.2839889989713207;2.5;3.7839889989713207
2021-01-14 23:00:00;46.4651732462452;46.589269577996234;8.932000000000016;4.343007283207214;2.4107984409557193;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 00:00:00;33.85945181456789;34.021841974267154;8.896000000000015;4.562496115569331;1.8603362213491828;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 01:00:00;36.683847714353796;36.88685050943439;8.908000000000015;3.445827128153553;1.5990430293440987;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 02:00:00;37.61319179808067;37.830914065009985;8.884000000000015;3.0816901871783102;1.5434408271161824;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 03:00:00;40.334443890736964;40.56408475914699;8.860000000000014;2.618740345944218;1.538702049571576;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 04:00:00;49.270848711301774;49.51458969801281;8.860000000000014;1.5675584878683821;1.6086730946770051;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 05:00:00;71.46345635601436;71.62692087901274;8.800000000000011;1.610359550338444;2.3666146833524664;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 06:00:00;74.03040073373333;74.1558228709065;8.848000000000013;2.2428184748523563;2.668554349623282;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 07:00:00;74.22676227500524;74.33027406176654;8.860000000000014;2.6615482150506864;2.851202082400402;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 08:00:00;71.66316694087797;71.75433746662056;8.884000000000015;3.072918858294088;2.936227937515625;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 09:00:00;69.98989695754354;70.08595751239312;8.836000000000013;3.1379338861362385;2.9245468282339253;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 10:00:00;68.08812387288407;68.18956269913433;8.800000000000011;3.204317310993929;2.897136768820591;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 11:00:00;65.03259479944265;65.1383178796202;8.788000000000011;3.3638759974646177;2.8546454939980705;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 12:00:00;64.1313532222754;64.25047088537113;8.716000000000008;3.209305422193154;2.7728739262871542;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 13:00:00;64.0853322581564;64.2107016491113;8.692000000000007;3.101138972765227;2.7291704029289647;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 14:00:00;64.20635359257888;64.33567979751577;8.668000000000006;3.0308943259956322;2.711892934054699;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 15:00:00;64.82741223183463;64.95966445723056;8.644000000000005;2.9507931254435675;2.7111430324827914;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 16:00:00;67.18951011202635;67.3182005657335;8.668000000000006;2.8092767676989183;2.730544143035427;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 17:00:00;68.94631989188424;69.06967490255259;8.668000000000006;2.7737345591234543;2.7850443138521754;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 18:00:00;70.06246226017426;70.18306209432787;8.632000000000005;2.7766493191793415;2.848939293766911;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 19:00:00;69.84848316357899;69.96469158031442;8.620000000000005;2.909311400739;2.9121866724751304;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 20:00:00;68.42582815330572;68.53642743281802;8.656000000000006;3.1179853526860484;2.941823899640106;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 21:00:00;62.92244492091298;63.03889238892518;8.620000000000005;3.4884893488264765;2.919517374781858;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 22:00:00;54.162029410137364;54.28575899148279;8.620000000000005;4.040490855543851;2.8159614669050725;1.2839889989713207;2.5;3.7839889989713207
2021-01-15 23:00:00;41.180031231457974;41.339804957057304;8.656000000000006;4.270188939556704;2.2355658293753073;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 00:00:00;33.90874247472938;34.0796100666643;8.644000000000005;4.675382982808173;2.03433843025336;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 01:00:00;35.40017032238102;35.606244938201236;8.644000000000005;3.7454345383333703;1.7206286304586058;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 02:00:00;36.276076513086764;36.49986857179493;8.656000000000006;3.293332286443899;1.6106090356318141;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 03:00:00;38.74123843053494;38.97325950105555;8.716000000000008;2.851825686157781;1.5729587653029604;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 04:00:00;46.99887961098936;47.24944045362855;8.716000000000008;1.745606710870561;1.605391398594314;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 05:00:00;67.57130453735084;67.74463075569854;8.77600000000001;1.7348502644499035;2.2849117610718506;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 06:00:00;70.27893189082558;70.42206807405043;8.788000000000011;2.2341780816934147;2.5531787757133166;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 07:00:00;69.19117172419742;69.31534376452612;8.75200000000001;2.7089809079417932;2.726135439057551;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 08:00:00;67.67619507029298;67.79078548013928;8.76400000000001;3.009686916322323;2.800226463927963;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 09:00:00;65.48845078782891;65.6033108181627;8.740000000000009;3.178738834501644;2.803768393318947;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 10:00:00;64.1057433853479;64.23575507869744;8.608000000000004;3.092824139583911;2.767504177728089;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 11:00:00;62.21955233761872;62.358557570466516;8.524000000000001;3.140465146410804;2.7517568903873375;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 12:00:00;57.98383476825627;58.128100091632454;8.488;3.4223403963019905;2.725345961806152;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 13:00:00;54.16083824891774;54.30878539880684;8.488;3.5881501948128403;2.6318026451876477;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 14:00:00;53.680084836361246;53.84025421279444;8.488;3.374197639150509;2.4993090616749747;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 15:00:00;60.444096624752454;60.6153105640061;8.536000000000001;2.5657135785041305;2.410512756223209;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 16:00:00;62.75495028784772;62.90850610541456;8.620000000000005;2.6814083987827075;2.5160266665546054;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 17:00:00;64.90365113309092;65.05098760421603;8.608000000000004;2.657372403883869;2.5969110014327903;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 18:00:00;65.91701329773622;66.04324184629235;8.740000000000009;2.893826285766238;2.6845810170573223;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 19:00:00;65.53505916446677;65.66434903599988;8.668000000000006;2.923111757283891;2.7160816461717694;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 20:00:00;64.0933820443466;64.22123745734498;8.656000000000006;3.088068244475039;2.7407536098184373;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 21:00:00;59.56074345891792;59.6996533120522;8.560000000000002;3.358518111951298;2.726363313417284;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 22:00:00;55.31012089554575;55.461311860572785;8.475999999999999;3.508679067184289;2.651142654524744;1.2839889989713207;2.5;3.7839889989713207
2021-01-16 23:00:00;41.3508614177707;41.50698263871646;8.427999999999997;4.589248983085554;2.5647516995309054;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 00:00:00;34.070219864695034;34.2723541185892;8.488;4.173469926776704;1.8801484687720347;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 01:00:00;40.44469972485153;40.69429660986315;8.463999999999999;2.6596139674078927;1.6590368656749277;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 02:00:00;35.79804753703441;36.0286050945164;8.415999999999997;3.4291573893544864;1.7091665643266758;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 03:00:00;42.69374461969763;42.94443946843311;8.524000000000001;2.299353329526525;1.6330528989898452;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 04:00:00;52.53274327810775;52.7806067025238;8.584000000000003;1.51470345182355;1.7693126796079177;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 05:00:00;73.67104941998072;73.81786438135454;8.788000000000011;1.8076440232115374;2.512869846567124;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 06:00:00;71.42769333095026;71.54149247102121;8.788000000000011;2.6482598920557052;2.769920770460814;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 07:00:00;70.20563616622015;70.30995923281155;8.800000000000011;2.954153232564522;2.8594022942474098;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 08:00:00;68.3161499210403;68.41270153744418;8.872000000000014;3.217505089624865;2.876605291721965;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 09:00:00;66.5959082372838;66.69949393786374;8.836000000000013;3.235012028137305;2.8309592356884608;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 10:00:00;64.7411346105251;64.85201235616108;8.800000000000011;3.2590381158166224;2.7819277919325707;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 11:00:00;62.883535010933905;63.00740835240755;8.716000000000008;3.2267622749644147;2.7275681962929497;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 12:00:00;62.12665691114639;62.2595786425156;8.656000000000006;3.1377387352192727;2.68056557302354;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 13:00:00;61.68233574569037;61.8116503438306;8.716000000000008;3.18454823348344;2.655048084219171;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 14:00:00;62.41926081889114;62.55038438351802;8.75200000000001;3.074891907983556;2.6178343842531824;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 15:00:00;63.09235229530551;63.22396538082367;8.76400000000001;3.0023233298547893;2.6072252057422;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 16:00:00;64.93850204270896;65.06676493748121;8.788000000000011;2.8714278816344176;2.6132611579959963;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 17:00:00;67.5027933432868;67.61863137110798;8.908000000000015;2.8426285580844137;2.6498119376655254;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 18:00:00;69.42871353545343;69.547396859205;8.836000000000013;2.6970661752850447;2.6927552164381545;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 19:00:00;69.12244675297474;69.23264303226988;8.836000000000013;2.8921685917001128;2.768874869901854;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 20:00:00;68.22960448942682;68.33721065605086;8.836000000000013;3.0350992891757187;2.8004519876958227;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 21:00:00;62.974008072405006;63.084913755749774;8.800000000000011;3.442808783786859;2.798819538199986;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 22:00:00;53.68392487458917;53.79927317260163;8.800000000000011;4.089185558084239;2.7133072279756583;1.2839889989713207;2.5;3.7839889989713207
2021-01-17 23:00:00;41.77473260436939;41.924224142522036;8.896000000000015;4.241562220820526;2.1369637704246287;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 00:00:00;35.691031880383285;35.8553980613119;8.836000000000013;4.484072792990048;1.9526670206561507;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 01:00:00;39.000600029332105;39.21661930546555;8.704000000000008;3.1929932847301643;1.6849656749849018;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 02:00:00;39.306287600376145;39.5188044632818;8.788000000000011;3.1603973877308817;1.6629887626478883;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 03:00:00;42.917493705237874;43.147884626204124;8.740000000000009;2.528155438611975;1.6449946197488534;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 04:00:00;52.01991640805215;52.257802038914264;8.740000000000009;1.598589562408904;1.7343484863541077;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 05:00:00;74.49492764237137;74.64314415982302;8.800000000000011;1.6972709232714465;2.4971933101054375;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 06:00:00;76.53961785559984;76.65305586946624;8.824000000000012;2.2999593806461576;2.7933177612331406;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 07:00:00;75.8777205281225;75.96569502053268;8.896000000000015;2.807665911233471;2.9673345240039772;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 08:00:00;73.73959843124248;73.82198240799593;8.896000000000015;3.0838381454746013;3.0207430014812497;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 09:00:00;71.98555243448331;72.07427825637498;8.836000000000013;3.1338280299747225;3.00576996562058;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 10:00:00;70.44147995083988;70.5413611799882;8.740000000000009;3.10872596391971;2.9783279650780976;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 11:00:00;67.52602345832304;67.62975140789962;8.716000000000008;3.2799795948400856;2.9576093234810195;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 12:00:00;66.58712358252401;66.70362800977239;8.632000000000005;3.1517294001258165;2.892936900565104;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 13:00:00;66.1529016469812;66.2634793071221;8.728000000000009;3.222966444147744;2.8611434805124283;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 14:00:00;66.57419678222017;66.69607970686958;8.656000000000006;3.0187110876165093;2.8118124652156595;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 15:00:00;66.98456555790794;67.09893209850658;8.740000000000009;3.072039855176172;2.813835256019054;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 16:00:00;69.24766893189167;69.35977083350512;8.77600000000001;2.892981844627286;2.8025649057060207;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 17:00:00;71.527960782927;71.64049892418649;8.740000000000009;2.7357620013627297;2.8364076935229896;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 18:00:00;72.41258807117819;72.50126370208089;8.920000000000016;2.9946155342475436;2.9097002055393375;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 19:00:00;72.07723869744467;72.16294328045979;8.944000000000017;3.062383842676752;2.9177775036454463;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 20:00:00;70.57512241916929;70.65381875276769;9.02800000000002;3.2522894394037394;2.9093564159243286;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 21:00:00;64.86861495371951;64.9459078288092;9.100000000000023;3.6969945245583062;2.8585772108719714;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 22:00:00;53.801414743426896;53.883848740098635;9.148000000000025;4.4524280702366354;2.7280724999653816;1.2839889989713207;2.5;3.7839889989713207
2021-01-18 23:00:00;41.60022617790351;41.73335926921326;9.076000000000022;4.392389060488711;2.1147819245800044;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 00:00:00;37.44359321033151;37.594584765348976;9.100000000000023;4.412881538454201;1.9020516152294746;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 01:00:00;41.02682178261172;41.21746703909278;9.088000000000022;3.2193975223339635;1.6645003538400651;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 02:00:00;42.12894526534338;42.32946181918968;9.052000000000021;2.9367326253916985;1.6402719029592134;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 03:00:00;48.89616862726988;49.10198988386252;9.160000000000025;2.1273044799544323;1.6554029501307428;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 04:00:00;56.87279627778606;57.06316830777901;9.231999999999971;1.7189869602115664;1.8023583746212708;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 05:00:00;79.17777469885061;79.29148070534244;9.231999999999971;1.6554814759240912;2.4881944205466517;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 06:00:00;81.23094216200438;81.30766316454744;9.268000000000029;2.2915388264937064;2.7722795316643953;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 07:00:00;80.11798064939468;80.17493318199337;9.279999999999973;2.7836637921802208;2.9363796866710103;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 08:00:00;82.11154014226409;82.15972581854754;9.291999999999973;2.7629546508284193;2.994368342535673;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 09:00:00;79.9472913481687;79.98956844399261;9.279999999999973;3.047837659263962;3.0543282295761855;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 10:00:00;77.26799245122565;77.31181561729338;9.268000000000029;3.2342564026576497;3.0490425658655482;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 11:00:00;74.13512405536568;74.18067779745307;9.303999999999974;3.420359760915346;3.0000508691755883;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 12:00:00;73.08979568091091;73.14797264197959;9.255999999999972;3.2704083247435847;2.907370440405689;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 13:00:00;71.11680045194994;71.18687015436696;9.184000000000026;3.247192728137975;2.8521342803954184;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 14:00:00;70.74681723221921;70.81517366105366;9.255999999999972;3.243429683039494;2.8015439995553986;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 15:00:00;71.17279709007133;71.25416462455323;9.172000000000025;3.0158436452703654;2.7526760355989626;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 16:00:00;73.37953362722452;73.46487766688546;9.124000000000024;2.78380671095465;2.7556443051158404;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 17:00:00;75.20007813703579;75.27563647079498;9.172000000000025;2.8051797994098706;2.812201372854602;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 18:00:00;75.76990710316585;75.84225439849048;9.148000000000025;2.848081475427932;2.863601172271938;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 19:00:00;75.05541592546271;75.1229612423844;9.160000000000025;3.0080630232532144;2.904830981308286;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 20:00:00;77.93999722086274;78.0119129550111;9.100000000000023;2.7222851783420765;2.9096851637871457;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 21:00:00;71.52276548484328;71.58964700211637;9.100000000000023;3.3772663198679993;2.97571594786336;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 22:00:00;59.37494549908369;59.446127128991364;9.124000000000024;4.25634503408412;2.9042509965239702;1.2839889989713207;2.5;3.7839889989713207
2021-01-19 23:00:00;45.79847452980235;45.916908450998314;9.124000000000024;4.339554567783864;2.2791353464179984;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 00:00:00;41.13090117839822;41.26340273770608;9.148000000000025;4.395835087854778;2.0607600725542987;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 01:00:00;39.1179861345246;39.27743282671183;9.100000000000023;4.053928445318775;1.8457538942081442;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 02:00:00;40.02122105257771;40.20492130533793;9.088000000000022;3.4459268714948053;1.6888937697800053;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 03:00:00;43.170217432515614;43.3724054507864;9.088000000000022;2.776411503772465;1.628531898801949;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 04:00:00;53.24283275167813;53.46355807395669;9.100000000000023;1.5183092635689945;1.6720366711822903;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 05:00:00;76.90518332020201;77.03520183071521;9.100000000000023;1.5866010721110797;2.437080489019934;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 06:00:00;79.06007267424253;79.15359557095485;9.112000000000023;2.2279515015984543;2.734412291193383;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 07:00:00;76.6764327315173;76.7465468822437;9.160000000000025;2.887331359921916;2.910450807310106;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 08:00:00;78.26043319393082;78.323609817074;9.184000000000026;2.8543031301388737;2.943811821932347;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 09:00:00;74.91472011107655;74.98203749896936;9.088000000000022;3.107256371094138;2.9823779831452093;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 10:00:00;73.02969083916841;73.10410583720838;9.02800000000002;3.1592413389637954;2.9628108144599175;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 11:00:00;69.71161288015806;69.7940420902857;8.968000000000018;3.306272263506685;2.931614489287416;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 12:00:00;68.8741128782724;68.96797309654998;8.908000000000015;3.1819776390195784;2.863872557693387;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 13:00:00;69.25515470980461;69.35366446569553;8.896000000000015;3.0618566012223027;2.826348518174594;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 14:00:00;69.30687952693899;69.40174941974234;8.944000000000017;3.0889109603077145;2.8183410825587916;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 15:00:00;70.0796031001433;70.17989478616028;8.908000000000015;2.9559491134499467;2.8033395721553944;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 16:00:00;72.90377910173767;73.00279646305958;8.908000000000015;2.754822197780072;2.8209883090016414;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 17:00:00;74.71969548472485;74.81364498807966;8.884000000000015;2.72403150162188;2.8880673158512593;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 18:00:00;75.81865637225975;75.90055213349811;8.932000000000016;2.8422253951291623;2.964323347300151;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 19:00:00;75.38781693317749;75.46332457742648;8.956000000000017;2.993914196806088;3.0106041433636292;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 20:00:00;74.58467398573886;74.66191882598757;8.944000000000017;3.0596027393044096;3.0178546627885154;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 21:00:00;68.44719791347846;68.52628436678641;8.944000000000017;3.5291986600277028;3.009704486082746;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 22:00:00;57.80758452282071;57.89310366109216;8.968000000000018;4.22476769126348;2.901757642213788;1.2839889989713207;2.5;3.7839889989713207
2021-01-20 23:00:00;44.05057318177423;44.1793436094551;8.992000000000019;4.377237615106765;2.2727566091550457;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 00:00:00;35.46808849735392;35.63588469164035;9.004000000000019;4.234571174595317;1.7706067717330676;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 01:00:00;38.39050004988913;38.59058583889462;9.04000000000002;3.2511316042781004;1.578995172308403;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 02:00:00;39.155487933259536;39.36172140232888;9.052000000000021;3.04456199982053;1.5518654078371021;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 03:00:00;42.04039221479481;42.252759827400574;9.088000000000022;2.6402742561587615;1.5524260168106174;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 04:00:00;52.05279896056832;52.286148621192915;9.052000000000021;1.3864073297168034;1.6167730396222808;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 05:00:00;75.10252043669432;75.24160577471636;9.052000000000021;1.5854670913502673;2.3948936814049233;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 06:00:00;77.64449515792683;77.75192404023171;9.01600000000002;2.147529609619994;2.6915431691026472;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 07:00:00;78.05647811406939;78.1368047109761;9.064000000000021;2.63624130339241;2.8913462092554383;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 08:00:00;75.40216279553742;75.48014402774886;8.980000000000018;2.9575134258049047;2.980977322659907;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 09:00:00;73.63376962948908;73.7111372019316;8.968000000000018;3.1191945409188406;2.9975094973559426;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 10:00:00;71.92326698923492;72.01118824907253;8.872000000000014;3.1145231178337554;2.9743215177176907;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 11:00:00;69.0694425178003;69.16784703772825;8.77600000000001;3.2065708199920095;2.95274521496966;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 12:00:00;68.07667354859281;68.18212785520099;8.740000000000009;3.1650778177315715;2.9074364210566728;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 13:00:00;67.91133306667545;68.01653687588744;8.77600000000001;3.1472786304828446;2.8726532998136527;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 14:00:00;67.94472770407458;68.0493505956386;8.812000000000012;3.1215589968771837;2.8428932153307436;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 15:00:00;68.63908436714398;68.74866755473455;8.788000000000011;2.991358173942672;2.819328781290242;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 16:00:00;70.81730206096971;70.90969064323572;8.968000000000018;3.006565828575674;2.8283902682834423;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 17:00:00;72.60088779512027;72.69549075603902;8.932000000000016;2.832151847686305;2.833828848501444;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 18:00:00;73.95000054305802;74.04535548790625;8.872000000000014;2.7628038721593384;2.882071980993302;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 19:00:00;73.57538285004928;73.66469548291812;8.872000000000014;2.9277751067400573;2.9470534194448206;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 20:00:00;72.63643022209429;72.72130576966757;8.908000000000015;3.086811768289408;2.97093779821574;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 21:00:00;66.64783881603873;66.73249367819459;8.932000000000016;3.5649419831766522;2.9566539064226482;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 22:00:00;56.652346528618864;56.75228302438187;8.860000000000014;4.114139875890373;2.842193739942139;1.2839889989713207;2.5;3.7839889989713207
2021-01-21 23:00:00;43.553928177705544;43.70299667241611;8.77600000000001;4.197959797036617;2.2651576743998767;1.2839889989713207;2.5;3.7839889989713207
2021-01-22 00:00:00;29.99882444605121;30.169950555791097;8.836000000000013;4.739161226359158;1.7434362550499427;1.2839889989713207;2.5;3.7839889989713207
2021-01-22 01:00:00;32.27096872610486;32.4828232290375;8.872000000000014;3.6439068809584683;1.4696685402218943;1.2839889989713207;2.5;3.7839889989713207
2021-01-22 02:00:00;33.23907884007812;33.474123278153776;8.812000000000012;3.129903461185222;1.3928074499321266;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 03:00:00;35.770465582334836;36.02211840422058;8.76400000000001;2.605682058060495;1.3829713892493893;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 04:00:00;43.74727287164285;44.020824591885116;8.704000000000008;1.5202281540982767;1.4499371046052063;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 05:00:00;62.45039347276171;62.63803564984522;8.848000000000013;1.7647170386839548;2.099187817886616;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 06:00:00;65.08722231781935;65.25267514512527;8.788000000000011;2.159316481111375;2.3378635668092826;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 07:00:00;65.14032691904886;65.28389163766533;8.77600000000001;2.6140322803346407;2.5169884609903224;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 08:00:00;63.40805144363756;63.54160177289083;8.75200000000001;2.9560890972043694;2.604794200398409;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 09:00:00;62.07775025310043;62.21613829754191;8.668000000000006;3.0283755215878045;2.620815762380335;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 10:00:00;60.64839986929444;60.79795867311418;8.536000000000001;3.0264445576240178;2.62091839495994;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 11:00:00;56.18088670762124;56.33658660231186;8.451999999999998;3.3491012370083126;2.6213339159428024;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 12:00:00;54.746196851116835;54.91526394549777;8.367999999999995;3.248280878976175;2.546000760187951;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 13:00:00;53.59418755140257;53.77369410809444;8.295999999999992;3.182112345422695;2.495268122315995;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 14:00:00;53.71920482664695;53.90786713759978;8.23599999999999;3.035522876883647;2.459444885669047;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 15:00:00;54.35310178011597;54.530544200650155;8.355999999999995;3.0926880216535437;2.4587588124725035;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 16:00:00;57.03629614004679;57.221920866796815;8.295999999999992;2.742709293871542;2.445409618939699;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 17:00:00;60.24783167266407;60.42972941012999;8.283999999999992;2.5840321548932934;2.5166320612035413;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 18:00:00;63.65052647687935;63.8349723546121;8.151999999999987;2.3888585322981726;2.6296226357329395;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 19:00:00;65.8167022778045;65.98327180727675;8.175999999999988;2.577803031269468;2.799230446339731;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 20:00:00;65.49658366514767;65.6596241418442;8.103999999999985;2.7639337169544547;2.9202679996107186;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 21:00:00;60.254474811868405;60.409655165428696;8.139999999999986;3.340327402943217;2.9890171124240226;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 22:00:00;50.55974861109178;50.739277371664876;7.935999999999979;3.8021274301698895;2.912048008312958;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-22 23:00:00;38.138055626004345;38.336171382978016;7.8279999999999745;4.512836034438465;2.739077019747022;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 00:00:00;25.374222161009904;25.617292352250246;7.803999999999974;4.633407572085844;1.90547400975208;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 01:00:00;21.611276775644882;21.857808926555713;7.899999999999977;4.75870580325028;1.6380325328214589;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 02:00:00;22.44568852759221;22.742032616316926;7.744000000000028;3.7568338738873877;1.3403533700761692;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 03:00:00;25.15220373823248;25.489708508677314;7.624000000000024;2.740659950509041;1.2263368671814339;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 04:00:00;37.18134709491151;37.49662014250805;7.8279999999999745;2.0582258900173542;1.5343237916278338;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 05:00:00;52.91921945875755;53.16499288640191;8.055999999999983;2.0539537721218153;2.099253101104704;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 06:00:00;55.932654618037205;56.155075135653846;8.091999999999985;2.3377403544908475;2.3143374715413927;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 07:00:00;54.94155966693025;55.146989902028835;8.079999999999984;2.78710882426293;2.4714892666199333;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 08:00:00;53.360896155207605;53.55966338257864;8.067999999999984;3.04477755719995;2.52924799164726;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 09:00:00;49.84456134904869;50.043972641028;8.031999999999982;3.3328160799585476;2.5254922778272118;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 10:00:00;47.5522598580917;47.75793210423973;8.007999999999981;3.3918790061587174;2.4527014452143945;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 11:00:00;45.55769634108092;45.76489296933388;8.055999999999983;3.4750939731613926;2.3678875955650374;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 12:00:00;44.49029631619388;44.70986383676277;8.007999999999981;3.334346121970725;2.266519509313472;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 13:00:00;42.27944488176817;42.49650375441881;8.055999999999983;3.486499249647693;2.202983442968687;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 14:00:00;41.83667890093397;42.06000680746994;8.091999999999985;3.361982967494157;2.1059361849178764;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 15:00:00;43.09742041779605;43.328613387147485;8.115999999999985;3.07744319153187;2.0365535143753775;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 16:00:00;44.758825026551804;44.98257396082918;8.23599999999999;2.9828764292039978;2.0286716955994137;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 17:00:00;47.096382036154594;47.31834953176504;8.283999999999992;2.787494382563068;2.0401005793115985;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 18:00:00;49.92918540157769;50.148927898859704;8.295999999999992;2.611216201440527;2.0911791384401184;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 19:00:00;51.56710900945417;51.776979815611284;8.295999999999992;2.6595759655975826;2.1783107556404464;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 20:00:00;52.061979726517535;52.263170097518795;8.319999999999993;2.824548389162203;2.255630717273281;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 21:00:00;47.637843757782505;47.835953912694166;8.259999999999991;3.3204548419070647;2.296232424005627;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 22:00:00;40.594461431833736;40.78590054364281;8.319999999999993;4.011058742374587;2.2430911405106606;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-23 23:00:00;30.343592322440255;30.546535661423956;8.379999999999995;4.51109456697958;1.8673666140854799;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 00:00:00;27.318696138114614;27.55688108745553;8.343999999999994;4.144484127105557;1.5488574536504345;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 01:00:00;31.933826221248264;32.21726628888441;8.319999999999993;2.7782699499931596;1.3720069164016184;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 02:00:00;28.61959541163219;28.881347653287474;8.307999999999993;3.449696421651936;1.4025861648684668;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 03:00:00;32.310930086915484;32.598812003223806;8.307999999999993;2.585383405135758;1.344328851076078;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 04:00:00;43.98811218995518;44.26357648790572;8.283999999999992;1.9385815338104067;1.6505389047283217;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 05:00:00;62.60593352724942;62.82262760396016;8.271999999999991;1.7361324461952563;2.280672692130633;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 06:00:00;61.77286859347827;61.955799141995634;8.23599999999999;2.4758037825219503;2.5533550074149254;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 07:00:00;59.937803862770906;60.110667672827006;8.211999999999989;2.8945047607495553;2.683764637206103;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 08:00:00;57.331326539854416;57.502014122372;8.187999999999988;3.1643469023036346;2.71720908616918;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 09:00:00;53.722193460253095;53.89467290382638;8.199999999999989;3.4322881373398104;2.682837975821084;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 10:00:00;51.18762594657233;51.36776361436503;8.187999999999988;3.47013343420042;2.5832714463838644;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 11:00:00;49.52262657569647;49.713527973739424;8.163999999999987;3.403385708760709;2.4768025393992943;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 12:00:00;48.01548542865952;48.21154459591836;8.175999999999988;3.392606580548886;2.3899891631131993;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 13:00:00;46.53832450912887;46.73799912126959;8.199999999999989;3.401822207395753;2.3093253175473656;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 14:00:00;46.61029607643411;46.81726987144383;8.22399999999999;3.2397656014363747;2.2265585152267953;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 15:00:00;47.872128132606164;48.08919201301919;8.163999999999987;2.9384226663181607;2.181218460282118;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 16:00:00;50.934111170316726;51.15027303853474;8.211999999999989;2.704258125144179;2.2018405367959204;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 17:00:00;53.85101091048279;54.061815986777205;8.211999999999989;2.5777220210810015;2.2756543628791057;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 18:00:00;56.25847444598413;56.45354982854909;8.271999999999991;2.6433502077838966;2.379766971222004;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 19:00:00;58.62656055201578;58.80803158840233;8.331999999999994;2.6843411953500436;2.471591393206033;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 20:00:00;59.46519439984638;59.6420795601246;8.319999999999993;2.7726228955220904;2.5522655756685886;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 21:00:00;54.68099223271374;54.846678984325514;8.355999999999995;3.3664306631876;2.6093001191259653;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 22:00:00;47.01853537666686;47.188267610019274;8.355999999999995;3.948665526526497;2.540058950092341;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-24 23:00:00;35.04675513469543;35.22081280259008;8.331999999999994;4.824594330927653;2.3790990537082095;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 00:00:00;30.669200180275627;30.891905702812615;8.343999999999994;4.107698865949715;1.7237184723295869;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 01:00:00;34.394206543976644;34.649315052618086;8.391999999999996;3.042114862010351;1.5307051618798262;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 02:00:00;31.7676394353585;32.00758467199684;8.463999999999999;3.5319649598237106;1.533590822747886;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 03:00:00;38.308853098422844;38.578860193331;8.536000000000001;2.231075890173827;1.4466717347809528;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 04:00:00;46.11511632078109;46.386352250850464;8.524000000000001;1.5633891649462726;1.5774175371063137;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 05:00:00;65.88937767680224;66.07958602269812;8.548000000000002;1.7379003915322642;2.3036296042423174;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 06:00:00;72.53305816798078;72.6972913342187;8.488;1.8476071185623368;2.600715961032442;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 07:00:00;71.84413714352134;71.98224120536794;8.451999999999998;2.5145957752554864;2.8810143779068227;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 08:00:00;65.94944440997266;66.06922065566008;8.512;3.285165349428837;3.0041602076172893;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 09:00:00;63.57218500955278;63.70769541789288;8.403999999999996;3.249054536716585;2.936255026147854;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 10:00:00;60.08871549342573;60.22460579216161;8.439999999999998;3.469380549962409;2.8782804972398424;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 11:00:00;57.12863493758023;57.27555405471949;8.403999999999996;3.4873675758527725;2.7665391194824456;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 12:00:00;55.44277732059294;55.59390683086128;8.463999999999999;3.485829293624647;2.651709241288625;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 13:00:00;53.21049316341322;53.36923114840636;8.463999999999999;3.4864472215867863;2.5452598099716575;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 14:00:00;58.26577933873612;58.43387661653752;8.524000000000001;2.8133283308915225;2.429277221365229;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 15:00:00;58.689993835005254;58.850392812742186;8.560000000000002;2.9200506567094635;2.4776477952904514;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 16:00:00;60.73769642039223;60.89756225176731;8.548000000000002;2.771546146734863;2.5035007043976125;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 17:00:00;62.630978673675436;62.784688911799925;8.560000000000002;2.7439582465488;2.5639667683949767;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 18:00:00;63.6136281471142;63.76186379543223;8.548000000000002;2.79168824370322;2.6312164074888575;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 19:00:00;63.23863488339266;63.377904308164446;8.584000000000003;2.9812655375661166;2.6874052179939234;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 20:00:00;61.62146465509991;61.76130933675739;8.560000000000002;3.1231944892265346;2.6986025653777763;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 21:00:00;56.76599342778696;56.91040369752326;8.524000000000001;3.4749244331557065;2.6768687736929766;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 22:00:00;48.863262092313086;49.00529925375219;8.596000000000004;4.092809024550036;2.5835257899131854;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-25 23:00:00;37.35721452158356;37.53361341526588;8.620000000000005;4.259693371076537;2.0398966501783242;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-26 00:00:00;19.51626475374739;19.74632960421044;8.548000000000002;4.58835550304201;1.1735219429024628;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-26 01:00:00;20.816245842430853;21.089940911381525;8.524000000000001;3.570181360845538;1.0004906055560676;1.2432155990783915;2.4999999999999996;3.743215599078391
2021-01-26 02:00:00;18.8533327836334;19.135071637535265;8.391999999999996;3.710143754753915;0.9587839785909561;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 03:00:00;21.947978954217426;22.300819444796726;8.079999999999984;2.226734810815742;0.8927853268069628;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 04:00:00;29.15130090867089;29.488168184125293;8.031999999999982;2.0551693823715027;1.1612820196316571;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 05:00:00;41.32748676958434;41.63082504441588;7.947999999999979;1.8806369933457745;1.6217717304025463;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 06:00:00;56.79543492064971;57.036699949309664;7.839999999999975;2.078460957591801;2.347067771409659;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 07:00:00;50.416686812424544;50.644611006154385;7.720000000000027;3.020477231970972;2.5542961792292047;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 08:00:00;46.28507234543475;46.503221415498764;7.779999999999973;3.465662310805328;2.5543330435033127;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 09:00:00;42.80314637473258;43.033942202704765;7.708000000000027;3.542179197568828;2.446390714014779;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 10:00:00;39.757851553384185;40.00182658016445;7.636000000000024;3.5603852350795933;2.322632456147496;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 11:00:00;37.18339007676918;37.4500548954479;7.468000000000018;3.4419637037415214;2.1989836807343184;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 12:00:00;35.6716105470522;35.93741772594718;7.5400000000000205;3.502110798643571;2.1033862453649945;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 13:00:00;34.19125145473474;34.465354061374576;7.52800000000002;3.457869383537627;2.000126021254051;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 14:00:00;32.535004266449576;32.82109167939911;7.456000000000017;3.404585287234795;1.912030768620749;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 15:00:00;31.91729643926202;32.20101989237666;7.552000000000021;3.4116515105347958;1.835438807723147;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 16:00:00;32.34140952266439;32.637457376306095;7.5160000000000196;3.141092516939466;1.7601139293687318;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 17:00:00;33.91115201735796;34.216628161175414;7.480000000000018;2.84146494634939;1.7406538314941002;1.202602605451549;2.499999999999999;3.702602605451548
