Zeit;Heizlast_Netz_kW;Gesamtwärmebedarf_Gebäude_kW;Vorlauftemperatur_Netz_°C;Rücklauftemperatur_Netz_°C;Massenstrom_Netzpumpe_kg_s;Delta_p_Netzpumpe_bar;Rücklaufdruck_Netzpumpe_bar;Vorlaufdruck_Netzpumpe_bar
2021-01-26 18:00:00;36.404274606317834;36.70618348548857;7.52800000000002;2.6679974985127615;1.7834732445967239;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 19:00:00;39.994695369334686;40.29790643839287;7.504000000000019;2.396168458807665;1.8643031665616265;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 20:00:00;41.15655759121485;41.443901247467906;7.5160000000000196;2.6209072533887365;2.0018375311978183;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 21:00:00;40.3469467102737;40.62097325585921;7.552000000000021;2.9605121430505505;2.0922228660277646;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 22:00:00;33.40859168101331;33.66969992519885;7.576000000000022;3.800066573482013;2.1066119796642333;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-26 23:00:00;23.65539205291803;23.901887400103803;7.660000000000025;4.81832428823509;1.9820122963916942;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 00:00:00;32.34465333126272;32.6467904956568;7.791999999999973;2.847748268794078;1.5575881558394367;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 01:00:00;36.365251589266784;36.64513216667578;8.091999999999985;2.6647258193046355;1.5953484101351199;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 02:00:00;37.19431404544422;37.42689248294978;8.524000000000001;3.1824241550170314;1.6578982149540806;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 03:00:00;39.133120302452454;39.35751799483388;8.704000000000008;3.0106593119508602;1.6365452387875052;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 04:00:00;47.1833475202734;47.423665750944465;8.76400000000001;1.9200760738222016;1.6414750489846384;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 05:00:00;68.06436692541897;68.24250993717472;8.692000000000007;1.6751465190906742;2.3095539465089594;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 06:00:00;70.15834926123792;70.30725225644306;8.656000000000006;2.2178894864329095;2.594607352036288;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 07:00:00;69.83032348290348;69.9617544977484;8.620000000000005;2.6440372839061865;2.7821906336787094;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 08:00:00;68.63578548980098;68.7589938955577;8.596000000000004;2.9123432091842005;2.875235836628029;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 09:00:00;66.64256975968021;66.75806586826988;8.644000000000005;3.1790377520793527;2.9034561986675875;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 10:00:00;64.4042166077407;64.52026293167397;8.668000000000006;3.3163050323071275;2.86532348725547;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 11:00:00;61.71417405865756;61.83784478974532;8.644000000000005;3.3870296554611627;2.795117720534911;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 12:00:00;60.88607499281948;61.02152128095674;8.596000000000004;3.241432689005194;2.707349386071417;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 13:00:00;60.55758758664819;60.696546041716736;8.608000000000004;3.1798408233419764;2.6562362608889636;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 14:00:00;60.70633924775292;60.852182118974376;8.572000000000003;3.0562436167812166;2.620472931157501;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 15:00:00;61.20785349948567;61.35380560613167;8.584000000000003;3.0088241729945935;2.613962125044985;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 16:00:00;63.43122870892423;63.576382034970884;8.596000000000004;2.8294304880427035;2.619004846955992;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 17:00:00;65.03579136181683;65.17738084912962;8.584000000000003;2.7787626776466254;2.6673693716843054;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 18:00:00;65.80421688908186;65.93422915258631;8.644000000000005;2.9017442623797933;2.7284870970184016;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 19:00:00;65.43036856847216;65.55643400678984;8.656000000000006;3.009973068503996;2.7592250926160093;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 20:00:00;64.30455652808021;64.42745218601253;8.692000000000007;3.1510724614821584;2.7631851509932237;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 21:00:00;59.02081232127496;59.14202137392322;8.728000000000009;3.590815121309049;2.7354620661012987;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 22:00:00;50.339348243928534;50.462558907366066;8.77600000000001;4.202291060624873;2.620533852190153;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-27 23:00:00;38.40406045922278;38.56463487031574;8.800000000000011;4.337671035381902;2.049114709239081;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 00:00:00;31.522812341197085;31.718018073521556;8.812000000000012;4.14617345467758;1.6085963412705835;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 01:00:00;34.031800474098574;34.262132399563406;8.800000000000011;3.185796084457138;1.4432695638748674;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 02:00:00;34.84428055547358;35.08317284519041;8.77600000000001;2.9590281801227434;1.4262158270671836;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 03:00:00;37.74052934758134;37.99154225249878;8.740000000000009;2.4945626906432494;1.438784808133505;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 04:00:00;45.877102193291044;46.140189455464686;8.728000000000009;1.5608182026171562;1.5240466725456656;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 05:00:00;65.9900332805777;66.17659211285921;8.692000000000007;1.6619502021512744;2.2349646357640083;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 06:00:00;68.25525797276373;68.41790625204344;8.596000000000004;2.133937190054155;2.514870618908958;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 07:00:00;67.81848436209309;67.96251172844148;8.548000000000002;2.6058657266339083;2.7174172508733387;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 08:00:00;66.89983614283568;67.03462507660744;8.524000000000001;2.874034740992954;2.819226611981015;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 09:00:00;65.15234780546831;65.28280488101547;8.524000000000001;3.0943125396881896;2.8569717643224912;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 10:00:00;61.03764909788495;61.177122761099966;8.439999999999998;3.3237656749101916;2.840521499077237;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 11:00:00;58.2581158050588;58.40261199527038;8.439999999999998;3.425128800276809;2.7659693342375533;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 12:00:00;56.62597288982488;56.78260919041833;8.391999999999996;3.3378627581862474;2.667591688257957;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 13:00:00;55.058533602356825;55.2221354772122;8.379999999999995;3.3247169175378417;2.593163321101901;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 14:00:00;54.813040286501725;54.98429312606097;8.367999999999995;3.193620551131289;2.522181453196641;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 15:00:00;56.31265858906991;56.487858461902086;8.367999999999995;2.968487447674022;2.483145603349829;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 16:00:00;58.3807418015064;58.546324648265205;8.463999999999999;2.903121511482368;2.4996368196334515;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 17:00:00;63.16436039258466;63.32501393332464;8.524000000000001;2.582256912618732;2.5310978959600448;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 18:00:00;63.970306486728724;64.12126092634378;8.512;2.7331128686854527;2.635632952830896;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 19:00:00;68.43498921355776;68.58325388319672;8.463999999999999;2.4573167698038105;2.7126526281484793;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 20:00:00;68.52931409442766;68.67254250732907;8.379999999999995;2.664259761197968;2.854661456629792;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 21:00:00;62.863681384030514;63.001124400515224;8.367999999999995;3.2814550923110914;2.942575649739915;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 22:00:00;52.2121991817798;52.35446963537223;8.355999999999995;4.045851471452579;2.8842337829716165;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-28 23:00:00;39.70230083957189;39.856702505046705;8.367999999999995;4.833772384271526;2.6746802410965316;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 00:00:00;29.098766703997647;29.29995415970108;8.355999999999995;4.6680814569816675;1.8786417611587893;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 01:00:00;32.30191937878277;32.54774780779246;8.355999999999995;3.423699589843295;1.5592994233658464;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 02:00:00;30.10972090079216;30.35696299269615;8.355999999999995;3.602741690778771;1.5082246115149263;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 03:00:00;33.734134000889185;34.014199755937504;8.295999999999992;2.6411131777521177;1.4203532129553038;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 04:00:00;45.75701305034313;46.019623734227466;8.307999999999993;2.0365952962963547;1.737174912394746;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 05:00:00;64.27012231852633;64.47009824884351;8.307999999999993;1.8851840836744032;2.382507964605331;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 06:00:00;69.39730257276645;69.56865605867463;8.343999999999994;2.135042656777898;2.661182283248788;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 07:00:00;68.76037163426497;68.89952744720821;8.439999999999998;2.7684471113739164;2.8866022017725257;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 08:00:00;67.4624877805418;67.59561683453946;8.427999999999997;2.997089936089367;2.957606902265489;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 09:00:00;61.26520443847335;61.39400820728764;8.451999999999998;3.529892274953397;2.9635583478810683;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 10:00:00;58.384467324056544;58.53352372113813;8.331999999999994;3.4231403304640935;2.831831542232525;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 11:00:00;55.327692033554825;55.47613069678453;8.415999999999997;3.5943004647364774;2.7320781628234094;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 12:00:00;53.288785432467805;53.44464112578992;8.451999999999998;3.5616545445723204;2.5944600787389334;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 13:00:00;52.00264605881649;52.17432899239762;8.391999999999996;3.3809420982573215;2.470851991283201;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 14:00:00;51.866973872371155;52.04872980815117;8.367999999999995;3.2024467894275404;2.39069834149538;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 15:00:00;52.864175132079005;53.043282061101664;8.439999999999998;3.0896488099868407;2.3525013438883744;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 16:00:00;55.25166708341139;55.43458755821821;8.427999999999997;2.8095625645981386;2.3414265942507093;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 17:00:00;58.4438560062605;58.62214939918926;8.451999999999998;2.63757659626026;2.393221622296096;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 18:00:00;61.78596722055702;61.954474172628245;8.475999999999999;2.5575366901516077;2.485602056845384;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 19:00:00;64.73293776584481;64.89542499361457;8.427999999999997;2.49760794257611;2.5989182638724486;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 20:00:00;65.02340913669009;65.16694850382882;8.5;2.82305293176654;2.7271284889717826;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 21:00:00;54.148136599935306;54.28526298460094;8.524000000000001;3.8669589604955377;2.7683701661231015;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 22:00:00;46.72765723964786;46.87126177077265;8.572000000000003;4.270875830763373;2.5866801883288173;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-29 23:00:00;35.43245495916675;35.60853472552183;8.644000000000005;4.396915203515391;1.9863739962961127;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 00:00:00;29.548374624028394;29.743977822597547;8.536000000000001;4.598515130809176;1.7867566543515707;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 01:00:00;30.891063987705905;31.123505122998285;8.512;3.6732168285928424;1.5200133948199157;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 02:00:00;31.614066446134895;31.86364085040997;8.512;3.254349472543879;1.4316582356212881;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 03:00:00;30.966018898585805;31.220483792844;8.488;3.245536685769821;1.4063735310283398;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 04:00:00;43.38675875355218;43.65455327949368;8.463999999999999;1.974115798443961;1.5917357436255735;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 05:00:00;61.164398582690474;61.37270822978217;8.463999999999999;1.8178273616730394;2.191178718337305;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 06:00:00;65.37689847498062;65.55396990705958;8.5;2.155443621250015;2.4534305125673015;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 07:00:00;64.42820197665945;64.58309298011547;8.5;2.708896012409298;2.648898745826667;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 08:00:00;62.133795509468236;62.284687072313105;8.439999999999998;3.0087038139993183;2.7237993158463745;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 09:00:00;57.18269767294682;57.340716707088795;8.331999999999994;3.341122276660883;2.727962649475476;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 10:00:00;54.28893302651515;54.457004584932385;8.271999999999991;3.3965972290550326;2.6512550946389264;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 11:00:00;52.48197987004493;52.66355423715501;8.199999999999989;3.3222067549702388;2.5617546429628604;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 12:00:00;51.2768787915686;51.46937288503854;8.139999999999986;3.239667501071267;2.4914188307279552;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 13:00:00;48.72969417132026;48.92288833487945;8.139999999999986;3.394039827987683;2.4446703544731214;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 14:00:00;48.44179774989599;48.64323856462289;8.139999999999986;3.251558584219822;2.3593944138905343;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 15:00:00;49.97665586605498;50.183105284468425;8.163999999999987;3.007501303974834;2.307613068302441;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 16:00:00;52.452932627199424;52.65904575161784;8.187999999999988;2.7909710763647695;2.31401270205804;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 17:00:00;55.21329760632244;55.413870768747024;8.211999999999989;2.6678278502876083;2.37114268543818;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 18:00:00;58.32151254722747;58.513693587383315;8.23599999999999;2.588226209731488;2.4586810541054582;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 19:00:00;60.07599053449531;60.256809378815106;8.23599999999999;2.6621138679604996;2.5662180624569295;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 20:00:00;60.54986408835502;60.7216591696988;8.259999999999991;2.832688673679854;2.6563123874683012;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 21:00:00;55.53727532463266;55.70367293934728;8.259999999999991;3.3656038490412925;2.701694015714093;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 22:00:00;47.3234739633859;47.494205563231105;8.259999999999991;3.9727748602251722;2.628155376369616;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-30 23:00:00;35.4733430724731;35.648433133393105;8.271999999999991;4.828610357316393;2.452825541489446;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 00:00:00;25.957211391756154;26.17781463285194;8.259999999999991;4.627060434716043;1.7011811827719079;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 01:00:00;30.05743325026851;30.330437794898675;8.259999999999991;3.182494030272153;1.4094580624664452;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 02:00:00;27.170737668017818;27.434396026739652;8.23599999999999;3.5897667621983373;1.3923586964288612;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 03:00:00;30.63576128993861;30.9298974226034;8.22399999999999;2.6664554142138286;1.3124912928656212;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 04:00:00;41.37303657804609;41.65771882539645;8.22399999999999;2.0092452474576703;1.585054179449827;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 05:00:00;58.898662749773266;59.12976476084134;8.22399999999999;1.7696356300752427;2.172714511787301;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 06:00:00;58.12455859674797;58.31826807148797;8.23599999999999;2.537909619381253;2.428740103060733;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 07:00:00;56.39352134050745;56.57716822144443;8.22399999999999;2.9359854405562373;2.539143706898077;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 08:00:00;53.85089479026155;54.029284958254294;8.23599999999999;3.2303365114582903;2.561427000851843;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 09:00:00;50.4476626678295;50.630629859941685;8.22399999999999;3.4470694101493677;2.514448981060184;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 10:00:00;48.160841567887545;48.3533898366746;8.187999999999988;3.4464341894754966;2.418371377345664;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 11:00:00;46.76438332352961;46.97032090968735;8.127999999999986;3.337230405704588;2.324131178224686;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 12:00:00;45.74507152054107;45.96157861020682;8.067999999999984;3.2411557602239327;2.256481285559829;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 13:00:00;44.83643783403917;45.05938192661606;8.031999999999982;3.204364232489297;2.211298212114812;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 14:00:00;45.32317688218354;45.55510128613079;7.995999999999981;3.0299809939668307;2.1730147584787645;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 15:00:00;45.72460486584946;45.9499256993268;8.055999999999983;3.0480578132440996;2.1739090181864746;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 16:00:00;48.321893636444315;48.545865059606;8.127999999999986;2.826717133349746;2.1702695479541276;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 17:00:00;51.010157943758415;51.2321401475393;8.127999999999986;2.649318310846752;2.216824482601396;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 18:00:00;53.298760063857856;53.512792881202586;8.127999999999986;2.61991001271889;2.303916783656131;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 19:00:00;55.160092300294224;55.36318435144329;8.151999999999987;2.6803819892130036;2.4002690399260693;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 20:00:00;55.53730291221185;55.74073823484121;8.079999999999984;2.752580741538452;2.482096249332752;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 21:00:00;51.10751945963354;51.301337190429756;8.091999999999985;3.3106076106731166;2.5449609702314255;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 22:00:00;44.07503956043896;44.263138280245904;8.175999999999988;3.9542733802175007;2.4857263350558756;1.202602605451549;2.499999999999999;3.702602605451548
2021-01-31 23:00:00;33.04952346997408;33.24009995909191;8.175999999999988;4.78612868806016;2.3213076354260487;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 00:00:00;27.72453364765987;27.96105523291778;8.163999999999987;4.213135831309444;1.6707938208128397;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 01:00:00;30.899893654137724;31.176689030033973;8.139999999999986;3.0988857744762868;1.459422898899927;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 02:00:00;29.57876844051311;29.854259922775213;8.115999999999985;3.272574793027161;1.4540461787804784;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 03:00:00;32.619672287478735;32.911021675585296;8.127999999999986;2.655778078537594;1.4192751594036874;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 04:00:00;43.316893395760715;43.59217711326321;8.151999999999987;2.1164650768116076;1.7088039714566639;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 05:00:00;60.71963290146894;60.93719996606359;8.175999999999988;1.9250326228310541;2.3127709009542627;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 06:00:00;64.04586453807588;64.23518980304897;8.199999999999989;2.276774866304777;2.5744446685745714;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 07:00:00;63.351505655138496;63.52020106478127;8.22399999999999;2.761638705060534;2.761386698574139;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 08:00:00;61.329103509628986;61.489001845071996;8.23599999999999;3.0757987545453602;2.8297670590182804;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 09:00:00;56.77125405250437;56.930766041947805;8.23599999999999;3.4383206010782033;2.8173965216671277;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 10:00:00;53.95025333006771;54.11582983338547;8.24799999999999;3.5110818416676466;2.7117416815246678;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 11:00:00;51.35943445039579;51.53527050396141;8.22399999999999;3.507728845603765;2.5928188548924176;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 12:00:00;50.506555369549694;50.6979859073879;8.163999999999987;3.3066831069419322;2.4757228302871472;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 13:00:00;48.87452808205555;49.06902231067757;8.175999999999988;3.3512785708455226;2.411909697038979;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 14:00:00;48.85151660839543;49.05658879480872;8.139999999999986;3.1639500619901355;2.337459153965259;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 15:00:00;50.04746402550408;50.255292686460294;8.151999999999987;2.9874774341374746;2.3072922445881865;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 16:00:00;52.683611890067176;52.89109973896628;8.175999999999988;2.765018908778984;2.3181964426070714;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 17:00:00;54.347163569055546;54.53118254881051;8.367999999999995;2.9330075559421402;2.380831433155418;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 18:00:00;57.45201874759536;57.627818222015115;8.463999999999999;2.7745806751833584;2.4042966956389087;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 19:00:00;60.19721993861933;60.366119130982945;8.488;2.6714681586652205;2.4641267003995146;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 20:00:00;54.4767853909078;54.633698386648206;8.512;3.3987058374563617;2.536654996953871;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 21:00:00;55.4552087143295;55.62528508904226;8.463999999999999;3.0748208221962727;2.4500245189176155;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 22:00:00;43.2859702279298;43.43965657339375;8.560000000000002;4.339872269375633;2.442149632773681;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-01 23:00:00;34.94584630063482;35.11607734470466;8.5;4.735325091937909;2.210134951512263;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 00:00:00;27.754048581362763;27.965641941625986;8.524000000000001;4.399630387290983;1.6022101376956748;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 01:00:00;29.439557149550836;29.685023782653197;8.536000000000001;3.5042659033501877;1.3930422860793907;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 02:00:00;30.093322765619025;30.353797484753095;8.512;3.144792361243958;1.3349729191057644;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 03:00:00;29.480263295335167;29.742668318553363;8.488;3.1906843473222466;1.325031538353775;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 04:00:00;41.02615454559634;41.300239991229425;8.488;1.9978993496004591;1.5050817484724917;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 05:00:00;57.48185249654348;57.704907065345886;8.427999999999997;1.821113038181295;2.071498337327757;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 06:00:00;61.53525996857588;61.733984206517235;8.403999999999996;2.091084729089175;2.3208377975515866;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 07:00:00;60.70982590505449;60.888776469884476;8.355999999999995;2.6276646925630303;2.523371918333442;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 08:00:00;59.485197379596826;59.6522037723623;8.367999999999995;2.9596422379573823;2.6187509880796505;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 09:00:00;54.427835419181;54.59622691798562;8.295999999999992;3.3742524696044143;2.633009587165226;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 10:00:00;51.86686482218785;52.047049100652885;8.22399999999999;3.3823794926406663;2.5506446674871204;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 11:00:00;49.78259027230699;49.97289972163482;8.175999999999988;3.3734512458363497;2.4680639990601847;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 12:00:00;48.64367046215865;48.845852929685414;8.115999999999985;3.266737581063637;2.388368642473747;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 13:00:00;47.998507999484936;48.21297638448872;8.031999999999982;3.1364608790390776;2.334414230584354;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 14:00:00;47.81336670860793;48.03018461375785;8.031999999999982;3.104750391140442;2.3104441289419277;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 15:00:00;48.90099915278734;49.12127812070905;8.019999999999982;2.9444160918930606;2.293941987202917;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 16:00:00;51.08084130401151;51.3018891264922;8.007999999999981;2.7565469391463466;2.315950448656722;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 17:00:00;53.480451618898435;53.69585152945071;8.019999999999982;2.6774562662524204;2.3834041415905323;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 18:00:00;55.47190929320215;55.68387507796764;7.97199999999998;2.6284034344391216;2.4716681524732884;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 19:00:00;56.911377517888674;57.120161584731584;7.911999999999978;2.649197157870958;2.5747360079649155;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 20:00:00;57.436617352430915;57.637465290515166;7.887999999999977;2.7789838685869768;2.676715972734641;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 21:00:00;51.86898706080974;52.062994983262904;7.923999999999978;3.4089042214296796;2.735215248947135;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 22:00:00;43.78426695523716;43.97805774680017;7.9599999999999795;4.019630297091737;2.6456465386581556;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-02 23:00:00;33.34357797870947;33.54092873136973;8.019999999999982;4.772617341057526;2.444721787229525;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 00:00:00;28.131951448521203;28.37021063324552;8.091999999999985;4.22828676616632;1.7335871667611684;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 01:00:00;30.494738868738246;30.751744165714538;8.24799999999999;3.4486965439871256;1.512855392068978;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 02:00:00;28.77039944737379;29.029080087971863;8.259999999999991;3.565770146176817;1.4592585620703191;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 03:00:00;31.813324804086548;32.09320533416863;8.295999999999992;2.8079519318638972;1.3801994898347694;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 04:00:00;43.22771307131562;43.50058029739001;8.295999999999992;2.037283725884947;1.6444766283134982;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 05:00:00;60.61737532678191;60.83055287914604;8.319999999999993;1.8877575952744792;2.2438066700557506;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 06:00:00;64.65268009699695;64.83993103433812;8.319999999999993;2.1687224627655155;2.502487518732643;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 07:00:00;63.80499812168356;63.97148726998198;8.307999999999993;2.693047847143646;2.7055735838675687;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 08:00:00;62.53435679989564;62.68537409965805;8.379999999999995;3.0469369585447907;2.791853847529431;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 09:00:00;57.008316766030795;57.15928455650766;8.355999999999995;3.483856953628276;2.785921641591571;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 10:00:00;54.30770349957395;54.47422049227874;8.271999999999991;3.4330096947180664;2.672128849074707;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 11:00:00;52.04324911895448;52.22011577427591;8.23599999999999;3.421812599531677;2.573902667150403;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 12:00:00;50.879511913861286;51.07056461927822;8.163999999999987;3.2787793679394213;2.4797589332604204;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 13:00:00;50.08813447687067;50.29064383969452;8.091999999999985;3.1665707061740704;2.4212602785641235;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 14:00:00;49.9548519311758;50.16158560059623;8.079999999999984;3.101838632064755;2.3892380108800886;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 15:00:00;51.069257234007424;51.27809950757316;8.079999999999984;2.955570015584101;2.3728194155167017;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 16:00:00;52.79697036333819;52.99613331688072;8.175999999999988;2.921371564305332;2.3923113466926615;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 17:00:00;55.28099282936673;55.47196161326511;8.259999999999991;2.8202350829116654;2.4196158015031197;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 18:00:00;57.49434776608613;57.67202144593685;8.355999999999995;2.817113553506715;2.4714589390369994;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 19:00:00;60.15610242300449;60.32270281368471;8.439999999999998;2.7650041384412702;2.5238576165856053;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 20:00:00;60.386721110147626;60.545549346711105;8.463999999999999;2.903692450296262;2.5857905542072785;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 21:00:00;55.41470769437085;55.568371666322385;8.475999999999999;3.4262428916072167;2.612794583830702;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 22:00:00;45.86556049259439;46.02601886013059;8.415999999999997;4.106680390225733;2.534128942556631;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-03 23:00:00;34.837636276243565;35.00737847557862;8.403999999999996;4.862283953273845;2.3419933146630565;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 00:00:00;27.006803157417252;27.221423499604466;8.415999999999997;4.511854575550899;1.6470163195480438;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 01:00:00;30.368335160240353;30.637214613381634;8.319999999999993;3.1326673209310343;1.3938870779791943;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 02:00:00;28.313890788448877;28.572468453741546;8.367999999999995;3.501731897088348;1.385333160054355;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 03:00:00;31.68396115877113;31.97032053526517;8.343999999999994;2.630991508917134;1.3204601897008583;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 04:00:00;43.29325901456663;43.56423524232491;8.379999999999995;1.9917646384402588;1.613578434354256;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 05:00:00;60.73053415261518;60.94624356302852;8.319999999999993;1.8282994136927755;2.227405715417202;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 06:00:00;64.81673075337153;65.00021481144954;8.367999999999995;2.1901150422528985;2.498032101087677;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 07:00:00;63.98428619031947;64.14423295151502;8.391999999999996;2.737498909185774;2.6941994722728566;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 08:00:00;62.68661370883937;62.846371387848;8.307999999999993;2.91561772568366;2.7678646388775587;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 09:00:00;57.43637420015172;57.59453102067891;8.271999999999991;3.376378968415395;2.793379451204362;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 10:00:00;54.709831953688486;54.87933698909209;8.211999999999989;3.3958776762673892;2.704696764235916;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 11:00:00;52.45294511802197;52.632210813428905;8.175999999999988;3.3969561454725294;2.613241651850622;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 12:00:00;50.928623976624664;51.114785886942975;8.175999999999988;3.370224066749131;2.5231852296065718;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 13:00:00;49.59533816083716;49.78674959532028;8.187999999999988;3.3534601925284733;2.4425104183792463;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 14:00:00;49.19636884179414;49.392494386585305;8.211999999999989;3.2636680598184284;2.3671453925094497;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 15:00:00;50.47734716163477;50.68050604668637;8.199999999999989;3.0052190735933664;2.3135558864036447;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 16:00:00;52.824179027012235;53.02963658769438;8.187999999999988;2.7693358110060444;2.321085980594251;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 17:00:00;55.51642286716863;55.714713406411065;8.22399999999999;2.6785350861824213;2.383604643826853;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 18:00:00;57.805367132788945;57.99361889555017;8.24799999999999;2.673078182961433;2.468766935636623;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 19:00:00;60.146354042254;60.32634123793591;8.259999999999991;2.6594252054380263;2.5569804906731903;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 20:00:00;60.15055870169133;60.321217151273025;8.271999999999991;2.86180566300402;2.647143652069417;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 21:00:00;55.23184374991527;55.39576104486983;8.295999999999992;3.3989904317442665;2.68540193862826;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 22:00:00;45.97902548921947;46.14280423048864;8.319999999999993;4.1206959997012405;2.606952728467359;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-04 23:00:00;34.8706952231786;35.06076575691124;8.427999999999997;4.335968661584388;2.02895476478043;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 00:00:00;31.00758481574092;31.213922338697056;8.451999999999998;4.373645782291987;1.8102297876448679;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 01:00:00;35.62395560099757;35.86386153409317;8.572000000000003;3.1232116105333034;1.5566569270905146;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 02:00:00;36.09870163381177;36.33522747901511;8.632000000000005;3.075075298514662;1.5467060329491211;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 03:00:00;38.17914463133409;38.414717932034335;8.716000000000008;2.822652906171811;1.5424634569360087;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 04:00:00;46.32166392048995;46.57564139138709;8.716000000000008;1.7317934502547132;1.579129643655637;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 05:00:00;66.35707145443627;66.53331473910413;8.800000000000011;1.7460387510516853;2.2397773633364153;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 06:00:00;68.71479271883229;68.85751337269092;8.848000000000013;2.2993566646305226;2.4983289049642825;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 07:00:00;69.00132985631501;69.13025822367928;8.788000000000011;2.6068885492965137;2.657918109397226;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 08:00:00;67.18085375152232;67.3010905109873;8.75200000000001;2.9390459512331404;2.7516889408068295;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 09:00:00;66.47679254941991;66.61629650934331;8.512;2.8031582108317252;2.7725076879679738;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 10:00:00;63.01407487091726;63.16512950768678;8.331999999999994;3.0233177321583184;2.8261912095639588;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 11:00:00;60.707262810160174;60.86705404721647;8.22399999999999;3.110370107702863;2.826585125894251;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 12:00:00;58.56260976138228;58.719228875490636;8.271999999999991;3.300725311659221;2.8048095083775486;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 13:00:00;56.38451026010133;56.538633868319764;8.355999999999995;3.4469862133597076;2.7347414325454906;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 14:00:00;55.229325814687016;55.38121248530147;8.475999999999999;3.4754571934239493;2.6296824141560116;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 15:00:00;60.53446452408249;60.69586864170772;8.512;2.77536443349436;2.512442628913334;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 16:00:00;62.692465225644504;62.847906443113224;8.524000000000001;2.723808011630524;2.5734971298550775;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 17:00:00;64.22110887368763;64.36521468087199;8.572000000000003;2.7962631037015626;2.6474094098400514;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 18:00:00;65.16081432260619;65.29967488869146;8.572000000000003;2.8347730160022593;2.704177409032876;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 19:00:00;64.89315726848794;65.02560601012337;8.596000000000004;2.9798958309398245;2.751151201167616;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 20:00:00;63.54500937009381;63.67091461053188;8.656000000000006;3.179434012904494;2.76263705602873;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 21:00:00;58.43460496568122;58.56187419275072;8.668000000000006;3.568285167196791;2.728191994738918;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 22:00:00;50.198184321429984;50.332872280721176;8.656000000000006;4.087601813434674;2.616223052339791;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-05 23:00:00;38.246264007632156;38.418443956984554;8.644000000000005;4.2518860037714035;2.0733189855659084;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 00:00:00;34.925644913579866;35.113416065902506;8.668000000000006;4.220289526252543;1.869642772480674;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 01:00:00;36.4890585177245;36.70437595682532;8.668000000000006;3.4375121684446412;1.6610058861498622;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 02:00:00;37.3578050292755;37.58313527034066;8.692000000000007;3.139864122409051;1.6020349067934203;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 03:00:00;40.097755886935445;40.33155535817924;8.716000000000008;2.703653277789499;1.5879132019642626;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 04:00:00;48.48064559243325;48.72448555861846;8.75200000000001;1.736918865740563;1.6454565007051478;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 05:00:00;69.85901743639087;70.02449593797199;8.788000000000011;1.7087916791005568;2.3495705502142283;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 06:00:00;72.50150584076252;72.63136063354474;8.848000000000013;2.2835503416954452;2.6296588737764885;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 07:00:00;71.45628995329463;71.56735563780626;8.824000000000012;2.7363644182451026;2.7947471791548217;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 08:00:00;69.79644749436989;69.89994459673697;8.824000000000012;3.0198846181039016;2.8631756419261403;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 09:00:00;67.76656173792725;67.8762185985037;8.740000000000009;3.106535437690468;2.8641159402754184;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 10:00:00;66.18978541178969;66.30983131335526;8.644000000000005;3.103986862032855;2.844663419494264;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 11:00:00;64.10323455745227;64.23049787974188;8.584000000000003;3.182616251412014;2.825697192616875;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 12:00:00;62.834553559662865;62.969522035857466;8.524000000000001;3.156329853951547;2.7871697744708754;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 13:00:00;56.429762855267704;56.57283431623007;8.439999999999998;3.5703907344474146;2.7590833452955006;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 14:00:00;55.54658638764815;55.696788650366294;8.488;3.4475350163325515;2.6238408071871966;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 15:00:00;62.51366736221493;62.67433532871999;8.548000000000002;2.61960519110562;2.5106638465579714;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 16:00:00;64.93273284762138;65.07784639592887;8.620000000000005;2.6905486335946307;2.607353283159039;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 17:00:00;66.89151539888572;67.01695667733036;8.75200000000001;2.827864678563799;2.688417873882706;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 18:00:00;68.15335972582409;68.27180941644153;8.77600000000001;2.8457331829482087;2.7363002224877384;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 19:00:00;67.62927430271056;67.73846507908353;8.824000000000012;3.0306554792132374;2.7794321759281893;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 20:00:00;66.21819473926602;66.32505741306183;8.848000000000013;3.1743099864828537;2.7788329649875934;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 21:00:00;61.64875491810306;61.76136765739045;8.836000000000013;3.4889147208675126;2.7450983506442412;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 22:00:00;52.478271712652194;52.59510576858467;8.836000000000013;4.125973509543826;2.6528145061537316;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-06 23:00:00;39.93166281369052;40.08439603953164;8.872000000000014;4.319379539835381;2.0883662164143146;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 00:00:00;35.417088045552084;35.589249674989546;8.848000000000013;4.3816202387803855;1.8880257527727657;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 01:00:00;37.718702654241355;37.92143595212352;8.872000000000014;3.4386987311000325;1.6528889241813187;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 02:00:00;37.72912024759104;37.93622275628031;8.908000000000015;3.2815068069832023;1.5965759773109198;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 03:00:00;41.43737568370671;41.66024648608418;8.944000000000017;2.6279660372468356;1.5620628210101228;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 04:00:00;52.618910896886966;52.83906777826477;9.004000000000019;1.6843313789668173;1.7115955334789454;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 05:00:00;74.572359777349;74.70894784962172;9.02800000000002;1.6932523546489051;2.4207136516503454;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 06:00:00;72.00435072298468;72.10263642412913;9.052000000000021;2.6587736747404165;2.681571425298465;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 07:00:00;71.27527901228844;71.3629585909743;9.076000000000022;2.9357855595479236;2.763796719367644;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 08:00:00;69.804595923541;69.90462391352332;8.932000000000016;2.9606051519736525;2.783293067958919;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 09:00:00;68.80898740335026;68.92372684434554;8.75200000000001;2.898486729282922;2.7988477143891224;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 10:00:00;67.16646181384858;67.2867621675538;8.656000000000006;3.004302195398907;2.8295947997367707;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 11:00:00;65.40028215762067;65.52828711194185;8.572000000000003;3.0792074415934962;2.834896018052397;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 12:00:00;64.45731559407224;64.58896744245658;8.536000000000001;3.0969826782973087;2.82164571201368;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 13:00:00;63.9148940694799;64.04450279491995;8.572000000000003;3.1450267188794214;2.8041103453088136;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 14:00:00;64.59263770046707;64.7271476824288;8.560000000000002;3.015373359771729;2.77371236160619;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 15:00:00;65.1198322475665;65.24662635935836;8.644000000000005;3.0601128687668506;2.7766897144072864;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 16:00:00;67.02279896383324;67.14627480828021;8.680000000000007;2.9153645271633195;2.768225216025769;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 17:00:00;69.56996375420383;69.68029595757348;8.812000000000012;2.8880751261369824;2.7961659604120825;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 18:00:00;71.31932637998678;71.42657676476055;8.812000000000012;2.8127531888307544;2.830487314444291;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 19:00:00;70.99552627342527;71.09721982325159;8.812000000000012;2.9475957279896647;2.8824235076094524;1.202602605451549;2.499999999999999;3.702602605451548
2021-02-07 20:00:00;70.05146437850165;70.15200655467672;8.812000000000012;3.063718297451146;2.9015488372331824;1.202602605451549;2.499999999999999;3.702602605451548
